timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 04:30:00+00:00,355.265,1102365.6332363554,1102365.9790999999,0.0,1102365.9790999999,0.3458636444993317,1102365.6332363554,1102.3659790999998,1102.3656332363553,1102365.9790999999,145.6884183948718,0,,,True,optimized,9,1073752.882836098,0.021,0.0,0,none,0.007472934722900391,0.007472934722900391,0.0,0.0,0.0,-1.961911919896039,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,214.86313110870805,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,167372236211.44238,46.49228783651177,31.02282459995722,,,216.8063988283835,176.67454696179976,143.34004989830063,0.0,0.0,0.0,0.0,0.0,0.0,-1.8839155280403894,-72.78416781363114,0.0,2422.4713337320427,0.0,0.0,-70361.6964798991,2422.4713337320427,0.0,216.31531340359052,214.21390602678102,210.2110339808491,204.35296592987407,197.0620681429827,188.95697382204358,180.67859147813982,172.76836825880997,165.60889968246082,159.41555365595474,154.26018040669265,150.10906673219023,146.86229782537856,144.38720736113436,215.5831075032925,212.56178706624502,207.5773293521272,200.89316643020427,193.06592686568902,184.75508647089293,176.5696672614109,168.9779914593064,162.27696838362743,156.6035255288374,151.9685624724907,148.29764662631513,145.468442411605,143.34004989830063,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-12 04:40:00+00:00,472.395,1465812.143486654,1465813.3413,0.0,1465813.3413,1.1978133460506797,1465812.143486654,1465.8133413,1465.812143486654,1465813.3413,145.77582092570023,0,,,True,optimized,9,1416070.930823467,0.021,0.0,0,none,0.009939640045166016,0.009939640045166016,0.0,0.0,0.0,-1.8810847571566853,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,214.9253140712268,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,167330023404.06665,46.48056205668518,31.015000360114747,,,216.7877564877022,176.65990721413888,143.32873469302066,0.0,0.0,0.0,0.0,0.0,0.0,-1.8960450128217803,-72.7769086883452,0.0,2422.2297287911642,0.0,0.0,-70354.67895955403,2422.2297287911642,0.0,216.2967200428726,214.19552225628382,210.19304944752463,204.33556566349296,197.04539504475707,188.9411090905987,180.6635523897991,172.75411808936016,165.59536355144579,159.40263520540827,154.2477761144948,150.09707643978857,146.850631339787,144.3757877209542,215.56458717142206,212.54356807455449,207.5596074975946,200.87611123284555,193.04965232631073,184.73964081511386,176.55503797382926,168.96411931789302,162.26376455632652,156.59088752923282,151.95638672861662,148.28583699058635,145.45691493787453,143.32873469302066,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-12 04:50:00+00:00,569.685,1767697.9452880952,1767698.3738999998,0.0,1767698.3738999998,0.42861190461553633,1767697.9452880952,1767.6983738999998,1767.697945288095,1767698.3738999998,146.12661189299604,0,,,True,optimized,9,1696349.0922116523,0.021,0.0,0,none,0.011990180969238281,0.011990180969238281,0.0,0.0,0.0,-1.555545448245482,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,215.23221103945673,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,167287814806.78308,46.468837446328635,31.007176900622436,,,216.7691160063747,176.64526892655968,143.31742061622617,0.0,0.0,0.0,0.0,0.0,0.0,-1.908173287869639,-72.7696502871506,0.0,2421.9881478683674,0.0,0.0,-70347.66213928223,2421.9881478683674,0.0,216.2781285366223,214.17714031934577,210.1750667079322,204.31816713255938,197.0287236094405,188.9252459414266,180.64851480137358,172.73986934113287,165.5818287704317,159.38971804325365,154.23537305940604,150.08508734320395,146.83896601771656,144.3643692196755,215.54606868673392,212.52535089998497,207.54188741058988,200.8590577365119,193.0333794100842,184.72419669980454,176.54041014528588,168.95024855999566,162.25056204588148,156.57825079004743,151.94421219905632,148.27402853265613,145.44538861380047,143.31742061622617,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-12 05:00:00+00:00,649.69,2015949.9213525578,2015949.0886000001,0.0,2015949.0886000001,0.0,2015949.9213525578,2015.9490886,2015.9499213525578,2015949.0886000001,146.54941247929747,0,,,True,optimized,9,1924188.22145068,0.021,0.0,0,none,0.013677989959716797,0.013677989959716797,0.0,0.0,0.0,-1.1630211070063297,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,215.60609489936837,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,167245610419.17172,46.45711400532548,30.999354221402438,,,216.75047738421554,176.63063209891646,143.30610766780458,0.0,0.0,0.0,0.0,0.0,0.0,-1.9203003533046346,-72.7623926099751,0.0,2421.7465910440224,0.0,0.0,-70340.64601893107,2421.7465910440224,0.0,216.25953888465466,214.15876021578387,210.1570857618928,204.30077033690026,197.01205383686732,188.90938437436947,180.63347871271347,172.72562201398657,165.5682953392839,159.37680216936224,154.22297124130307,150.07309944231707,146.82730185905118,144.35295185718465,215.5275520490438,212.50713554235517,207.52416909093674,200.84200594103356,193.01710811684745,184.70875412481126,176.52578377563526,168.93637918547626,162.23736085216092,156.5656153111555,151.93203888368865,148.26222125240704,145.43386343926818,143.30610766780458,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-12 05:10:00+00:00,715.718,2220829.6155309067,2220830.01092,0.0,2220830.01092,0.39538909308612347,2220829.6155309067,2220.83001092,2220.8296155309067,2220830.01092,146.9332336497329,0,,,True,optimized,9,2110484.870912879,0.021,0.0,0,none,0.015072441101074217,0.015072441101074217,0.0,0.0,0.0,-0.8067547896389726,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,215.94372259457657,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,167203410240.8127,46.445391733559084,30.991532322376937,,,216.73184062103917,176.61599673106366,143.29479584764334,0.0,0.0,0.0,0.0,0.0,0.0,-1.9324262092474256,-72.75513565674638,0.0,2421.5050583983975,0.0,0.0,-70333.63059834798,2421.5050583983975,0.0,216.24095108678455,214.1403819454153,210.13910660922753,204.28337527634235,196.99538572687155,188.89352438926954,180.61844412366935,172.7113761077793,165.55476325786776,159.36388758360556,154.2105706600624,150.0611127370087,146.81563886367485,144.34153563336807,215.50903725816747,212.4889220014839,207.50645253845883,200.82495584624095,193.0008384464386,184.69331308998048,176.51115886473187,168.92251119419686,162.2241609750335,156.55298109243134,151.9198667823925,148.25041514972165,145.42233941416302,143.29479584764334,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-12 05:20:00+00:00,770.668,2391338.6434562784,2391336.56392,0.0,2391336.56392,0.0,2391338.6434562784,2391.33656392,2391.3386434562785,2391336.56392,147.29200175516274,0,,,True,optimized,9,2264359.017468878,0.021,0.0,0,none,0.016234336853027345,0.016234336853027345,0.0,0.0,0.0,-0.47358439890138015,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,216.2582562221378,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,167161214271.28613,46.433670630912815,30.983711203468093,,,216.71320571666024,176.60136282285566,143.28348515562993,0.0,0.0,0.0,0.0,0.0,0.0,-1.9445508558186577,-72.74787942739229,0.0,2421.263549757612,0.0,0.0,-70326.61587763469,2421.263549757612,0.0,216.2223651428271,214.12200550805713,210.1211292497575,204.2659819507128,196.97871927928745,188.87766598596883,180.60341103409155,172.69713162236943,165.54123252604865,159.35097428585516,154.19817131556076,150.0491272271596,146.80397703147156,144.3301205481122,215.49052431392067,212.47071027718985,207.48873775297986,200.8079074519644,192.98457039869578,184.6778735951585,176.4965354124302,168.90864458601948,162.2109624143679,156.5403481337492,151.90769589504677,148.2386102244825,145.4108165383703,143.28348515562993,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-12 05:30:00+00:00,816.844,2534616.7776974333,2534617.92136,0.0,2534617.92136,1.1436625667847693,2534616.7776974333,2534.61792136,2534.6167776974335,2534617.92136,147.61246429575135,0,,,True,optimized,9,2392863.5322833457,0.021,0.0,0,none,0.017212062835693362,0.017212062835693362,0.0,0.0,0.0,-0.17623706053450405,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,216.53696865612574,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,167119022510.17215,46.42195069727004,30.9758908645981,,,216.69457267089328,176.5867303741468,143.2721755916519,0.0,0.0,0.0,0.0,0.0,0.0,-1.9566742931389645,-72.74062392184052,0.0,2421.0220652019343,0.0,0.0,-70319.60185663859,2421.0220652019343,0.0,216.2037810525974,214.1036309035265,210.10315368330382,204.24859035983826,196.9620544939491,188.86180916430982,180.58837944383046,172.68288855761523,165.52770314369187,159.33806227598265,154.1857732076748,150.03714291265047,146.79231636232527,144.31870660130346,215.47201321611917,212.45250036929184,207.4710247343236,200.79086075803426,192.96830397345715,184.66243564019172,176.48191341858478,168.89477936080618,162.19776517003288,156.5277164349835,151.89552622153045,148.22680647657208,145.39929481177546,143.2721755916519,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-12 05:40:00+00:00,856.022,2656183.8603453403,2656184.9046799997,2185839.756667534,470345.1480124658,1.0443346593528986,470344.10367780644,2656.18490468,2656.1838603453402,2656184.9046799997,147.8074558332483,0,,,True,optimized,9,2501331.4812890626,0.021,0.0,0,none,0.01804278945922852,0.01804278945922852,0.0,0.0,0.01804278945922852,0.0049307974068426574,1.0,False,0.021,0.0,0.0,147.81528028096488,,182.0,182.0,216.69950346830012,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168366848761.54813,46.768569100430035,31.207178297949678,216.69950346830012,147.81528028096488,216.67810713978935,177.27097259867946,143.53380777613728,0.0,0.0,0.0,0.0,0.0,0.0,-1.9688334903412938,-72.95518321397599,2185839.756667534,2152665.602173937,2185839.756667534,0.0,-106129.33770757285,-33174.15449359687,0.0,216.22719149882963,214.211341500291,210.33755766178012,204.62811468336335,197.4768513399479,189.47951922946314,181.26458981489205,173.37162831765383,166.18923886116423,159.94312746674407,154.71662820923498,150.48643734914947,147.16079528226962,144.61259866858472,215.54098717843962,212.63007291883608,207.7892226132757,201.25314882965935,193.55139416158107,185.3255589400197,177.1780781770968,169.58022468122104,162.83792091187297,157.0996034353187,152.3874280449756,148.63630951561876,145.73067257068936,143.53380777613728,216.4323733324724,215.2401857506365,212.64955669555107,208.44787317424482,202.73476922162274,195.86170436913645,188.31793913267296,180.6143101543673,173.19576896095447,166.39295519152049,160.4090091880437,155.3311063387278,151.15529381722428,147.81528028096488
2026-07-12 05:50:00+00:00,889.564,2760263.5420885147,2760263.7181599997,2268029.6841972494,492234.03396275034,0.17607148503884673,492233.8578912653,2760.26371816,2760.2635420885144,2760263.7181599997,148.36418792248784,0,,,True,optimized,9,2593799.462393812,0.021,0.0,0,none,0.018757759094238283,0.018757759094238283,0.0,0.0,0.018757759094238283,0.5111382125459727,1.0,False,0.021,0.0,0.0,148.43852642559565,,182.0,182.0,217.18924535233532,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169633121029.0659,47.12031139696275,31.441884742340893,217.18924535233532,148.43852642559565,216.69008601387125,177.9720730305866,143.80551755136682,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810289793728868,-73.17293418955738,2268029.6841972494,2183626.7133858264,2268029.6841972494,0.0,-157575.90500098048,-84402.9708114231,0.0,216.25017106347016,214.30857953582367,210.5571680429685,204.993469917376,197.98210387278647,190.0948696801156,181.94650850144174,174.07350699892993,166.86962629178078,160.57050119030527,155.27094506448958,150.9583458779765,147.54953225993495,144.92342878130324,215.586632934796,212.77937756883207,208.07902789688464,201.69145899312144,194.1183559488243,185.9821176352376,177.87713804840197,170.27645541536444,163.49430289198588,157.69043226882843,152.8984663215858,149.06312370368008,146.07613868245213,143.80551755136682,216.7038246244652,215.46419794663134,212.949527682349,208.90310317980845,203.37905437576975,196.68722073873627,189.28546175823396,181.66684661987233,174.2718455857565,167.4369817206062,161.3775502325843,156.19533236101262,151.90048745901575,148.43852642559565
2026-07-12 06:00:00+00:00,918.518,2850105.8094864893,2850106.24292,2341221.4942207825,508884.74869921757,0.43343351082876325,508884.31526570674,2850.10624292,2850.1058094864893,2850106.24292,148.64655568712084,0,,,True,optimized,9,2673658.550981105,0.021,0.0,0,none,0.01953985977172852,0.01953985977172852,0.0,0.0,0.01953985977172852,0.19443394882952703,1.0,False,0.021,0.0,0.0,148.72050376394205,,182.0,182.0,216.88451996270078,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,170959430725.2665,47.48873075701847,31.687719260668494,216.88451996270078,148.72050376394205,216.6846060432971,178.6987228785496,144.10276727262843,0.0,0.0,0.0,0.0,0.0,0.0,-1.9932624793156017,-73.40099965628941,2341221.4942207825,2283917.1599906604,2341221.4942207825,0.0,-130705.3338864115,-57304.3342301221,0.0,216.26750343002539,214.4045224425876,210.7802204202026,205.36818200545468,198.5035185967762,190.7332214523741,182.65734873625746,174.80857854887077,167.58546586422662,161.23357752529986,155.85948513000227,151.46170391056697,147.96613084871296,145.25816116363475,215.63507731419946,212.93289500784795,208.3772170673423,202.14457119340946,194.70767038887703,186.66838739728132,178.61192628147563,171.01235150405958,164.19194034956058,158.32189913097972,153.44772811797748,149.52448782237855,146.4517683849939,144.10276727262843,216.55213729887845,215.41839065873748,213.00167256181552,209.05698280515858,203.63438697255984,197.03341256380168,189.7018688158361,182.12656906073127,174.74655530006885,167.90102828444162,161.81065802497872,156.5837147754814,152.23669991683593,148.72050376394205
2026-07-12 06:10:00+00:00,943.697,2928233.643208015,2928235.1691799997,0.0,2928235.1691799997,1.5259719849564135,2928233.643208015,2928.23516918,2928.2336432080147,2928235.1691799997,147.99743479496698,0,,,True,optimized,9,2742766.6206888338,0.021,0.0,0,none,0.02015966033935547,0.02015966033935547,0.0,0.0,0.0,-0.6711685295599636,1.0,False,0.021,0.0,0.0,148.72050376394205,,182.0,182.0,216.01343751373713,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,170916860152.9431,47.47690559803976,31.679828708279388,,,216.6659758500102,178.68388125139512,144.09137600018212,0.0,0.0,0.0,0.0,0.0,0.0,-2.0054947591496943,-73.39367900455623,0.0,2442.725132231615,0.0,0.0,-70950.95387232462,2442.725132231615,0.0,216.24891483778822,214.38611966041245,210.76217911766207,205.3506804846086,198.48670173388032,190.71717956631514,182.64211229749472,174.79412490145342,167.57173260389126,161.22047775822767,155.8469213353104,151.44957871676485,147.95435427569052,145.24665466163205,215.6165517989598,212.91463900268295,208.35941543422473,202.12739118528157,194.69123210900636,186.65275091859306,178.59709331091486,170.99827646880655,164.17854553643642,158.30908975359614,153.43540485359048,149.51255583128318,146.44014284230965,144.09137600018212,216.55213729887845,215.41839065873748,213.00167256181552,209.05698280515858,203.63438697255984,197.03341256380168,189.7018688158361,182.12656906073127,174.74655530006885,167.90102828444162,161.81065802497872,156.5837147754814,152.23669991683593,148.72050376394205
2026-07-12 06:20:00+00:00,965.739,2996632.3858833844,2996630.17266,0.0,2996630.17266,0.0,2996632.3858833844,2996.63017266,2996.6323858833844,2996630.17266,147.50847448070024,0,,,True,optimized,9,2802964.156028968,0.021,0.0,0,none,0.020636627197265625,0.020636627197265625,0.0,0.0,0.0,-1.1258897283655358,1.0,False,0.021,0.0,0.0,148.72050376394205,,182.0,182.0,215.54008612164466,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,170874293826.39752,47.465081618443755,31.671938942854855,,,216.64734751486532,178.6690411044593,144.07998586380793,0.0,0.0,0.0,0.0,0.0,0.0,-2.0177258189968703,-73.38635908305417,0.0,2442.481507065415,0.0,0.0,-70943.87757598876,2442.481507065415,0.0,216.23032809954296,214.36771871369294,210.74413961451668,205.33318070931074,198.46988654823468,190.70113928020038,182.6268773783324,174.77967269555486,167.5580007132194,161.20737929763214,155.8343587936365,151.43745473223478,147.9425788771691,145.23514930719415,215.5980281314195,212.89638481833134,208.34161557659354,202.11021289062924,194.67479546862097,186.63711599940913,178.58226181970923,170.98420283730718,164.16515205921758,158.29628165372517,153.4230828182309,149.50062503018992,146.42851845906293,144.07998586380793,216.55213729887845,215.41839065873748,213.00167256181552,209.05698280515858,203.63438697255984,197.03341256380168,189.7018688158361,182.12656906073127,174.74655530006885,167.90102828444162,161.81065802497872,156.5837147754814,152.23669991683593,148.72050376394205
2026-07-12 06:30:00+00:00,985.149,3056856.553077878,3056858.23806,0.0,3056858.23806,1.6849821219220757,3056856.553077878,3056.85823806,3056.856553077878,3056858.23806,147.24661870728448,0,,,True,optimized,9,2855846.8845340745,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,-1.1944443857979081,1.0,False,0.021,0.0,0.0,148.72050376394205,,182.0,182.0,215.4529031290674,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,170831731745.20624,47.45325881811284,31.664049964316394,,,216.62872103767705,178.65420243759445,144.0685968633926,0.0,0.0,0.0,0.0,0.0,0.0,-2.029955658978822,-73.37903989171036,0.0,2442.2379062367254,0.0,0.0,-70936.80198547363,2442.2379062367254,0.0,216.2117432151047,214.34931960224608,210.72610191058686,205.31568267938692,198.45307303967203,190.6851005938702,182.61164397861918,174.7652219310314,167.54427019207424,161.19428214338296,155.82179750485562,151.42533195685598,147.93080465303152,145.2236451002065,215.5795063113943,212.87813245461155,208.32381749427157,202.09303630928153,194.6583604675573,186.621482639574,178.56743180771122,170.9701306094215,164.1517599177708,158.28347483123937,153.41076201177611,149.48869541898014,146.41689523513813,144.0685968633926,216.55213729887845,215.41839065873748,213.00167256181552,209.05698280515858,203.63438697255984,197.03341256380168,189.7018688158361,182.12656906073127,174.74655530006885,167.90102828444162,161.81065802497872,156.5837147754814,152.23669991683593,148.72050376394205
2026-07-12 06:40:00+00:00,1002.33,3110171.9838599083,3110169.8502,0.0,3110169.8502,0.0,3110171.9838599083,3110.1698502000004,3110.1719838599083,3110169.8502,147.23593157212417,0,,,True,optimized,9,2902558.5760001615,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,-0.07037342746446029,1.0,False,0.021,0.0,0.0,148.72050376394205,,182.0,182.0,216.5583476102126,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,170789173908.94565,47.44143719692935,31.656161772585488,,,216.61009641826004,178.639365250653,144.05720899882277,0.0,0.0,0.0,0.0,0.0,0.0,-2.042184279217231,-73.37172143045197,0.0,2441.9943294693076,0.0,0.0,-70929.72710098267,2441.9943294693076,0.0,216.19316018428836,214.33092232588862,210.70806600569327,205.29818639466328,198.436261208025,190.6690635071651,182.59641209820344,174.75077260773915,167.5305410403193,161.18118629534973,155.80923746884272,151.41321039050794,147.91903160316068,145.21214204055482,215.56098633869985,212.85988191134186,208.30602118708174,202.0758614410675,194.64192710565175,186.6058508389321,178.55260327477325,170.95605978500942,164.1383691119629,158.27066928601138,153.39844243410357,149.47676699753507,146.4052731704197,144.05720899882277,216.55213729887845,215.41839065873748,213.00167256181552,209.05698280515858,203.63438697255984,197.03341256380168,189.7018688158361,182.12656906073127,174.74655530006885,167.90102828444162,161.81065802497872,156.5837147754814,152.23669991683593,148.72050376394205
2026-07-12 06:50:00+00:00,1017.608,3157577.944733785,3157576.5675199996,2598903.8347341623,558672.7327858373,0.0,558674.1099996227,3157.5765675199996,3157.577944733785,3157576.5675199996,147.2252453897308,0,,,True,optimized,9,2944020.2311060117,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.9282359332482599,1.0,False,0.021,0.0,0.0,147.11660026841167,,182.0,182.0,217.5383323515083,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172371494707.8163,47.8809707521712,31.949448530983194,217.5383323515083,147.11660026841167,216.68456870228653,179.46423617953326,144.39932850071852,0.0,0.0,0.0,0.0,0.0,0.0,-2.0544582407021657,-73.64376890960803,2598903.8347341623,2710845.100360719,2598903.8347341623,0.0,38297.49671694869,111941.26562655672,0.0,216.26221540870452,214.48014519528252,211.0098148096857,205.78193900019855,199.09061733522987,191.4524570688887,183.45186853123516,175.6197404826302,168.36281714234485,161.94012712281435,156.4729188716753,151.9728431505273,148.375975299708,145.57457087281708,215.64763446809886,213.0754209386325,208.7019727546362,202.6614005974044,195.38904328029375,187.46238475627038,179.45728618627865,171.8510860689471,164.9774304097037,159.02236039414734,154.04607604349698,150.0159935129411,146.84076689236343,144.39932850071852,216.6584516698499,215.1130949024275,212.22529636903664,207.73364760467982,201.75244645546042,194.66393942027125,186.9810776815251,179.2231075105689,171.8287448757344,165.11250173203737,159.25707022925343,154.32948419509108,150.30888641680139,147.11660026841167
2026-07-12 07:00:00+00:00,1031.248,3199901.9236420067,3199900.6691199997,2628159.409242883,571741.2598771169,0.0,571742.5143991238,3199.9006691199997,3199.9019236420068,3199900.6691199997,147.41205501612086,0,,,True,optimized,9,2979895.1945364815,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,1.9092419060091288,1.0,False,0.021,0.0,0.0,147.47406837806898,,182.0,182.0,218.59381060829566,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173860333190.18262,48.29453699727295,32.22540812943037,218.59381060829566,147.47406837806898,216.85795752591793,180.2786192775746,144.69161345055656,0.0,0.0,0.0,0.0,0.0,0.0,-2.066774877412126,-73.89982025976545,2628159.409242883,2555297.2908702693,2628159.409242883,0.0,-146761.93863237882,-72862.11837261337,0.0,216.39073992895493,214.64288232994198,211.29812298954445,206.23332735032864,199.698688128201,192.18018491293813,184.24674971830777,176.4273180840022,169.13623867722862,162.64514937761606,157.08905160246104,152.49188697784203,148.79922901543122,145.90970597380783,215.76278668943343,213.2855597708361,209.06715641347756,203.193929898923,196.0639439160237,188.23191824374422,180.2657424210089,172.6465220004432,165.71887269196606,159.6826416979034,154.61140134309002,150.48358035980743,147.21572833387478,144.69161345055656,217.10690590155286,215.37516794402785,212.50232584797027,208.117096700975,202.26863072054536,195.2981355395062,187.69534621677226,179.97074514912802,172.56500764268944,165.80125071302348,159.87364872990608,154.86072624420473,150.75135741189771,147.47406837806898
2026-07-12 07:10:00+00:00,1043.47,3237825.906327789,3237824.8018,2655294.2713407185,582530.5304592815,0.0,582531.6349870707,3237.8248018,3237.825906327789,3237824.8018,147.7958417600159,0,,,True,optimized,9,3013181.9060121574,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,2.880690117470806,1.0,False,0.021,0.0,0.0,147.8633116547251,,182.0,182.0,219.73864764338873,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175363033412.44022,48.71195372567784,32.503937032889134,219.73864764338873,147.8633116547251,217.12870883494995,181.08519486925397,144.9924623604312,0.0,0.0,0.0,0.0,0.0,0.0,-2.0791345876452,-74.1582613984415,2655294.2713407185,2578658.631827773,2655294.2713407185,0.0,-150793.90091138706,-76635.63951294556,0.0,216.58461329080257,214.82764176522076,211.58600293194482,206.67331943824863,200.29164325937023,192.8938333830996,185.03140010117625,177.22970569226248,169.90946840150127,163.35414357987992,157.7121117908434,153.01955841090074,149.23171736122964,146.25385218754303,215.91683629902357,213.50370952317638,209.42465705153865,203.71199239688224,196.72342105506866,188.98877551790713,181.06620438510197,173.4391472260364,166.46217838626754,160.3483817864674,155.18451095173532,150.96008374111426,147.5997724470036,144.9924623604312,217.63051993972744,215.6832524789861,212.8067570858379,208.52126227902508,202.80708816697026,195.96044684638295,188.44470809705828,180.75943148982566,173.3460658411961,166.53593293628498,160.534861311356,155.43338161512938,151.23074879044793,147.8633116547251
2026-07-12 07:20:00+00:00,1054.453,3271901.5311224647,3271904.3918199996,2679437.9083383004,592466.4834816991,2.860697534866631,592463.6227841643,3271.9043918199995,3271.901531122465,3271904.3918199996,148.1933208433889,0,,,True,optimized,9,3043110.0841489616,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,3.686037114442371,1.0,False,0.021,0.0,0.0,148.26244759426953,,182.0,182.0,220.81474594939232,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176879829871.8226,49.13328607550628,32.78507870595498,220.81474594939232,148.26244759426953,217.4800053827451,181.88373602816014,145.30254486280728,0.0,0.0,0.0,0.0,0.0,0.0,-2.091537775804985,-74.41912895871052,2679437.9083383004,2602413.227929353,2679437.9083383004,0.0,-151443.8093676581,-77024.68040894759,0.0,216.8369918187351,215.03461181232413,211.87507614105473,207.10343970278416,200.8705979236746,193.59413670859706,185.8062847657637,178.02721660836136,170.68276319535352,164.067373329404,158.3424009219498,153.55620222623594,149.67381683788713,146.60739834311656,216.10939865154694,213.7318044726678,209.77644667868614,204.2171578291519,197.36867253264367,189.73390322283416,181.85948172644268,174.2297181135123,167.20809958430075,161.02034620205302,155.76617827144733,151.44626571013396,147.99362601021937,145.30254486280728,218.1665319497129,216.00910308977092,213.1175991582834,208.92106364003538,203.33508473341763,196.61088686002236,189.18424136675145,181.54229960798125,174.12594870711854,167.2737343527543,161.20255669913115,156.01472028294333,151.7198956888823,148.26244759426953
2026-07-12 07:30:00+00:00,1064.348,3302611.157492719,3302607.9831199995,2700896.1122837565,601711.870836243,0.0,601715.0452089626,3302.6079831199995,3302.611157492719,3302607.9831199995,148.60041684152284,0,,,True,optimized,9,3070085.671771613,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,4.348694374077695,1.0,False,0.021,0.0,0.0,148.67113894257497,,182.0,182.0,221.8286997568228,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,178409165484.0615,49.558101523350416,33.06854453951783,221.8286997568228,148.67113894257497,217.89725460214183,182.67400027236172,145.62186036630646,0.0,0.0,0.0,0.0,0.0,0.0,-2.1039848014283202,-74.68215374001157,2700896.1122837565,2623574.840804831,2700896.1122837565,0.0,-152003.425218937,-77321.27147892541,0.0,217.14005333191142,215.26311616518606,212.16642839206165,207.52480601162534,201.43623079661853,194.28129457352705,186.57123209035973,178.81945573083485,171.4556431635157,164.78438026560823,158.97954838404638,154.10156458139417,150.12539111150244,146.9703086627431,216.33753118986118,213.97053956281454,210.12378565588847,204.7103531240504,198.0001153068061,190.467274556487,182.64524678670094,175.0177574395386,167.95613574920978,161.69809811885483,156.35607672338293,151.94192282056494,148.39719843549932,145.62186036630646,218.7126255739296,216.351565278393,213.43507112035257,209.3170959157636,203.85297486558218,197.2493593175519,189.9134288629163,182.31853795717814,174.90370986393705,168.01371335051172,161.87589598595426,156.60406403489452,152.2182977100376,148.67113894257497
2026-07-12 07:40:00+00:00,1073.283,3330333.413239677,3330332.7520199995,2719970.946711865,610361.8053081348,0.0,610362.4665278122,3330.3327520199996,3330.333413239677,3330332.7520199995,149.01699005352134,0,,,True,optimized,9,3094465.7996161403,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,4.891263176060278,1.0,False,0.021,0.0,0.0,149.08928682476926,,182.0,182.0,222.7885177782021,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179949635112.82883,49.986009753563565,33.354074088363895,222.7885177782021,149.08928682476926,218.36818637799544,183.45577204388033,145.95039084649463,0.0,0.0,0.0,0.0,0.0,0.0,-2.11647598360139,-74.94709303841837,2719970.946711865,2642396.4743173085,2719970.946711865,0.0,-152521.5654329746,-77574.47239455623,0.0,217.48694671007146,215.51241323080185,212.46101488737085,207.93848621481575,201.9892288823707,194.9555379382427,187.32610215542007,179.6060493787649,172.22763654528262,165.50470227735326,159.62317140274868,154.6553749990393,150.58628620216993,147.3425311643499,216.59843068485762,214.22044251748616,210.4678377938772,205.19248909070782,198.61818945985758,191.18889440087463,183.42319614724542,175.80279880886073,168.70578372540598,162.3811877596471,156.9538606341212,152.44683036959728,148.81037883123145,145.95039084649463,219.2675862217273,216.7098975039852,213.75958441848286,209.71019779441784,204.36147523954915,197.87623244021705,190.6322750154812,183.08787764853275,175.6789289143169,168.75541101115212,162.55446562514953,157.2010936762113,152.72574796238885,149.08928682476926
2026-07-12 07:50:00+00:00,1081.364,3355408.554257528,3355407.61016,2736933.4767842377,618474.1333757625,0.0,618475.0774732903,3355.4076101600003,3355.408554257528,3355407.61016,149.44293332405294,0,,,True,optimized,9,3116532.579836164,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,5.333195464848501,1.0,False,0.021,0.0,0.0,149.5167838003037,,182.0,182.0,223.70138184284394,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181499991282.62302,50.41666424517306,33.641436130072094,223.70138184284394,149.5167838003037,218.8825291127673,184.2288636338047,146.28810826011613,0.0,0.0,0.0,0.0,0.0,0.0,-2.129011605525008,-75.21373154170944,2736933.4767842377,2659140.681198692,2736933.4767842377,0.0,-153006.52712725522,-77792.79558554578,0.0,217.8717080924708,215.78172489506724,212.7596752756148,208.34550058575823,202.53028805276477,195.61713210226966,188.07079287976237,180.38665354313108,172.9982889871123,166.22788276085222,160.27288354447725,155.21735374464808,151.05633654569735,147.72400244150725,216.88947477050547,214.48190783430917,210.8096807814944,205.66446336196822,199.22336290873247,191.89880814384748,184.19306296598438,176.58440102698265,169.45655276417656,163.06916685642474,157.55917830798182,152.96075366302927,149.233045286778,146.28810826011613,219.8303893069656,217.08338477598636,214.0914868717337,210.10116181698208,204.86129865438977,198.4919011758727,191.34082286686373,183.85008661557777,176.4512129797796,169.49838410689387,163.23785753018404,157.80548792560626,153.2420330621969,149.5167838003037
2026-07-12 08:00:00+00:00,1088.682,3378115.9745102464,3378114.9250799995,2752006.370580965,626108.5544990343,0.0,626109.6039292812,3378.1149250799995,3378.1159745102464,3378114.9250799995,149.8781299227332,0,,,True,optimized,9,3136540.2249189406,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,5.690627219595314,1.0,False,0.021,0.0,0.0,149.95351058985415,,182.0,182.0,224.5731563323626,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,183059118671.35324,50.84975518648701,33.93042393715655,224.5731563323626,149.95351058985415,219.43166898345868,184.99311546763488,146.63497461398663,0.0,0.0,0.0,0.0,0.0,0.0,-2.1415919183386314,-75.48187688174,2752006.370580965,2674027.5247654477,2752006.370580965,0.0,-153460.72269725753,-77978.84581551752,0.0,218.28912998301854,216.07024109502763,213.06313897745142,208.74681924911107,203.06010840241396,196.26637337841035,188.8052386630308,181.1609540881075,173.76716454747552,166.95347188357374,160.92829597932538,155.78721273008443,151.5353655272149,148.11464787982555,217.2082091944219,214.75520934785573,211.15030717962722,206.12715599526027,199.8161271342834,192.59709934494447,184.9546164703169,177.36214878943457,170.20796572259658,163.76158988360405,158.17167308340984,153.48344870505457,149.66506521420794,146.63497461398663,220.39997925928398,217.47126453375247,214.43104089397013,210.4907215608446,205.353143351212,199.09677779649823,192.0391471732229,184.6049634547657,177.22019143567778,170.24220282947798,163.92566599652685,158.4169202783162,153.76693019581597,149.95351058985415
2026-07-12 08:10:00+00:00,1095.314,3398693.2374537503,3398693.6231600004,2765378.824004162,633314.7991558383,0.385706250090152,633314.4134495882,3398.6936231600002,3398.6932374537505,3398693.6231600004,150.32245249640027,0,,,True,optimized,9,3154702.0247333357,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,5.977124171621824,1.0,False,0.021,0.0,0.0,150.39933819419917,,182.0,182.0,225.4087931550805,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184626013518.30435,51.285003755084546,34.22085146028609,225.4087931550805,150.39933819419917,220.00838449648248,185.74839608624256,146.9909419595507,0.0,0.0,0.0,0.0,0.0,0.0,-2.1542171443468825,-75.75135604950556,2765378.824004162,2687242.7676346903,2765378.824004162,0.0,-153887.41241897736,-78136.0563694718,0.0,218.7346542767597,216.37712558488295,213.37203110497614,209.14336017053867,203.579389740356,196.90358566696787,189.5294088563539,181.92866668726893,174.5338464890386,167.68102770011564,161.58901828833868,156.36465622346321,152.02318592933256,148.51438183095235,217.55233182244586,215.04051041412436,211.49062529325232,206.5814252697291,200.3969928102397,193.28388713437212,185.70766116829336,178.13565308009407,170.95956002322816,164.45801515083795,158.79098412699545,154.0146627443155,150.1062956019128,146.9909419595507,220.97534408857763,217.87275784229817,214.77843427535117,210.87955096121635,205.83768963644624,199.69128951384812,192.72735173993064,185.35233648703166,177.98551610866747,170.98644463327926,164.61748600740722,159.0350587935346,154.30020724852668,150.39933819419917
2026-07-12 08:20:00+00:00,1101.327,3417351.2436650414,3417351.60138,2777218.485018965,640133.116361035,0.3577149584889412,640132.7586460765,3417.35160138,3417.3512436650412,3417351.60138,150.77576346720804,0,,,True,optimized,9,3171203.819510736,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.2042693289403985,1.0,False,0.021,0.0,0.0,150.8541274680259,,182.0,182.0,226.21265382542288,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,186199770354.14215,51.722158431706156,34.512550868660504,226.21265382542288,150.8541274680259,220.60664122716864,186.49460188994414,147.3559524458556,0.0,0.0,0.0,0.0,0.0,0.0,-2.1668874798600566,-76.02201307904637,2777218.485018965,2698950.0728087113,2777218.485018965,0.0,-154290.4252892998,-78268.41221025343,0.0,219.20429302557883,216.70152589547305,213.68688016166504,209.53598833049227,204.0888278978927,197.52911725641655,190.24330610194406,182.68953659877963,175.29793795090492,168.41011719381657,162.25465973260899,156.94938182978643,152.51960050329384,148.92310785434856,217.9196860058897,215.3378763001097,211.8314615298592,207.0281042858529,200.9664858100442,193.95932364288112,186.45203591372476,178.9045514229761,171.71088852208428,165.15800578074348,159.41674735264934,154.5541349275273,150.55658333149808,147.3559524458556,221.55558757277225,218.2871023728859,215.13379666272374,211.2682737294982,206.3156006292851,200.27587495655206,193.4055672186828,186.0920629600212,178.7468615340977,171.7307051141291,165.31291946077638,159.65956890907134,154.8416241328347,150.8541274680259
2026-07-12 08:30:00+00:00,1106.778,3434262.789554128,3434265.72732,2787663.0402542134,646602.6870657867,2.937765872105956,646599.7492999146,3434.26572732,3434.262789554128,3434265.72732,151.23791517552263,0,,,True,optimized,9,3186197.619221779,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.381639018351592,1.0,False,0.021,0.0,0.0,151.3177289887432,,182.0,182.0,226.98828024552023,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187779565592.01822,52.16099044222728,34.80536950858452,226.98828024552023,151.3177289887432,221.2213861220657,187.2316566864345,147.72993838336976,0.0,0.0,0.0,0.0,0.0,0.0,-2.17960309755871,-76.2937061919191,2787663.0402542134,2709285.7693186994,2787663.0402542134,0.0,-154670.9771274333,-78377.27093551419,0.0,219.6945446938967,217.04257644980348,214.00812339527707,209.9255145673297,204.5891110224027,198.1433375699194,190.94696447063117,183.44333830580334,176.05906251062723,169.14031726154423,162.92483023186742,157.54108105858458,153.0244024094943,149.34071893119068,218.3082496280404,215.6472840126639,212.17356247089597,207.46799786461386,201.52514336128067,194.62359138429903,187.18761279023673,179.66850800754028,172.46152029246517,165.86113072611658,160.04859637160868,155.10159685212298,151.01576548218137,147.72993838336976,222.13980197250913,218.71351064336213,215.4971880145299,211.65745621399083,206.78751713032588,200.85097924465768,194.0739489692774,186.82402814052537,179.503925066265,172.47459190768782,166.0115673704282,160.2901110290531,155.3909321732314,151.3177289887432
2026-07-12 08:40:00+00:00,1111.716,3449585.391952211,3449588.0450399993,2796837.7640517596,652750.2809882397,2.653087788261473,652747.6279004514,3449.588045039999,3449.585391952211,3449588.0450399993,151.70875022631935,0,,,True,optimized,9,3199811.74471032,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.517484769113963,1.0,False,0.021,0.0,0.0,151.78998389486566,,182.0,182.0,227.73887089117966,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,189364648833.7422,52.60129134270616,35.09916829204711,227.73887089117966,151.78998389486566,221.84840990864257,187.9595108942824,148.11282235304355,0.0,0.0,0.0,0.0,0.0,0.0,-2.192364148605671,-76.56630628176431,2796837.7640517596,2718371.7091550454,2796837.7640517596,0.0,-155032.3611784787,-78466.05489671438,0.0,220.20233832084764,217.39940743194407,214.33611438094414,210.3126957222853,205.08091649984934,198.74663410700768,191.6404477194702,184.1898749384586,176.81686460051966,169.8712156124534,163.59914132660813,158.1394403595501,153.53737585007724,149.76709776911096,218.7161286283467,215.96863281353313,212.5175977679491,207.9018800811194,202.07351045226986,195.27690061982943,187.91429595919118,180.42721365118163,173.21104130599002,166.5669657006661,160.68616330055684,155.65677324266144,151.48366970345313,148.11282235304355,222.72720653098477,219.15122565889772,215.8686228238799,212.0476155115332,207.25405827025722,201.41705504462695,194.73267319322323,187.54814365533736,180.25642663530436,173.2177269568824,166.71304078517716,160.9263450236939,155.94787606009922,151.78998389486566
2026-07-12 08:50:00+00:00,1116.184,3463449.908621625,3463451.9809599994,2804847.0572718172,658604.9236881821,2.0723383743315935,658602.8513498078,3463.451980959999,3463.449908621625,3463451.9809599994,152.18810191994442,0,,,True,optimized,9,3212170.6690539923,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.618640847365953,1.0,False,0.021,0.0,0.0,152.27072398648147,,182.0,182.0,228.46705075600852,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,190954331889.99167,53.04286996944213,35.39381966159235,228.46705075600852,152.27072398648147,222.48420210408494,188.67814103931224,148.50451734798116,0.0,0.0,0.0,0.0,0.0,0.0,-2.2051707644395915,-76.83969500352389,2804847.0572718172,2726311.4554193257,2804847.0572718172,0.0,-155375.29685601545,-78535.60185249157,0.0,220.72497354024546,217.77114861377666,214.67112885746977,210.69823460514624,205.56490800112346,199.33940941874872,192.32384742630185,184.9289778036814,177.57100989917203,170.602411627148,164.27720714785846,158.7441419167634,154.05829663593275,150.2021171042458,219.14154964946448,216.30175369328728,212.86416318129585,208.33049219555267,202.61213644783896,195.91948675232092,188.63202039225106,181.18038572248142,173.9590550537343,167.27509408161953,161.32907966217016,156.21938265025284,151.96011462010676,148.50451734798116,223.31703853455738,219.59948583122053,216.24806122147186,212.4392158981469,207.71581811803367,201.9745581314368,195.38193925023893,188.26434809789433,181.0041093041552,173.95974732607013,167.4169553606513,161.5679288184303,156.51219368912217,152.27072398648147
2026-07-12 09:00:00+00:00,1120.22,3475975.729140849,3475975.4467999996,2811786.094920128,664189.3518798715,0.0,664189.6342207207,3475.9754467999996,3475.9757291408487,3475975.4467999996,152.67579457628943,0,,,True,optimized,9,3223375.389773594,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.690985412397879,1.0,False,0.021,0.0,0.0,152.75977219231464,,182.0,182.0,229.17518751648282,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192547982262.5683,53.4855506284912,35.68920638224083,229.17518751648282,152.75977219231464,223.12585192132696,189.38754876860332,148.90492693767888,0.0,0.0,0.0,0.0,0.0,0.0,-2.2180230583794245,-77.11376363899798,2811786.094920128,2733197.7179333805,2811786.094920128,0.0,-155702.14062574552,-78588.37698674755,0.0,221.26007851771223,218.15693561287807,215.01337149725475,211.08278072370774,206.04173300552443,199.92207825827342,192.99728109688073,185.6605056705413,178.32118559995325,171.33351713947297,164.95864534860124,159.3548644603613,154.58693277771937,150.64564003170386,219.58285437125892,216.64641832404757,213.2137838882745,208.75454101952434,203.141571946696,196.55160774619026,189.34075053822235,181.92776794146693,174.70518309092532,167.98510776878558,161.976977240293,156.78913810555656,152.44491024264912,148.90492693767888,223.90862718432024,220.057556099014,216.63542414886248,212.83267431696203,208.17336579076994,202.52394551498375,196.02196424939294,188.9726052831786,181.74673890225242,174.70030563164528,168.12293373849243,162.21451975337604,157.0836169941215,152.75977219231464
2026-07-12 09:10:00+00:00,1123.854,3487251.958866816,3487251.5307599995,2817726.714633218,669524.8161267815,0.0,669525.244233598,3487.2515307599997,3487.251958866816,3487251.5307599995,153.1716440052557,0,,,True,optimized,9,3233506.903973736,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.739156134539485,1.0,False,0.021,0.0,0.0,153.25694300138224,,182.0,182.0,229.86500805586644,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194145011172.74927,53.92916977020813,35.98521932251735,229.86500805586644,153.25694300138224,223.7709226819444,190.08775980244002,149.31394546436093,0.0,0.0,0.0,0.0,0.0,0.0,-2.2309211268827833,-77.38841102015337,2817726.714633218,2739103.2613217686,2817726.714633218,0.0,-156011.86433160258,-78623.45331144921,0.0,221.80555310244335,218.55590815639582,215.3629796362214,211.46693024304776,206.51202022547335,200.4950647038515,193.66089018698904,186.384343951754,179.06710060176783,172.06415715476857,165.64307800306148,159.9712840927829,155.12304509905775,151.09752036330227,220.03848752807357,217.002344936999,213.56691701300807,209.17469730156353,203.66236573284053,197.17354153637933,190.04047888121153,182.66913003583903,175.44906549841505,168.69660799431875,162.62948892729835,157.3657478072921,152.93785841116477,149.31394546436093,224.50123884232335,220.5246727791613,217.03057604711265,213.22835388126128,208.62724125491928,203.06567201240517,196.65298151742834,189.67290368502367,182.48410403273652,175.43907057282672,168.8306063488249,162.8657754041003,157.66187261245477,153.25694300138224
2026-07-12 09:20:00+00:00,1127.114,3497367.668225935,3497367.1151599996,2822740.379012722,674626.7361472775,0.0,674627.2892132131,3497.3671151599997,3497.367668225935,3497367.1151599996,153.67545789348563,0,,,True,optimized,9,3242639.4089929336,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.767299704039374,1.0,False,0.021,0.0,0.0,153.76204290122112,,182.0,182.0,230.53822238598377,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195744871130.59818,54.373575314055046,36.28175700391716,230.53822238598377,153.76204290122112,224.4173997108476,190.77882284131638,149.73145826663506,0.0,0.0,0.0,0.0,0.0,0.0,-2.24386505073388,-77.66354310658079,2822740.379012722,2744096.806188093,2822740.379012722,0.0,-156307.11593120964,-78643.57282462885,0.0,222.35954459616292,218.96721762905017,215.7200303663345,211.8512275238595,206.97637780706617,201.0587995923206,194.31483817719578,187.10040383650457,179.80848540099302,172.7939704171419,166.33013243685016,160.5930750949815,155.66638785793583,151.55760300688638,220.50699221831903,217.36920612814492,213.92395517870628,209.59159478545726,204.1750620733399,197.78558353249812,190.73122445827468,183.4042673443268,176.19036117626874,169.40920604764764,163.28624954020367,157.94891581325882,153.43875325994506,149.73145826663506,225.0942814766357,221.00012188326554,217.43335713159186,213.62657602389768,209.0779582481498,203.60018953515544,197.27523911497465,190.36525139655527,183.2160142939502,176.17572673279105,169.53961191358314,163.52135428866117,158.24668252030912,153.76204290122112
2026-07-12 09:30:00+00:00,1130.026,3506401.9242494814,3506402.87644,2828018.4376082504,678384.4388317494,0.9521905183792114,678383.486641231,3506.40287644,3506.4019242494815,3506402.87644,154.220229805985,0,,,True,optimized,9,3250843.587994056,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.809607671293037,1.0,False,0.021,0.0,0.0,154.2748709161239,,182.0,182.0,231.22700738214064,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197347594527.59668,54.818776257665746,36.57882543027504,231.22700738214064,154.2748709161239,225.06659930652668,191.46081248610102,150.15734193352665,0.0,0.0,0.0,0.0,0.0,0.0,-2.256854911736956,-77.93916601845459,2828018.4376082504,2749144.827682629,2828018.4376082504,0.0,-156812.775944076,-78873.60992562142,0.0,222.9220581403243,219.39067076566647,216.08479609320338,212.23626402705926,207.4354297528775,201.61373291243788,194.95931443524674,187.8086236023309,180.54509299099337,173.5226103256875,167.01944217745765,161.2199107831751,156.2167094019597,152.02572437638028,220.98773439020277,217.74692055992173,214.28534121919364,210.00587295474705,204.6802151761672,198.38805079871707,191.41303391028006,184.1330012910919,176.92874849507044,170.12252411487052,163.94689667949777,158.53834276031273,153.9473817119041,150.15734193352665,225.69919616975417,221.48788828218025,217.8454028460582,214.02833163912592,209.5262806733472,204.12805335108678,197.8890401584086,191.0496960947509,183.94230804584754,176.90997800308998,170.2495993213269,164.18091710088143,158.83776488239755,154.2748709161239
