timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261437035881.60873,72.62139885600243,48.45794912987723,,,241.95504801712877,214.41112251007144,173.94178444269423,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7202658051658806,-88.95997094425256,0.0,2960.6813976420526,0.0,0.0,-85999.28954661051,2960.6813976420526,0.0,240.68252938188076,237.4879868218327,233.72923038270173,229.7091649078665,225.5557030358333,221.26015928780362,216.7396480019746,211.8997265822887,206.68149928523297,201.08665324588335,195.18132108342223,189.08420663341596,182.94603301864265,176.9268442332791,239.23376311141018,235.67303958420487,231.73429645615892,227.63064432401094,223.41147346724856,219.01817732731342,214.35081622894333,209.32532537634725,203.91017018627102,198.14013621507166,192.11102263654612,185.96201207995466,179.85286605655162,173.94178444269423,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261385441454.31992,72.60706707064442,48.44838598544929,,,241.9338973581159,214.3927190696545,173.92741724423882,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.735090988208087,-88.95109825323877,0.0,2960.3861052081775,0.0,0.0,-85990.7121480306,2960.3861052081775,0.0,240.66150564524676,237.46728171152168,233.7089001723138,229.6892356586137,225.5361880506612,221.24107273575999,216.72101231878847,211.8815736228604,206.66386677808018,201.0695787506701,195.16483556342993,189.06832921251353,182.9307677881729,176.91217932283615,239.21288387613072,235.65251549776934,231.71416522071056,227.610922385643,223.39217234570074,218.9993143875092,214.33241880335083,209.30742918144216,203.8928140831404,198.12335559480977,192.09484333511386,185.94644605159138,179.83790932172462,173.92741724423882,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261333852172.95694,72.59273671471026,48.43882379483041,,,241.91274880869483,214.37431746475892,173.91305147867917,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7499146926159788,-88.94222644735285,0.0,2960.0908423927176,0.0,0.0,-85982.13560496013,2960.0908423927176,0.0,240.64048400554182,237.44657866635177,233.68857198966492,229.66930839709863,225.51667501189863,221.22198808738463,216.70237849429208,211.8634224739659,206.64623602954237,201.05250595840698,195.14835168763526,189.05245337514978,182.91550408017562,176.8975158749848,239.19200672336402,235.63199345841488,231.69403599315072,227.5912024143307,223.37287314922705,218.98045332906574,214.31402321267964,209.2895347714566,203.87545971105166,198.10657664818268,192.0786656473331,185.93088157570503,179.82295407859803,173.91305147867917,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261282268037.00632,72.5784077880573,48.42926255792542,,,241.89160236865507,214.35591769520153,173.89868714587232,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7647369185370634,-88.93335552650647,0.0,2959.7956088022183,0.0,0.0,-85973.55991770426,2959.7956088022183,0.0,240.6194644625569,237.42587768611688,233.66824583455283,229.64938312312282,225.4971639193514,221.20290534248798,216.6837465282999,211.84527313542458,206.62860703944406,201.03543486892414,195.13186945587415,189.0365791211666,182.90024189449898,176.88285388957917,239.17113165290232,235.61147346593728,231.67390877327907,227.5714844098778,223.35357587763536,218.9615941517953,214.29562945674667,209.2716421462125,203.85810706983224,198.0897993750235,192.06248957304294,185.91531865214074,179.80800032702305,173.89868714587232,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261230689045.95477,72.56408029054299,48.41970227463917,,,241.8704580377862,214.33751976079927,173.8843242456754,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.779557666118832,-88.92448549061129,0.0,2959.500404704304,0.0,0.0,-85964.98508590698,2959.500404704304,0.0,240.59844701608262,237.4051787706109,233.64792170677524,229.62945983648802,225.47765477282533,221.1838245008798,216.66511642062673,211.82712560705573,206.61097980760985,201.01836548205173,195.11538886798272,189.020706450406,182.88498123099106,176.86819336647346,239.15025866453786,235.59095552013233,231.65378356089525,227.5517683720881,223.33428053073368,218.94273685551025,214.27723753536893,209.2537513055319,203.84075615930942,198.07302377516524,192.04631511208237,185.89975728074364,179.79304806685087,173.8843242456754,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261179115199.2891,72.54975422202475,48.41014294487653,,,241.84931581587776,214.31912366136908,173.86996277794543,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7943769355087618,-88.91561633957902,0.0,2959.205230112464,0.0,0.0,-85956.41110946656,2959.205230112464,0.0,240.57743166591,237.38448191962794,233.62759960612993,229.6095385369961,225.45814757212628,221.1647455623703,216.64648817108693,211.808979888679,206.59335433386428,201.0012977976199,195.09890992379695,189.00483536271005,182.8697220895001,176.8535343055217,239.12938775806293,235.57043962079584,231.63366035579904,227.53205430076537,223.31498710833,218.92388144002294,214.25884744836338,209.23586224923667,203.8234069793105,198.056249848441,192.03014226429048,185.88419746135895,179.77809729793276,173.86996277794543,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261127546496.4962,72.53542958236005,48.40058456854241,,,241.82817570271936,214.3007293967279,173.85560274253965,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.809194726854315,-88.90674807332127,0.0,2958.910085141746,0.0,0.0,-85947.83798817953,2958.910085141746,0.0,240.55641841182995,237.363787132962,233.6072795324146,229.58961922444865,225.43864231706027,221.14566852676984,216.62786177949525,211.79083598011366,206.57573061803208,200.98423181545877,195.0824326231528,188.98896585792102,182.85446446987433,176.83887670657808,239.1085189332698,235.54992576772366,231.6135391577902,227.51234219571342,223.29569561023231,218.90502790514572,214.24045919554703,209.2179749771489,203.80605952966295,198.0394775946839,192.0139710295064,185.86863919383183,179.76314802011996,173.85560274253965,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261075982937.0628,72.52110637140633,48.391027145541685,,,241.80703769810066,214.28233696669267,173.8412441393151,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8240110403029406,-88.89788069174973,0.0,2958.6149694495107,0.0,0.0,-85939.26572230022,2958.6149694495107,0.0,240.5354072536332,237.34309441040716,233.58696148542714,229.56970189864754,225.41913900743296,221.12659339388838,216.60923724566632,211.7726938811792,206.55810865993777,200.9671675353986,195.06595696588647,188.97309793588084,182.83920837196183,176.82422056949682,239.08765218995086,235.52941396071165,231.59341996666845,227.49263205673614,223.27640603624866,218.886176250691,214.22207277673692,209.20008948909057,203.7887138101941,198.02270701372703,191.99780140756917,185.85308247800745,179.74820023326373,173.8412441393151,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261024424520.47577,72.50678458902105,48.38147067577922,,,241.78590180181124,214.26394637108038,173.82688696812895,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8388258760020695,-88.88901419477614,0.0,2958.319883049262,0.0,0.0,-85930.69431172688,2958.319883049262,0.0,240.51439819111064,237.32240375175758,233.56664546496526,229.54978655939448,225.39963764305048,221.1075201635361,216.59061456941484,211.75455359169513,206.5404884594062,200.9501049572696,195.04948295183388,188.95723159643177,182.82395379561078,176.80956589413202,239.06678752789833,235.50890419955567,231.5733027822336,227.47292388363738,223.2571183861871,218.86732647647116,214.2036881917501,209.1822057848837,203.77136982073137,198.00593810540354,191.98163339831794,185.83752731373107,179.73325393721538,173.82688696812895,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260972871246.2222,72.49246423506172,48.371915159159954,,,241.76476801364075,214.24555760970804,173.81253122883837,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8536392340991217,-88.88014858231219,0.0,2958.0248263612593,0.0,0.0,-85922.12375595093,2958.0248263612593,0.0,240.49339122405325,237.3017151568071,233.5463314708269,229.52987320649135,225.3801382237186,221.08844883552325,216.57199375055544,211.73641511148097,206.52287001626175,200.9330440809019,195.03301058083113,188.9413668394158,182.80870074066954,176.79491268033797,239.04592494690468,235.48839648405163,231.55318760428548,227.453217676221,223.23783265985568,218.84847858229867,214.1853054404036,209.16432386435034,203.75402756110216,197.98917086954657,191.96546700159183,185.8219737008479,179.71830913182615,173.81253122883837,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:00:00+00:00,9.286,28813.907480122554,28813.90084,0.0,28813.90084,0.0,28813.907480122554,28.81390084,28.813907480122555,28813.90084,179.19239237683368,0,,,True,optimized,9,0.0,0.0,1812064.279489527,0,none,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,180.95747998415794,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.47340282638766,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260921323113.7889,72.47814530938581,48.36236059558877,,,241.7436363333789,214.22717068239268,173.7981769213005,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8684511147414997,-88.87128385426958,0.0,2957.729798788627,0.0,0.0,-85913.55405548096,2957.729798788627,0.0,240.47238635225196,237.28102862535005,233.52601950280982,229.5099618397401,225.36064074924346,221.0693794096601,216.55337478890291,211.7182784403561,206.50525333032934,200.91598490612586,195.01653985271443,188.92550366467518,182.79344920698628,176.78026092796878,239.02506444676223,235.4678908139954,231.5330744326239,227.43351343429092,223.2185488570625,218.82963256798595,214.16692452251453,209.14644372731252,203.73668703113393,197.97240530598927,191.94930221722998,185.80642163920322,179.7033658169474,173.7981769213005,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:10:00+00:00,82.014,254484.45051272068,254484.52116,0.0,254484.52116,0.07064727932447568,254484.45051272068,254.48452116,254.48445051272068,254484.52116,177.67197168566742,0,,,True,optimized,9,0.0,0.0,1586393.4759097223,0,none,0.002625,0.002625,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,222.63450598875352,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.48346604732302,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260869780122.66318,72.46382781185088,48.352806984970634,,,241.7225067608154,214.2087855889513,173.78382404537254,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8832615180765933,-88.86242001056003,0.0,2957.434801005991,0.0,0.0,-85904.98520955404,2957.434801005991,0.0,240.45138357549783,237.26034415718047,233.50570956071184,229.49005245894242,225.3411452194309,221.05031188575683,216.53475768427194,211.70014357814014,206.48763840143357,200.89892743277176,195.0000707673198,188.90964207205198,182.77819919440927,176.76561063687876,239.00420602726342,235.44738718918296,231.51296326704872,227.41381115765103,223.19926697761565,218.81078843334546,214.14854543789994,209.12856537359235,203.71934823065413,197.95564141456484,191.93313904507156,185.79087112864227,179.68842399243042,173.78382404537254,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:20:00+00:00,212.153,658297.9855351469,658298.0298199999,0.0,658298.0298199999,0.044284853036515415,658297.9855351469,658.2980298199999,658.297985535147,658298.0298199999,179.58286005034768,0,,,True,optimized,9,0.0,0.0,1182579.549377154,0,none,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,209.02591381959752,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.37890661543355,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260818242272.33194,72.44951174231443,48.34325432721045,,,241.70137929573994,214.19040232920096,173.76947260091174,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.898070444251776,-88.85355705109528,0.0,2957.139832365632,0.0,0.0,-85896.41721872965,2957.139832365632,0.0,240.43038289358165,237.23966175209262,233.48540164433098,229.4701450639001,225.32165163408698,221.03124626362367,216.51614243647725,211.6820105246526,206.4700252293992,200.88187166066967,194.98360332448348,188.8937820613884,182.76295070278672,176.75096180692216,238.9833496882007,235.42688560941028,231.49285410735973,227.3941108461053,223.17998702132329,218.7919461781897,214.130168186377,209.11068880301195,203.70201115949024,197.93887919510647,191.91697748495574,185.7753221690103,179.67348365812654,173.76947260091174,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:30:00+00:00,347.474,1078191.7143553393,1078190.9735599998,0.0,1078190.9735599998,0.0,1078191.7143553393,1078.1909735599997,1078.1917143553394,1078190.9735599998,181.709712299695,0,,,True,optimized,9,211096.0774845729,0.0031783150251587493,762686.8841170631,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,213.71187147906335,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.54366120902216,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260766709562.28247,72.43519710063401,48.333702622213174,,,241.68025393794227,214.1720209029588,173.75512258777528,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.912877893414407,-88.84469497578709,0.0,2956.84489333877,0.0,0.0,-85887.85008244832,2956.84489333877,0.0,240.40938430629458,237.2189814098805,233.46509575346502,229.45023965441524,225.3021599930176,221.01218254307096,216.49752904533364,211.66387927971314,206.452413814051,200.86481758965007,194.96713752404145,188.87792363252677,182.74770373196705,176.73631443795315,238.96249542936644,235.4063860744733,231.47274695335688,227.37441249945763,223.1607089879935,218.77310580233114,214.1117927677628,209.09281401539346,203.68467581746978,197.9221186474474,191.90081753672172,185.75977476015265,179.65854481388715,173.75512258777528,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:40:00+00:00,465.988,1445932.4329265226,1445932.80472,234085.43543365644,1211847.3692863435,0.37179347733035684,1211846.9974928661,1445.93280472,1445.9324329265226,1445932.80472,179.55735674923523,0,,,True,optimized,9,225096.0153536218,0.001732220088452266,394944.78433390544,0,none,0.0105,0.0105,0.0,0.0,0.0021000000000000003,0.6024574860080634,0.2,False,0.021,0.0,0.0,176.96765626659874,,182.0,182.0,242.28271142395033,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.1114485352072,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261426099973.29562,72.61836110369323,48.45592213440224,242.28271142395033,176.96765626659874,241.69740954838832,214.31873112311493,174.08456552298188,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9277041417115304,-88.95748978274129,234085.43543365638,1187941.5081379963,234085.43543365638,0.0,864898.5829215986,953856.0727043399,0.0,240.47536954962928,237.34449286369173,233.63283484377007,229.6445843045047,225.51268172464606,221.23422249872075,216.73091394521595,211.91077279997927,206.715153451804,201.14429717094532,195.26196757070917,189.18434623450324,183.06007266953927,177.04789063941675,239.06486807254092,235.56401696488786,231.667088535173,227.59103057255192,223.39136782788466,219.0153189962295,214.36688205221137,209.36349410825704,203.97294920536362,198.22791413944896,192.22148015194492,186.09028643152038,179.99222938322438,174.08456552298188,240.12900171995778,237.07571839030217,233.4688736538546,229.56596241376482,225.47692952591726,221.19675826885398,216.65913497531707,211.7903375308071,206.54964901759456,200.9506493910787,195.0640700484409,189.00693300760355,182.92405763926843,176.96765626659874
2026-07-13 04:50:00+00:00,564.537,1751724.3353723073,1751724.4387799997,869152.7203249077,882571.718455092,0.1034076923970133,882571.6150473997,1751.7244387799997,1751.7243353723075,1751724.4387799997,177.57797701980084,0,,,True,optimized,9,210591.9599943777,0.0010363898969083015,89153.28676854819,0,none,0.007875,0.007875,0.0,0.0,0.0051,34.26419622177073,1.0,True,0.021,0.0,0.0,176.65679751036788,,182.0,182.0,275.96160577015905,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,241.0072441765783,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261789340531.0271,72.71926125861864,48.52324959781653,275.96160577015905,176.65679751036788,243.508307474553,214.41861436584205,174.23449419683388,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9425409124284863,-89.0206243017367,869152.7203249077,694421.5538541964,869152.7203249077,0.0,-263751.79077244794,-174731.16647071124,0.0,240.89665297991516,237.40045371282227,233.70497695827876,229.72619895313792,225.60011330844964,221.32679821714382,216.82980386748034,212.01769456497388,206.8313033330129,201.26970160762207,195.39528340752443,189.3230259028186,183.20075765862367,177.1868926082676,239.11079779564773,235.63372065951037,231.75143821279008,227.6839333981888,223.49021728486395,219.12020981132838,214.47931973373514,209.48510413379722,204.10451258251024,198.36886653155037,192.36985525216448,186.24299159896796,180.14550586373434,174.23449419683388,240.2031199027805,237.0186441336585,233.31879947841608,229.34907038551918,225.22537223186134,220.93766872954032,216.40891918118004,211.5537695124106,206.32228388375296,200.72279134980604,194.82483594616602,188.74742588483207,182.63921298507157,176.65679751036788
2026-07-13 05:00:00+00:00,645.557,2003123.5655312766,2003124.6375799999,0.0,2003124.6375799999,1.072048723232001,2003123.5655312766,2003.12463758,2003.1235655312767,2003124.6375799999,181.50701599730778,0,,,True,optimized,9,702470.6108946402,0.005836277576517456,0.0,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,176.65679751036788,,182.0,182.0,239.57206381033802,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,203.24843241305447,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261737710966.18268,72.70491971282853,48.51367994056276,,,243.48700189145248,214.40021017820283,174.22009780530936,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9573762033552042,-89.01174556031053,0.0,2962.470819608221,0.0,0.0,-86049.27474070231,2962.470819608221,0.0,240.8756078863157,237.37975733312376,233.6846491669364,229.7062680049187,225.58059389383558,221.30770501862258,216.81115919231442,211.9995298396996,206.81365588484604,201.25260885581412,195.37877654781946,189.3071246632213,183.18546702328373,177.17220176213723,239.08993082503312,235.61320049476103,231.7313052676237,227.6642061447967,223.47090830948804,219.1013366949598,214.46090949146694,209.46719200297633,204.08713709629137,198.35206309859933,192.3536501359152,186.22739754712504,180.13051994265885,174.22009780530936,240.2031199027805,237.0186441336585,233.31879947841608,229.34907038551918,225.22537223186134,220.93766872954032,216.40891918118004,211.5537695124106,206.32228388375296,200.72279134980604,194.82483594616602,188.74742588483207,182.63921298507157,176.65679751036788
2026-07-13 05:10:00+00:00,712.377,2210462.881997129,2210463.08838,0.0,2210463.08838,0.2063828711397946,2210462.881997129,2210.46308838,2210.462881997129,2210463.08838,182.66297348198782,0,,,True,optimized,9,926814.1903826323,0.008118621606032207,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.0,,,False,0.021,0.0,0.0,176.65679751036788,,182.0,182.0,237.67445988632937,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.11015842287134,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261686086550.76917,72.69057959743589,48.504111237767724,,,243.46569843340012,214.38180782615947,174.2057028495925,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.972210014639307,-89.00286770461611,0.0,2962.175348760793,0.0,0.0,-86040.69235585531,2962.175348760793,0.0,240.85456489177616,237.35906301769532,233.66432340309186,229.68633904460668,225.56107642607296,221.2886137244328,216.79251637673522,211.98136692613295,206.79601019678464,201.23551780877753,195.36227133444086,189.29122500953844,183.17017791295038,177.15751238118546,239.06906593570764,235.59268237670153,231.71117433051634,227.64448085899053,223.45160125996972,219.08246546096714,214.44250108539862,209.4492816586647,204.06976334304804,198.33526134155875,192.33744663589252,186.21180505055435,180.11553551619502,174.2057028495925,240.2031199027805,237.0186441336585,233.31879947841608,229.34907038551918,225.22537223186134,220.93766872954032,216.40891918118004,211.5537695124106,206.32228388375296,200.72279134980604,194.82483594616602,188.74742588483207,182.63921298507157,176.65679751036788
2026-07-13 05:20:00+00:00,767.942,2382880.17095648,2382877.94948,0.0,2382877.94948,0.0,2382880.17095648,2382.87794948,2382.88017095648,2382877.94948,180.88433719922114,0,,,True,optimized,9,1120542.67862,0.010377699040817678,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,176.65679751036788,,182.0,182.0,233.00006750393197,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.8358125142347,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261634467284.2728,72.676240912298,48.49454348933618,,,243.4443971001839,214.36340730952887,174.19130932954008,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9870423464284013,-88.99399073456503,0.0,2961.879907284354,0.0,0.0,-86032.11082728067,2961.879907284354,0.0,240.8335239960871,237.33837076633088,233.64399966654278,229.66641207200348,225.54156090496755,221.26952433438456,216.77387542055723,211.96320582409302,206.77836626865297,201.21842846634212,195.34576776722437,189.27532694161195,183.15489032747152,177.14282446526624,239.04820312746372,235.57216630512767,231.69104540126773,227.6247575405739,223.43229613611686,219.06359610916266,214.42409451534698,209.43137310068414,204.05239132260738,198.31846126026147,192.32124475193527,186.1962141091008,180.10055258419376,174.19130932954008,240.2031199027805,237.0186441336585,233.31879947841608,229.34907038551918,225.22537223186134,220.93766872954032,216.40891918118004,211.5537695124106,206.32228388375296,200.72279134980604,194.82483594616602,188.74742588483207,182.63921298507157,176.65679751036788
2026-07-13 05:30:00+00:00,814.598,2527650.0717184115,2527648.71812,0.0,2527648.71812,0.0,2527650.0717184115,2527.64871812,2527.6500717184117,2527648.71812,180.87035248510855,0,,,True,optimized,9,1227525.4416083547,0.010747074269435464,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,176.65679751036788,,182.0,182.0,236.0021480325159,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.72028065892218,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261582853166.17996,72.6619036572722,48.484976695172946,,,243.42309789159177,214.34500862812794,174.17691724500887,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.001873198870079,-88.9851146500689,0.0,2961.5844953447668,0.0,0.0,-86023.53015472413,2961.5844953447668,0.0,240.812485199039,237.31768057882465,233.62367795708698,229.64648708691072,225.52204733032517,221.2504368482878,216.755236323595,211.9450465333992,206.7607241002756,201.20134082833795,195.32926584600574,189.25943045928352,183.139604266695,177.1281380142333,239.0273424000937,235.55165227983528,231.67091847967754,227.60503618935064,223.41299293773736,219.04472863935854,214.40568978112887,209.4134663288564,204.03502103479647,198.30166285454035,192.3050444838822,186.18062472260925,180.08557114650606,174.17691724500887,240.2031199027805,237.0186441336585,233.31879947841608,229.34907038551918,225.22537223186134,220.93766872954032,216.40891918118004,211.5537695124106,206.32228388375296,200.72279134980604,194.82483594616602,188.74742588483207,182.63921298507157,176.65679751036788
2026-07-13 05:40:00+00:00,854.155,2650393.6658823313,2650391.7156999996,371274.1964640408,2279117.519235959,0.0,2279119.4694182905,2650.3917156999996,2650.3936658823313,2650391.7156999996,182.6221989832984,0,,,True,optimized,9,1249232.4680486538,0.009212898924694434,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.003,4.554150841124937,0.2530083800624965,True,0.021,0.0,0.0,175.88259145578354,,182.0,182.0,247.9772487327167,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.6755460618538,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261869933338.75043,72.7416481496529,48.53818765800269,247.9772487327167,175.88259145578357,243.77890118365445,214.40677882756813,174.28319802702498,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.016712237011562,-89.03422884889942,371274.1964640406,567501.183133008,371274.1964640406,0.0,107192.75782006787,196226.9866689673,0.0,241.19821415940754,237.36672319177785,233.67707039869268,229.70552595451517,225.58452132040318,221.31647905394954,216.8262513492852,212.02262121106693,206.84580566595776,201.2937987076481,195.42782378553207,189.36187573347777,183.24315154477668,177.22983317919935,239.0872923922625,235.6032641388667,231.73118438005557,227.6699547724289,223.48143609912555,219.11754148156012,214.48452270171444,209.4997416264987,204.12924743377616,198.40315516409834,192.41199250468972,186.29039637230085,180.19512172441296,174.28319802702498,240.73266450075374,236.568826098959,232.79950300810302,228.78945202828714,224.63962239504656,220.32818365474162,215.77120713137694,210.88177878130577,205.61265791685534,199.97732535504136,194.0510661251077,187.9577294352608,181.84904055572662,175.88259145578357
2026-07-13 05:50:00+00:00,887.998,2755403.7638082677,2755404.51412,0.0,2755404.51412,0.7503117322921753,2755403.7638082677,2755.40451412,2755.4037638082677,2755404.51412,180.87590093445405,0,,,True,optimized,9,1386986.4827390278,0.011189015304996917,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,175.88259145578354,,182.0,182.0,240.7202045623709,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.57097542884893,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261818295735.69717,72.72730437102699,48.528616510848636,,,243.75756861116068,214.3883758203812,174.26879677807952,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.03154979513661,-89.0253487502875,0.0,2962.6769948655565,0.0,0.0,-86062.67175542195,2962.6769948655565,0.0,241.17713898774417,237.34603017638264,233.65674539075664,229.6855970682157,225.56500346092287,221.29738688464946,216.80760702844222,212.00445599442162,206.82815677137148,201.27670355248094,195.41131368038495,189.34597061918313,183.22785668129717,177.21513805042963,239.06642776609655,235.5827470118635,231.71105345500555,227.65022891325756,223.46212799957618,219.0986686313267,214.46611194051286,209.48182803577237,204.11186948058216,198.38634831132947,192.39578318585717,186.27479759254427,180.18013085492979,174.26879677807952,240.73266450075374,236.568826098959,232.79950300810302,228.78945202828714,224.63962239504656,220.32818365474162,215.77120713137694,210.88177878130577,205.61265791685534,199.97732535504136,194.0510661251077,187.9577294352608,181.84904055572662,175.88259145578357
2026-07-13 06:00:00+00:00,917.195,2846000.473269643,2846001.0533000003,0.0,2846001.0533000003,0.580030357465148,2846000.473269643,2846.0010533000004,2846.000473269643,2846001.0533000003,180.86190308946445,0,,,True,optimized,9,1455428.095971533,0.011386704682358476,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,175.88259145578354,,182.0,182.0,242.57131683189152,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.50237119472098,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261766663282.87683,72.71296202302135,48.51904631830196,,,243.7362381664077,214.36997464867238,174.2543969654262,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.046385873392867,-89.0164695375428,0.0,2962.3815036377637,0.0,0.0,-86054.08803390503,2962.3815036377637,0.0,241.15606591814148,237.32533922492175,233.6364224100407,229.66567016961773,225.54548754813877,221.2782966195781,216.7889645671505,211.9862925895328,206.81050963703498,201.25961010232493,195.3948052218879,189.33006709118956,183.21256334324596,177.20044438726578,239.04556522098582,235.56223193124703,231.6909245378131,227.63050502153305,223.442821825797,219.07979766344266,214.44770301556295,209.46391623170095,204.0944932606098,198.36954313481218,192.37957548367038,186.25920036853157,180.16514148055188,174.2543969654262,240.73266450075374,236.568826098959,232.79950300810302,228.78945202828714,224.63962239504656,220.32818365474162,215.77120713137694,210.88177878130577,205.61265791685534,199.97732535504136,194.0510661251077,187.9577294352608,181.84904055572662,175.88259145578357
2026-07-13 06:10:00+00:00,942.572,2924744.609288666,2924744.3616799996,352503.6766021983,2572240.6850778013,0.0,2572240.9326864677,2924.7443616799997,2924.7446092886657,2924744.3616799996,180.84790532696115,0,,,True,optimized,9,1515138.7980512802,0.01155167838801069,0.0,0,none,0.021,0.021,0.0,0.0,0.003,0.43761274571477315,0.2,True,0.021,0.0,0.0,175.76910901737932,,182.0,182.0,244.17385091212248,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.44358531951357,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261948491077.5514,72.76346974376428,48.55274851353618,244.17385091212248,175.76910901737932,243.75591244241417,214.42175809143876,174.33477666997828,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.061227152673227,-89.04767568215227,352503.67660219816,392094.00013975316,352503.67660219816,0.0,-49457.35214459727,39590.323537555,0.0,241.28003114841292,237.36832235472914,233.67519729706126,229.7085285245962,225.59088255518654,221.32652442201012,216.84127942639861,212.04402084611357,206.87440139466335,201.32951097800697,195.469627666154,189.40797951674125,183.29129539197987,177.27761604862698,239.1364097290409,235.59995475093024,231.73485154726166,227.6777016940643,223.49263518836784,219.13311703167608,214.5059810762103,209.52833399923537,204.1654289903749,198.4463778984803,192.46077902718164,186.34259757551857,180.24825448131594,174.33477666997828,240.7953973237493,236.478864336904,232.69937333529592,228.684899003872,224.53313490191653,220.22086639562363,215.66311095931343,210.7724154527388,205.50150232755004,199.86417849913616,193.93623666623844,187.84204689243703,181.73373526852237,175.76910901737932
2026-07-13 06:20:00+00:00,964.777,2993647.8209790895,2993645.14438,500766.7176625682,2492878.4267174318,0.0,2492881.1033165213,2993.64514438,2993.6478209790894,2993645.14438,180.90936743662584,0,,,True,optimized,9,1565966.0191322365,0.011679573596599838,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.8860828335620567,0.2,False,0.021,0.0,0.0,176.23741880768887,,182.0,182.0,245.64199527597623,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.39658804503563,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262147005907.83038,72.81861275217511,48.589543688767364,245.64199527597623,176.23741880768887,243.8346465209598,214.49118086561768,174.42523658610784,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.0760741308742885,-89.0818692063709,500766.7176625681,419939.9196713571,500766.7176625681,0.0,-169908.6671975819,-80826.797991211,0.0,241.35219690143592,237.41832170648135,233.72193836332178,229.75963983938254,225.64484534078656,221.38367226905308,216.9030822140632,212.1120445094205,206.94954450152235,201.41161636186874,195.55744575760397,189.4993878195888,183.383654882966,177.3681562114578,239.21189043589052,235.64410297481479,231.78487052590944,227.73125087299513,223.54902520851513,219.19339225765256,214.57180755974784,209.60105570343674,204.24547190246267,198.53303631002095,192.5523181594448,186.4365586133365,180.34184286129639,174.42523658610784,240.58293369289368,236.77050731422193,232.9920970997761,228.99304038626445,224.85247392773903,220.5559489946604,216.02192443069526,211.16173168434312,205.92386403182505,200.3167370537474,194.41114883324934,188.32788781271364,182.2173488008813,176.23741880768887
2026-07-13 06:30:00+00:00,984.322,3054289.5663639144,3054292.1066799997,508968.285874201,2545323.8208057988,2.540316085331142,2545321.2804897134,3054.29210668,3054.289566363914,3054292.1066799997,181.0400813627653,0,,,True,optimized,9,1618685.3579876625,0.01184524805836583,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,3.168726270975668,0.2,False,0.021,0.0,0.0,176.43401157079808,,182.0,182.0,247.00337279193548,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.33673362893762,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262374886576.07993,72.88191293779998,48.63178188884672,247.00337279193548,176.43401157079808,243.9848678749957,214.56549422909362,174.528174117792,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.090927646479674,-89.12109363231407,508968.2858742011,468922.2073815511,508968.2858742011,0.0,-129167.17212496407,-40046.07849264999,0.0,241.4430838809139,237.47305116859263,233.77625738541428,229.81862830178235,225.70701857160984,221.44931442788578,216.97379506101504,212.1895886058998,207.0349674887406,201.5047985181906,195.65704215725629,189.60306290200754,183.48847643661242,177.47102647175467,239.27533673030007,235.69680143411483,231.84267733239676,227.79303599622406,223.61392361121742,219.26251318743388,214.64701263888213,209.68388524730545,204.33645686620932,198.63144052913555,192.65624061288702,186.54326891726436,180.44821561694746,174.528174117792,240.63837841097342,236.88185095272593,233.10556263474882,229.11426738639088,224.9790127585361,220.68855694533013,216.1636377509517,211.31573812236843,206.09195432931685,200.49852988324787,194.60403466948563,188.52749212064762,182.41826859001253,176.43401157079808
2026-07-13 06:40:00+00:00,1001.616,3107953.09288609,3107954.3510399996,603368.4872448924,2504585.863795107,1.258153909817338,2504584.6056411974,3107.9543510399994,3107.95309288609,3107954.3510399996,181.15455383721257,0,,,True,optimized,9,1662339.9549688587,0.011966031991239261,0.0,0,none,0.021,0.021,0.0,0.0,0.004923097919953904,4.219798217103346,0.23443323428351923,False,0.021,0.0,0.0,176.82221265184464,,182.0,182.0,248.20466609209905,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.29158519192126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262638469976.5362,72.95513054903783,48.680637671531514,248.20466609209905,176.82221265184464,244.19740185857665,214.6527959268622,174.64418162941686,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.105788727264867,-89.16648471115931,603368.4872448926,528472.1521382732,603368.4872448926,0.0,-164062.81981777877,-74896.33510661946,0.0,241.56793426820911,237.5371340022032,233.8388159118176,229.88636707772173,225.7783337191981,221.52441761538148,217.05440357417658,212.27766442872115,207.13172557151802,201.61017453949418,195.76960528023912,189.72026158044918,183.60707004406913,177.58756530915818,239.35091168154884,235.75686432376662,231.90872219801346,227.86350316294002,223.68781538401836,219.34096735924464,214.73206862181422,209.77727962193214,204.43883694275934,198.7420554190199,192.773037131253,186.66325370158845,180.56793403951727,174.64418162941686,241.02790968073595,237.0986717495209,233.3441416326419,229.36649093888104,225.24113739948518,220.96251865608366,216.45519636421756,211.63063046095817,206.43311069958077,200.86474757750858,194.9899759935274,188.92461901504967,182.81625339152177,176.82221265184464
2026-07-13 06:50:00+00:00,1016.989,3155657.4566545794,3155655.84766,736587.8389301002,2419068.0087299,0.0,2419069.617724479,3155.65584766,3155.657456654579,3155655.84766,181.30092880425056,0,,,True,optimized,9,1704067.3778672675,0.012090599869188447,0.0,0,none,0.021,0.021,0.0,0.0,0.005967819066281625,5.11527348538425,0.284181860299125,False,0.021,0.0,0.0,177.40097712229027,,182.0,182.0,249.3126753439609,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.24486612277036,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262966607803.5683,73.04627994543564,48.74145876398419,249.3126753439609,177.40097712229027,244.46494630241858,214.7609911420502,174.78376417621124,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.120659223815931,-89.2229793063786,736587.8389301001,636119.3576932194,736587.8389301001,0.0,-189691.46054325928,-100468.48123688067,0.0,241.73839249162754,237.6232048741293,233.91720865750136,229.9705123888158,225.86681192389216,221.617293656719,217.1535930898508,212.38549567133433,207.24972667063093,201.73839255630097,195.90645984966284,189.8628080496575,183.75149884579767,177.7297720837948,239.4553692111859,235.83166723575292,231.98959878147076,227.94964975637387,223.77795750713,219.4362913899926,214.83492296513714,209.8897476827602,204.5617740392064,198.87468664272404,192.9130401149127,186.8071670047824,180.71171493892396,174.78376417621124,241.68916734834508,237.46387721196217,233.6994266916512,229.74337994095856,225.6328591309419,221.37070853573675,216.88769282870913,212.09599703276103,206.9363059633808,201.40488034691364,195.56004419927623,189.5126988616373,183.40747586263868,177.40097712229027
2026-07-13 07:00:00+00:00,1030.711,3198232.218328135,3198234.39034,852905.8552436964,2345328.5350963036,2.172011864837259,2345326.3630844387,3198.23439034,3198.232218328135,3198234.39034,181.489360723267,0,,,True,optimized,9,1744388.1908554954,0.01221997959693548,0.0,0,none,0.021,0.021,0.0,0.0,0.006870957952397826,5.889392530626708,0.327188473923706,False,0.021,0.0,0.0,177.996060240347,,182.0,182.0,250.3543388330453,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.19606655442718,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263365012262.8795,73.15694785079985,48.81530393652188,250.3543388330453,177.996060240347,244.7799553669063,214.88931924953712,174.9508192324621,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.135541148789265,-89.29154984000527,852905.8552436964,753298.9820253181,852905.8552436964,0.0,-188898.42305838352,-99606.87321837824,0.0,241.95516435238181,237.73707227612567,234.01403586778727,230.07242370743387,225.97382603539356,221.72938421089273,217.27281713793076,212.51455030771098,207.39050246519335,201.89111160112128,196.06944309765942,190.03274022385165,183.92399025030562,177.90002259288173,239.59722145429268,235.92646204842717,232.0875943834674,228.05375206197982,223.8867735829629,219.55096925008854,214.95811092592126,210.02393325648274,204.7081001148036,199.03241777353307,193.07960921222116,186.97862204099857,180.88336050908975,174.9508192324621,242.42929272725422,237.89306756731736,234.0662851587681,230.12514065342313,226.03082806459096,221.7849884803059,217.32508957476423,212.56520620924027,207.44321462735638,201.94981335638204,196.13712593055038,190.11076533479155,184.01196302640165,177.996060240347
2026-07-13 07:10:00+00:00,1043.002,3236373.545048728,3236372.6258799997,1398032.313849768,1838340.3120302318,0.0,1838341.2311989602,3236.3726258799998,3236.373545048728,3236372.6258799997,183.43311298852004,0,,,True,optimized,9,1707412.1765747776,0.010434255399141692,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.009870957952397827,17.460841027442683,0.9700467237468158,True,0.021,0.0,0.0,179.6403794371802,,182.0,182.0,262.240796394349,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.1049627490494,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263998020517.29324,73.3327834770259,48.93263345599006,262.240796394349,179.6403794371802,245.76018438480492,215.0816527325193,175.1771941604737,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.15044125039239,-89.40060961875017,1398032.313849768,1144414.3669750125,1398032.313849768,0.0,-343018.5564935056,-253617.94687475543,0.0,242.4882161860103,237.9789849904201,234.17754637540787,230.22503139821586,226.1291490059176,221.8905584506695,217.44293924939382,212.69727725026416,207.58864921100903,202.1054506063513,196.29822434951453,190.2719000450733,184.16782405078104,178.1420578787441,239.8444438454584,236.07603547391713,232.22623135176295,228.19715372355788,224.03584226075486,219.70727792352466,215.12495915189328,210.2046417751125,204.9044430242754,199.2438056021768,193.30303202960766,187.20915195138323,181.11495754544518,175.1771941604737,246.81194116675047,239.86411364200953,235.32616819788277,231.23721286655066,227.1401528869528,222.92681204238673,218.52112782450948,213.83842067345182,208.81161708839022,203.41906120670325,197.697060107216,191.73640875471062,185.66751981923187,179.6403794371802
2026-07-13 07:20:00+00:00,1054.045,3270641.0389300166,3270638.3923000004,969151.0555691822,2301487.3367308183,0.0,2301489.9833608344,3270.6383923000003,3270.6410389300167,3270638.3923000004,182.08682316730687,0,,,True,optimized,9,1828891.3017897038,0.012539086170259279,0.0,0,none,0.021,0.021,0.0,0.0,0.00772599578347473,6.622282100121197,0.36790456111784425,False,0.021,0.0,0.0,179.1220187756203,,182.0,182.0,252.3824664849261,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.0745517861795,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,264593305786.94928,73.4981404963748,49.042970934448235,252.3824664849261,179.1220187756203,246.14231829735115,215.24069221873407,175.41604408826515,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.1653584033115,-89.50291751466023,969151.0555691823,1081645.0336080543,969151.0555691823,0.0,22991.06052421173,112493.97803887195,0.0,242.9273928333749,238.22262875903743,234.33985521596597,230.37221433689018,226.27746584066062,222.044123564627,217.60492816881705,212.87120338333406,207.7772386807296,202.3095227492204,196.5162099788914,190.50001125468805,184.4006752182892,178.37349031457455,240.22890896758548,236.27510263209456,232.3836537372086,228.3504113498572,224.19284917120714,219.87120144948784,215.29934963188887,210.39298267482297,205.10879371327985,199.4639025856611,193.53611630219677,187.45040070403437,181.35826241170085,175.41604408826515,245.4536762001409,239.3935492098835,234.97163638577015,230.88515940499255,226.7781439451502,222.55252981060752,218.1288949503346,213.4211706385131,208.364374040566,202.94126326722989,197.19324620274622,191.21551169978923,185.1413964171294,179.1220187756203
