timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 07:30:00+00:00,1063.992,3301502.6227361495,3301503.3364799996,1034624.0280641667,2266879.308415833,0.7137438501231372,2266878.594671983,3301.5033364799997,3301.5026227361495,3301503.3364799996,182.2491665884382,0,,,True,optimized,9,1845878.2965883003,0.012545529998671236,0.0,0,none,0.021,0.021,0.0,0.0,0.00818604271174138,7.016608038635468,0.38981155770197046,False,0.021,0.0,0.0,179.37711998114492,,182.0,182.0,253.15892633598662,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.06985252019282,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,265125623098.27045,73.64600641618624,49.14163715863475,253.15892633598662,179.37711998114492,246.5265082895529,215.4004480477858,175.63402053449153,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.180290819530902,-89.59449731641176,1034624.0280641668,976790.0161850234,1034624.0280641668,0.0,-147428.50919555512,-57834.01187914336,0.0,243.23291675123616,238.42136893542866,234.48846771436845,230.51060032827488,226.41735538712615,222.1890059264039,217.75782837222246,213.03548067756125,207.95548094669758,202.50249298162868,196.72239887545066,190.71580505617698,184.62094881020897,178.59239185730954,240.47336386387664,236.44338156493632,232.52504845373736,228.4896482293993,224.33572281074723,220.02052402985288,215.45844835551748,210.5650688288813,205.29570303879353,199.6652997946746,193.74936954129237,187.67099933975499,181.5805470271934,175.63402053449153,244.5963422011412,239.39137392683597,235.1134554206791,231.0472492414909,226.94558448283638,222.72637308114838,218.31320856406884,213.62005487282246,208.58035824809943,203.17432857026745,197.4406234124423,191.47213584842828,185.4007537222621,179.37711998114492
2026-07-13 07:40:00+00:00,1072.972,3329365.8354420983,3329367.73768,1097365.5451212353,2232002.1925587645,1.9022379014641047,2232000.290320863,3329.3677376799997,3329.365835442098,3329367.73768,182.4768606122926,0,,,True,optimized,9,1870468.381540364,0.012611909174188968,0.0,0,none,0.021,0.021,0.0,0.0,0.008643632708676933,7.408828036008799,0.4116015575560444,False,0.021,0.0,0.0,179.80599493168617,,182.0,182.0,253.9353363255617,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.0429389757549,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,265683771934.2705,73.80104775951959,49.24509131466351,253.9353363255617,179.80599493168617,246.9345672144143,215.56888851458115,175.8618904928869,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.19523923960382,-89.6905204375087,1097365.545121235,1019938.5804376104,1097365.545121235,0.0,-167117.4851211334,-77426.9646836247,0.0,243.5611217749658,238.62276028479215,234.64260127457948,230.65596807900252,226.56451386053305,222.34128744720437,217.91831363537486,213.2076644327111,208.1421210331337,202.70449221951418,196.938304147931,190.94194993219577,184.85205107362387,178.8223645179115,240.72523435483075,236.60872300921915,232.67160467035148,228.63522751036635,224.48512871172753,220.17650544735892,215.62442314128526,210.74439915752205,205.49037522450445,199.8750708276818,193.97160577902108,187.90108767837327,181.8126421841535,175.8618904928869,245.24677559664767,239.67021553258044,235.38422924860575,231.32305023147921,227.22743969563186,223.0173049768603,218.61830663730373,213.94556453284602,208.93130330114346,203.55250816919877,197.8436632024872,191.8936611217256,185.83140546296897,179.80599493168617
2026-07-13 07:50:00+00:00,1081.092,3354562.0671381676,3354563.6104800003,1680609.83826516,1673953.7722148402,1.5433418327011168,1673952.2288730075,3354.56361048,3354.5620671381675,3354563.6104800003,184.41092920055397,0,,,True,optimized,9,1819401.3089827597,0.010747786541510273,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.011643632708676934,18.90460796193986,1.0,True,0.021,0.0,0.0,181.530498180531,,182.0,182.0,265.83917517635416,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.94695846488213,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,266495285713.43378,74.02646825373161,49.39550723908019,265.83917517635416,181.530498180531,248.0084615945304,215.80149764433034,176.1452097440784,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.210210948774712,-89.83025502535335,1680609.83826516,1442353.2202974684,1680609.83826516,0.0,-328086.872993045,-238256.61796769168,0.0,244.23443503894592,238.99507676701202,234.88978292064954,230.86419336948944,226.7640151554928,222.5429926725282,218.12837749710434,213.43123292676538,208.38312614369593,202.96461768627495,197.21634423812853,191.23385976840305,185.15158493548986,179.1220324697956,241.11382311751524,236.84997587917545,232.86689445660105,228.82159489863548,224.67323449679992,220.37126101055094,215.83041192961542,210.96591285001603,205.7301250972409,200.13316788827967,194.24527660202122,188.18507674115313,182.10005746480155,176.1452097440784,250.83980385224694,242.58741110355976,237.1620126772452,232.6847605856546,228.45904624839497,224.2287390568428,219.86076383817334,215.25236967055147,210.32628029156058,205.04754004695724,199.43546672516837,193.56361845647265,187.54824638769958,181.530498180531
2026-07-13 08:00:00+00:00,1088.444,3377376.9375660513,3377376.4253599998,1127581.1173970774,2249795.3079629224,0.0,2249795.820168974,3377.3764253599998,3377.3769375660513,3377376.4253599998,183.17185696746367,0,,,True,optimized,9,1934085.0516177,0.012860799074378244,0.0,0,none,0.021,0.021,0.0,0.0,0.008804480665149708,7.546697712985463,0.41926098405474793,False,0.021,0.0,0.0,180.63877371011526,,182.0,182.0,255.55515930751585,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.9441317207134,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,267206561516.31235,74.22404486564231,49.52734382664313,255.55515930751585,180.63877371011526,248.4450648700508,215.98269700639182,176.4265359486982,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.225203030082221,-89.95248784505598,1127581.1173970776,1275412.1593093402,1127581.1173970776,0.0,57878.55406720657,147831.04191226256,0.0,244.75285306756479,239.32134388569858,235.11241772069886,231.05167181864402,226.943106758719,222.72381807791217,218.3166728407831,213.631721916528,208.59938734199343,203.19818454812872,197.4661397390142,191.4962442082817,185.42092617184827,179.39157245878724,241.6096282822874,237.13927282988283,233.0812109819593,229.0137944342549,224.8619925726662,220.56456665296164,216.03380548758363,211.1839742893838,205.96578468508227,200.38685702413338,194.51462339402187,188.46522846054646,182.38445226793985,176.4265359486982,247.64183645366225,241.1704441527159,236.30003567001492,231.9975117651874,227.81970486460446,223.5922809428608,219.20542236629686,214.5626814908881,209.5909898525258,204.26160979498655,198.6017835978534,192.6926529845372,186.65673092541212,180.63877371011526
2026-07-13 08:10:00+00:00,1095.106,3398050.452040187,3398048.2116399994,1720238.0044120336,1677810.2072279658,0.0,1677812.4476281535,3398.0482116399994,3398.050452040187,3398048.2116399994,184.98711462515394,0,,,True,optimized,9,1862388.5424314318,0.010868196245588315,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.011804480665149709,18.916012027053426,1.0,True,0.021,0.0,0.0,182.179841466572,,182.0,182.0,267.3610768971042,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.88474303385033,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,268049882820.7636,74.45830078354545,49.68365534820485,267.3610768971042,182.17984146657201,249.5203164703573,216.2182404259393,176.7179715855658,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.240219310028422,-90.09767967720803,1720238.0044120336,1495633.1870959804,1720238.0044120336,0.0,-314702.49699326116,-224604.81731605312,0.0,245.44755023132666,239.7337557260488,235.38669609265887,231.2750806448479,227.1514866359934,222.93152695053496,218.53142627083827,213.85933210392193,208.84416614176828,203.46215036771855,197.7484118004482,191.79305252093255,185.72619188640678,179.69784412630207,242.03609320336565,237.4215622291279,233.2998373535382,229.21265643243842,225.05787468182842,220.76516990303315,216.24479115291402,211.41010502531537,206.21011379761617,200.6498338019515,194.7937842300758,188.7555403106226,182.67911224525125,176.7179715855658,252.2521060900626,243.60828783191042,237.87564410698062,233.2335630923272,228.93637164312025,224.6837769211565,220.31989177180535,215.73219465013256,210.83804517511587,205.59733834509456,200.02361835401214,194.18428781014998,188.19047314059463,182.17984146657201
2026-07-13 08:20:00+00:00,1101.146,3416791.3802306335,3416789.9692399995,1114682.955788578,2302107.0134514216,0.0,2302108.4244420556,3416.7899692399997,3416.7913802306334,3416789.9692399995,183.763340200964,0,,,True,optimized,9,1972127.6302414075,0.01296981572543943,0.0,0,none,0.021,0.021,0.0,0.0,0.008612963033596786,7.382539743082958,0.41014109683794214,False,0.021,0.0,0.0,181.1546494473946,,182.0,182.0,256.90285621344026,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.89842018824683,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,268767126425.92862,74.6575351183135,49.81659808149286,256.90285621344026,181.1546494473946,249.9475481990713,216.39619127678145,176.99893528666274,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.255256131002905,-90.22092584689783,1114682.9557885781,1285626.9344552453,1114682.9557885781,0.0,80723.05281976936,170943.9786666672,0.0,245.9747378300999,240.07872860328828,235.6220752911644,231.4685517923322,227.332504911846,223.1121951704633,218.7184234416229,214.05776001730166,209.0578085394486,203.69275634688952,197.99516828022524,192.0526006600961,185.99315360178272,179.96564449337447,242.550794646515,237.7294882002245,233.52509820028925,229.40984310026118,225.24835672013685,220.9585231184221,216.44724948014266,211.62655367188057,206.44371253797766,200.90127894915034,195.06100118615976,189.03396080927467,182.96239519643802,176.99893528666274,248.8587726789157,241.97953215322298,236.84682525592865,232.41804738841208,228.18939867275657,223.9480079635197,219.56668833881452,214.9420115801579,209.99699643613175,204.6988399254574,199.06987696697144,193.186669789476,187.16752467266159,181.1546494473946
2026-07-13 08:30:00+00:00,1106.621,3433776.264694712,3433778.5657400005,1129269.0624202937,2304509.503319707,2.3010452883318067,2304507.2022744184,3433.7785657400004,3433.776264694712,3433778.5657400005,183.90958244846638,0,,,True,optimized,9,1972649.8507082928,0.012915708389791773,0.0,0,none,0.021,0.021,0.0,0.0,0.008672832133560857,7.433856114480733,0.41299200636004074,False,0.021,0.0,0.0,181.23841360297652,,182.0,182.0,257.381404313552,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.91848239294092,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269366609577.84286,74.82405821606746,49.92771364697393,257.381404313552,181.23841360297652,250.3573403232233,216.56546999934224,177.2373168795271,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.2703101366580265,-90.32403393072684,1129269.062420294,1089462.6204544695,1129269.062420294,0.0,-130130.47589655127,-39806.44196582443,0.0,246.33761260086206,240.33968683482155,235.81393886785406,231.6333713273131,227.49001813347894,223.2708715034353,218.8834294523645,214.2333907079497,209.24732221088135,203.8975971146716,198.21447036130905,192.28322039663266,186.23016682894487,180.20310029148516,242.86517611303944,237.95381254058606,233.70229640410236,229.57143528193814,225.40742729212656,221.12142591021805,216.61874169564192,211.81061500061168,206.64287648231905,201.11591288421786,195.28906432667478,189.27129132604284,183.20337675467886,177.2373168795271,248.09856058349067,241.710084118302,236.7805146294498,232.4245449056652,228.22372567149952,223.9948412179181,219.621785600946,215.0049539200597,210.0679521728937,204.77717839490762,199.1539363324341,193.27375234203924,187.25453236681275,181.23841360297652
2026-07-13 08:40:00+00:00,1111.58,3449165.061811656,3449166.0451999996,1958442.0637498063,1490723.9814501933,0.983388343360275,1490722.99806185,3449.1660451999996,3449.1650618116564,3449166.0451999996,184.61130346500755,0,,,True,optimized,9,1819229.3479700482,0.009072436741984779,0.0,0,none,0.01575,0.01575,0.0,0.0,0.011672832133560858,30.674046839980406,1.0,True,0.021,0.0,0.0,182.91106252233487,,182.0,182.0,281.0313871632037,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.63149731778316,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270293282935.87198,75.08146748218667,50.0994746612157,281.0313871632037,182.91106252233487,252.1067211000179,216.7968380281287,177.52180847408587,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.285390752160737,-90.48369301626141,1958442.0637498063,1634939.2897314508,1958442.0637498063,0.0,-413986.46703461674,-323502.7740183553,0.0,247.33922035652228,240.85852738348532,236.12876312371878,231.87054200751695,227.70101631719106,223.47649371431316,219.09384623015208,214.45528395038343,209.4853716864423,204.15412489722746,198.4889614532649,192.57231228005656,186.52818103228492,180.50291480793456,243.36934668752636,238.26022451706498,233.92950451837322,229.7710855421774,225.60037821973657,221.31721627288175,216.82367970811615,212.0296864202231,206.87932031563685,201.37045739832433,195.55961397833948,189.55320967250094,183.4902264967206,177.52180847408587,257.7273161867346,246.0167914699123,239.0909354086984,233.9861176733478,229.51613892532274,225.20702128884662,220.83700838872335,216.26914819656704,211.41017049685087,206.2126695524358,200.6828022793933,194.8810773725397,188.91262906038915,182.91106252233487
2026-07-13 08:50:00+00:00,1116.067,3463091.8588459366,3463088.9369799998,994596.9686499722,2468491.9683300275,0.0,2468494.8901959644,3463.0889369799997,3463.0918588459367,3463088.9369799998,184.57274742239636,0,,,True,optimized,9,2016325.1200596753,0.013091880136497085,0.0,0,none,0.021,0.021,0.0,0.0,0.007565396982456505,6.484625984962719,0.36025699916459547,False,0.021,0.0,0.0,181.59673675019977,,182.0,182.0,258.5913470849806,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.84628954030035,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271040271457.35544,75.28896429370984,50.2379306823857,258.5913470849806,181.59673675019977,252.50704721082542,216.95823056018747,177.7864083705146,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.30049274148595,-90.61193595127959,994596.9686499721,1335592.8050903785,994596.9686499721,0.0,250383.9004891269,340995.8364404065,0.0,248.02832293027566,241.2979831092741,236.39546640093684,232.06903078833238,227.87635674275035,223.6469301443832,219.2682493542014,214.63939675107127,209.68315735950875,204.36751811277193,198.71749539071868,192.8131295145791,186.77648670731375,180.75271415586727,244.07038144725206,238.6340172394713,234.17400591693578,229.9688241770225,225.78375691310197,221.5000210851203,217.0135527149369,212.23191377408227,207.09724977367574,201.60506748880542,195.8092731815435,189.81390356048232,183.7561980631609,177.7864083705146,252.3406213865287,243.5945872875985,237.63598666194227,232.8856762981815,228.53725019500732,224.25622676929837,219.8691654597687,215.2557527144318,210.33211171426564,205.06095461713215,199.46037732482034,193.60235981926553,187.60138412435256,181.59673675019977
2026-07-13 09:00:00+00:00,1120.119,3475664.5087990337,3475662.0498599997,993399.9563433887,2482262.093516611,0.0,2482264.552455645,3475.6620498599996,3475.6645087990337,3475662.0498599997,184.67331475601785,0,,,True,optimized,9,2010136.0299484937,0.01301099086789712,0.0,0,none,0.021,0.021,0.0,0.0,0.00750261338039806,6.430811468912623,0.35726730382847904,False,0.021,0.0,0.0,181.47939229573316,,182.0,182.0,258.93785867973804,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.87773079764494,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271580738915.60403,75.43909414322334,50.338107554839326,258.93785867973804,181.47939229573316,252.85580268316332,217.10304149495556,177.99562843520485,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.315610222173589,-90.70488412583242,993399.9563433889,991483.9812068262,993399.9563433889,0.0,-92620.85926239518,-1915.9751365627599,0.0,248.3599141334397,241.5696381940272,236.5883401211352,232.2224733570082,228.01651897845693,223.78538353870633,219.41113562046561,214.79108040202757,209.8467455459017,204.544437299578,198.90713654222938,193.01288522390217,186.98216494587464,180.95918327309963,244.39805648802513,238.87634402810224,234.34758372458657,230.11687671218664,225.9249455290685,221.6427463342166,217.16304978624174,212.39208914337144,207.2705447278783,201.79198101393084,196.00817870617206,190.0212883258297,183.96722589146964,177.99562843520485,249.2691586287663,242.7209402598508,237.29332903041018,232.70577375804564,228.41636569645823,224.15745840645434,219.7787903924043,215.16799518303347,210.24350655739877,204.9687301103893,199.3624130399259,193.49753025942755,187.48969985079785,181.47939229573316
2026-07-13 09:10:00+00:00,1123.768,3486985.815846213,3486984.67792,1574556.1718191896,1912428.5061008106,0.0,1912429.6440270236,3486.98467792,3486.985815846213,3486984.67792,186.4504044402455,0,,,True,optimized,9,1939773.984024778,0.011048181901240222,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.010502613380398061,17.876199768789007,0.9931222093771671,True,0.021,0.0,0.0,183.0370496787004,,182.0,182.0,270.7320024519523,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.78760987032678,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,272321768358.48407,75.64493565513446,50.47545904723876,270.7320024519523,183.0370496787004,253.86312748639548,217.3057410889384,178.24393187107307,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.330748970551378,-90.83249026673059,1574556.1718191896,1325881.561733456,1574556.1718191896,0.0,-339507.100352464,-248674.6100857334,0.0,248.99984881599613,241.9472171495119,236.84407650648618,232.42435593220773,228.19897123322852,223.96398370534916,219.5941402630003,214.98419743568945,210.0540765129792,204.76806830918656,199.1466760554655,193.26543912912186,187.24278376840954,181.22162550085284,244.79101547620536,239.13870140269,234.5496396757331,230.29265210162228,226.09331646653905,221.81290538735612,217.34091808868988,212.5822116214731,207.4758618673822,202.0132155618817,196.24357131191493,190.26684127445043,184.2173400354855,178.24393187107307,254.35313593362983,245.00224551149273,238.8289532788441,233.94832532194638,229.54645146349486,225.26107373164342,220.9033105682476,216.34605497108873,211.49849799305161,206.31279855770802,200.79393199663429,195.00085340902672,189.03761639922288,183.0370496787004
2026-07-13 09:20:00+00:00,1127.042,3497143.480093057,3497143.703479999,1993443.3805660992,1503700.3229139,0.22338694240897894,1503700.0995269576,3497.143703479999,3497.143480093057,3497143.703479999,186.8147161394835,0,,,True,optimized,9,1965517.8028510252,0.011160353361677464,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.01350261338039806,17.436743144005703,0.9687079524447613,True,0.021,0.0,0.0,184.82742220549525,,182.0,182.0,271.2998706304012,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.73030232751543,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,273354410404.7804,75.93178066799456,50.66686159883233,271.2998706304012,184.82742220549525,254.87064726552697,217.57741273231392,178.58375555923692,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.345917328316674,-91.01014659178071,1993443.3805660992,1812080.2237523235,1993443.3805660992,0.0,-272373.30340555636,-181363.15681377565,0.0,249.85644758836398,242.5144029974158,237.237591162871,232.72977482978726,228.46481867785567,224.21583416064854,219.84640655242032,215.24637198058912,210.33276010038665,205.06699933368864,199.46632563733928,193.60294540409163,187.59242174282505,181.57569969182214,245.48767665289122,239.57754782123183,234.86464835835278,230.55410249632948,226.3347038953283,222.05099544942811,217.58582145594568,212.84110904630086,207.75351734569927,202.3114813478291,196.5610368952596,190.5990296482326,184.55742462428628,178.58375555923692,257.6415397462288,248.02487637764042,241.14528815615054,235.75035322049678,231.0582268831481,226.6371350159875,222.23962614999775,217.70403991236572,212.91901722038995,207.8205784382603,202.3975939645376,196.69278751363498,190.795434699751,184.82742220549525
2026-07-13 09:30:00+00:00,1129.966,3506219.1062129526,3506216.700039999,994162.7631701431,2512053.936869856,0.0,2512056.3430428095,3506.216700039999,3506.2191062129527,3506216.700039999,185.73950535047692,0,,,True,optimized,9,2071763.7127085864,0.013291073057101055,0.0,0,none,0.021,0.021,0.0,0.0,0.00750261338039806,5.677954589303994,0.31544192162799967,True,0.021,0.0,0.0,182.81625914450956,,182.0,182.0,260.54860185483096,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.76176913581514,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,274104934809.7226,76.14025966936738,50.80597300404229,260.54860185483096,182.81625914450953,255.1996920113267,217.745485424936,178.8741802844835,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.361107166828007,-91.13903106799339,994162.7631701431,1342013.039304993,994162.7631701431,0.0,256711.2450668565,347850.2761348499,0.0,250.3752376227054,242.92194599814397,237.5282009307741,232.95778058245438,228.66433705887295,224.40537048752546,220.03668957768684,215.4446116311203,210.543973733069,205.29396690138685,199.70928565038534,193.859573105249,187.85821598475007,181.84468450009092,246.046159925077,239.9608846847974,235.14656870207867,230.78596780730973,226.54526558490485,222.25603954435704,217.79510752690956,213.06142950973634,207.98934186645644,202.5647030135583,196.83074175639504,190.881663179384,184.84737107115518,178.8741802844835,252.914220224731,244.8786767024741,238.8822800583689,233.95520861707004,229.48234086877986,225.14316438868966,220.74782365629463,216.16188495949615,211.29073261531315,206.08657724198352,200.5561442146384,194.76000031507448,188.80263414915305,182.81625914450953
2026-07-13 09:40:00+00:00,1132.56,3514265.034319847,3514265.7263999996,869615.3062658496,2644650.42013415,0.6920801526866853,2644649.7280539973,3514.2657263999995,3514.265034319847,3514265.7263999996,185.78907903248552,0,,,True,optimized,9,2054376.4213320187,0.013156809215374635,0.0,0,none,0.021,0.021,0.0,0.0,0.006482558829362679,5.5564789965965815,0.30869327758869897,False,0.021,0.0,0.0,182.19816781179185,,182.0,182.0,260.7561710079233,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.8162618936504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,274604087694.54877,76.27891324848576,50.89849212635935,260.7561710079233,182.19816781179188,255.49541303510227,217.8735976648509,179.07152566586635,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.376311308295503,-91.22484880498021,869615.3062658494,923146.3235152666,869615.3062658494,0.0,-37693.83155556291,53531.0172494173,0.0,250.67459150264875,243.1699938808698,237.71195367091417,233.10604283735285,228.79785620343134,224.5349810075892,220.16879160964382,215.58376954388024,210.69343448867164,205.4553933505104,199.8824732955456,194.0424623710956,188.04722704890477,182.0352715279844,246.3472845669325,240.18756379838885,235.31762397178323,230.93163099902662,226.68155610828654,222.39156376563784,217.93550486955075,213.2108547402646,208.15048268056404,202.738429386733,197.01593762392625,191.0754038934441,185.04539645082585,179.07152566586635,250.862495764438,243.71451293235998,238.07378438965088,233.33973851533557,228.96394664041162,224.666708618507,220.28212264992692,215.68769218732,210.79515098728888,205.56168434852563,199.99925367143226,194.17383645112295,188.19482991990398,182.19816781179188
2026-07-13 09:50:00+00:00,1134.844,3521350.5891516437,3521352.84136,1440394.528993791,2080958.312366209,2.25220835627988,2080956.0601578527,3521.35284136,3521.350589151644,3521352.84136,187.46197548145756,0,,,True,optimized,9,1974213.4336617286,0.011140137128753712,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.009482558829362678,16.95169255888493,0.9417606977158294,True,0.021,0.0,0.0,183.54003631347106,,182.0,182.0,272.4471055939872,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.73820117368683,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,275259670171.54443,76.46101949209567,51.02000582931871,272.4471055939872,183.54003631347106,256.4425909481544,218.05073563488364,179.29064269817525,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.391534269115683,-91.33776492107818,1440394.528993791,1183975.2265805225,1440394.528993791,0.0,-347757.0673343467,-256419.30241326854,0.0,251.253988742748,243.50621745796767,237.94099323824804,233.2871405302675,228.96010350265246,224.69234554220677,220.32902487936923,215.75225104503832,210.87403084139513,205.65016806021248,200.0913098924299,194.26303023173938,188.27534419760988,182.26555372320854,246.69842392268106,240.4292155458159,235.50216111812549,231.09047826772576,226.83169604550397,222.5417996770839,218.09160858475465,213.3771856547482,208.32990015085002,202.93182533534215,197.22201259241677,191.29085498141214,185.26544924357734,179.29064269817525,255.11940820911263,245.66373586450578,239.3729253065864,234.39090375752028,229.9276049656931,225.61394931436496,221.25142352469172,216.7060749210902,211.88191612597532,206.7263284830371,201.2392343619267,195.47439841603364,189.53138576594736,183.54003631347106
2026-07-13 10:00:00+00:00,1136.831,3527518.645620036,3527518.383139999,787000.2725876989,2740518.1105523002,0.0,2740518.373032337,3527.518383139999,3527.518645620036,3527518.383139999,186.24719347456426,0,,,True,optimized,9,2073083.2178172462,0.01322776313844776,0.0,0,none,0.021,0.021,0.0,0.0,0.005842358547077926,5.007735897495365,0.2782075498608536,False,0.021,0.0,0.0,182.51614278730253,,182.0,182.0,261.4503268456498,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.78631549475136,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,275810986039.2948,76.614162788693,51.12219347914366,261.4503268456498,182.51614278730253,256.7349969155656,218.1734602708979,179.49622869400423,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.406773003708206,-91.43240755513678,787000.2725876991,1010292.1871390804,787000.2725876991,0.0,131859.50699624454,223291.9145513813,0.0,251.7093552657159,243.80440141744918,238.13612771566218,233.4396268391906,229.0962572874476,224.8243591589643,220.46358033284804,215.89395153617946,211.02617797675939,205.81452498983643,200.267778679865,194.4496201223466,188.46847976793484,182.46062803692465,247.1279337474267,240.6830639340203,235.68305634568702,231.24190850045483,226.97287185316148,222.6821755066543,218.237001756387,213.53183825573882,208.49663255232838,203.1116538512278,197.4139207001817,191.491931697287,185.4713477475648,179.49622869400423,253.1122295227609,244.3724281125652,238.4073183853593,233.57794331091702,229.17288371304173,224.87078099600578,220.4918756477981,215.90976400756702,211.03469419133398,205.82193613090308,200.28064143557168,194.47363529814754,188.507482257297,182.51614278730253
2026-07-13 10:10:00+00:00,1138.536,3532811.397427421,3532808.8958399994,773412.622421293,2759396.2734187064,0.0,2759398.775006128,3532.8088958399994,3532.811397427421,3532808.8958399994,186.32456327583375,0,,,True,optimized,9,2065010.5140612868,0.013160619641172435,0.0,0,none,0.021,0.021,0.0,0.0,0.005709272076222874,4.893661779619606,0.27187009886775587,False,0.021,0.0,0.0,182.31849135084948,,182.0,182.0,261.6286586951852,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.8133461146025,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,276220882823.1507,76.72802300643075,51.19816878017019,261.6286586951852,182.31849135084946,256.99029877582956,218.27875685118946,179.65611859606315,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.4220234871457,-91.50290062496767,773412.6224212929,774664.207051461,773412.6224212929,0.0,-90251.3159947996,1251.5846301680576,0.0,251.97652630669828,244.01788454576229,238.28410966762215,233.55646375495198,229.20166274437236,224.92735179323196,220.56920245683722,216.00578524094215,211.14679852025895,205.94524355383354,200.4083772916012,194.59834798271382,188.62232941447962,182.61579821677884,247.40825231798846,240.86918198381497,235.81733092117838,231.35580278911297,227.08015071911316,222.78964328632648,218.34901331584308,213.65163648584792,208.6263307091926,203.2519018039577,197.56374098760145,191.64885890439103,185.6318211318176,179.65611859606315,251.51711447318024,243.96610878028147,238.1494801869572,233.3849562499159,229.00942183450783,224.71896433277442,220.34304857388247,215.7587678917119,210.87769616293002,205.65617505075338,200.10477009664532,194.2880101358471,188.31415226007724,182.31849135084946
2026-07-13 10:20:00+00:00,1139.97,3537255.060606127,3537258.5118,766865.826752759,2770392.685047241,3.4511938728392124,2770389.233853368,3537.2585118,3537.2550606061272,3537258.5118,186.4491873166586,0,,,True,optimized,9,2066059.4911843126,0.01315232199541793,0.0,0,none,0.021,0.021,0.0,0.0,0.005651226385145142,4.843908330124407,0.26910601834024483,False,0.021,0.0,0.0,182.40107363214244,,182.0,182.0,261.83420710595396,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.81638726415932,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,276606164296.01526,76.83504563778202,51.26958157732725,261.83420710595396,182.40107363214244,257.24247524508826,218.38045237403983,179.80592494116192,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.437285013794262,-91.56915989136735,766865.8267527588,733704.9479989723,766865.8267527588,0.0,-124730.03864515387,-33160.878753786514,0.0,252.2286326703966,244.20756505939875,238.42083093298467,233.66605997868703,229.3010099952438,225.02473687162183,220.6692852031764,216.11192429905321,211.26142688403658,206.06959068047288,200.54220586184977,194.73995206156582,188.76880419229508,182.76348764930697,247.64151532327244,241.0351211195176,235.9404337595436,231.4609542847387,227.1797115401052,222.8897160393613,218.45357146682937,213.76368363229946,208.7478207369743,203.38340185357612,197.70427683838182,191.79605513640243,185.7822808453286,179.80592494116192,251.68260046804224,243.92386883928953,238.19587955776913,233.4305168169778,229.05611891067076,224.76823270612934,220.3960832720956,215.816940059886,210.94206079581022,205.7270159756092,200.1814151514489,194.3689072957259,188.3971254030446,182.40107363214244
2026-07-13 10:30:00+00:00,1141.141,3540891.6397984996,3540892.05454,760526.4728316511,2780365.581708349,0.4147415002807975,2780365.1669668485,3540.89205454,3540.8916397984995,3540892.05454,186.59265100951512,0,,,True,optimized,9,2069833.7740276065,0.013163431625577164,0.0,0,none,0.021,0.021,0.0,0.0,0.005598542358904696,4.798750593346881,0.26659725518593785,False,0.021,0.0,0.0,182.5178108521124,,182.0,182.0,262.04122583843514,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.81160647719116,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,276985101258.54175,76.94030590515048,51.33981840506521,262.04122583843514,182.5178108521124,257.4918793695867,218.4806348641141,179.95288151837025,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.4525574017765805,-91.63432789391479,760526.4728316512,723195.9321047302,760526.4728316512,0.0,-128964.86862083583,-37330.54072692104,0.0,252.4780225390095,244.39457653590617,238.55450887484545,233.77369596637675,229.39861542196513,225.1203811964655,220.76756562895125,216.216149495765,211.37400209956837,206.19174412928515,200.6737241603449,194.8791729473527,188.91287857820848,182.9088190742144,247.87261374790742,241.19476444065515,236.06041638827799,231.56377104932477,227.27709183032562,222.98762619186212,218.55589235913317,213.8733602317723,208.8667800092,203.512214103886,197.8419977733144,191.9403600170446,185.9298361930945,179.95288151837025,251.8872378757784,244.0675442770141,238.28540627426483,233.51210662204542,229.1315627991711,224.8431511679536,220.47384533035867,215.90005924994873,211.03236658938093,205.82536932942062,200.28748253144917,194.48117530180514,188.51313883677267,182.5178108521124
2026-07-13 10:40:00+00:00,1142.058,3543735.58643663,3543737.45052,752092.8639469258,2791644.586573074,1.8640833697281778,2791642.7224897044,3543.73745052,3543.73558643663,3543737.45052,186.73704619412493,0,,,True,optimized,9,2073410.7210643408,0.013175913550175304,0.0,0,none,0.021,0.021,0.0,0.0,0.005531601606677716,4.741372805723756,0.26340960031798644,False,0.021,0.0,0.0,182.63206528676452,,182.0,182.0,262.23325217531044,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.80631789893846,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,277359409093.03564,77.04428030362101,51.40919721339531,262.23325217531044,182.63206528676452,257.73781676145694,218.57934094342414,180.0978938482888,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.4678405183791385,-91.69869961534657,752092.8639469257,715545.0904385074,752092.8639469257,0.0,-128246.47312376497,-36547.773508418395,0.0,252.72440399065906,244.5805731592088,238.68731076520362,233.88018886410927,229.49500081959826,225.21470368338893,220.86441388740153,216.31881516886378,211.48488001403888,206.31207273298068,200.80332246938553,195.01642755915444,189.05499713934867,183.0522611986307,248.10170359183525,241.3535550905114,236.17899035660363,231.66529116613657,227.37310900166855,223.08408003379753,218.65664342763742,213.98133131725862,208.98389402786387,203.63906142416477,197.97767515167706,192.08259703525442,186.07535799917264,180.0978938482888,252.08159121040975,244.21311591506316,238.3887984597132,233.5939139422791,229.20657459525168,224.916809945523,220.54984341198292,215.98103825754418,211.12021621893754,205.9210189179935,200.3907046235605,194.5905886918517,188.62642434269011,182.63206528676452
2026-07-13 10:50:00+00:00,1142.726,3545811.0021369,3545810.2144400002,1309506.3562591476,2236303.8581808526,0.0,2236304.6458777525,3545.8102144400004,3545.8110021369002,3545810.2144400002,188.39874428624768,0,,,True,optimized,9,1997757.3167253486,0.011199409464187907,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.008531601606677715,16.130804022191512,0.8961557790106396,True,0.021,0.0,0.0,183.99786151837102,,182.0,182.0,273.86862078364845,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.7058228680373,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,277924041150.0544,77.20112254168177,51.51385304918325,273.86862078364845,183.99786151837102,258.63053934766845,218.7310299880452,180.28449820112658,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.48313984854686,-91.79598100633021,1309506.3562591476,1032849.4093708933,1309506.3562591476,0.0,-368452.9278945846,-276656.9468882544,0.0,253.2424391752319,244.8719583874075,238.88585286999358,234.03578547586451,229.63319235371998,225.3481602516067,221.0000837759643,216.46142718132634,211.6378456931085,206.47728705616154,200.98082508494642,195.20433791657823,189.2498088624063,183.24938084052894,248.41128150853018,241.56690356705036,236.33755656286667,231.79988222645105,227.49953629139858,223.21034702503613,218.78780932679854,214.12117633308983,209.13494803606264,203.80220728125425,198.15192693363386,192.26522980517984,186.2623428825661,180.28449820112658,255.57585012092758,246.16849009268358,239.7603500655062,234.70229986625532,230.20879801539937,225.89104352019578,221.53972569128916,217.01656310817555,212.2225421040549,207.10107044062414,201.64700093907817,195.90946996781955,189.9839909562626,183.99786151837102
2026-07-13 11:00:00+00:00,1143.15,3547128.1913745934,3547125.8609999996,650036.1269393498,2897089.7340606498,0.0,2897092.0644352436,3547.1258609999995,3547.1281913745934,3547125.8609999996,187.19227552679854,0,,,True,optimized,9,2093453.9575712692,0.013287166037206715,0.0,0,none,0.021,0.021,0.0,0.0,0.004779436061797033,4.096659481540314,0.22759219341890635,False,0.021,0.0,0.0,182.99947784031454,,182.0,182.0,262.72719882920876,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.76039249147203,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,278397343026.42816,77.33259528511893,51.60158062829634,262.72719882920876,182.99947784031454,258.87399429355764,218.8311877413034,180.45868149600375,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.498452710823618,-91.87717366054945,650036.1269393496,880713.6342835149,650036.1269393496,0.0,138800.3336836159,230677.50734416535,0.0,253.6550738810526,245.1281677276712,239.0547528468481,234.1666149372454,229.74860789192732,225.45928014784946,221.1129844993588,216.58020276413237,211.76543490295523,206.61533387023474,201.12939902669092,195.36187597774742,189.41335879721316,183.41505509525757,248.7787183980205,241.7842063412253,236.4928549529286,231.92839390833433,227.6182741695999,223.32788505440408,218.90933026539696,214.2504121370988,209.27442083477587,203.95292845186833,198.313180949569,192.43465963399402,186.4363246384824,180.45868149600375,253.96506147935696,244.94772763903705,238.8362096767318,233.91834547161076,229.47726071973847,225.16824312993552,220.7994842577023,216.23957743614596,211.39532336702808,206.21776713333765,200.71095714057068,194.93256895108917,188.9849870289776,182.99947784031454
2026-07-13 11:10:00+00:00,1143.331,3547691.032195254,3547687.4931399995,1359620.6958593144,2188066.797280685,0.0,2188070.33633594,3547.6874931399993,3547.691032195254,3547687.4931399995,187.6208022225526,0,,,True,optimized,9,1912387.26110367,0.009287733675187187,0.0,0,none,0.01575,0.01575,0.0,0.0,0.0077794360617970335,27.473654405924663,1.0,True,0.021,0.0,0.0,183.98361594592245,,182.0,182.0,286.3476486994823,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.48066107211702,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,278959483523.864,77.48874542329555,51.70577464784958,286.3476486994823,183.98361594592245,260.39190173136524,218.9665031883079,180.63202251868483,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.5137817453891005,-91.9742073928954,1359620.6958593144,1028875.0364526488,1359620.6958593144,0.0,-422719.86679956096,-330745.6594066656,0.0,254.34981738213335,245.41595943150597,239.24072103226501,234.30931339388218,229.87416337519514,225.5799849529117,221.23546261413154,216.70888916380883,211.9035049716543,206.76456977995025,201.2898934885456,195.53197215247252,189.58990402244038,183.5938885984856,249.10615369281408,241.99680094232744,236.64484110212416,232.0551172797956,227.73603815675975,223.44484899172912,219.03051167461737,214.3794648600259,209.41379336658375,204.10354394669372,198.47423210177573,192.60371223197015,186.60970477249245,180.63202251868483,256.1892040738036,246.30029695381253,239.76986850466542,234.68830491728593,230.18786058680558,225.8676617509266,221.51596991414323,216.9934357331541,212.20054655182437,207.0804472738423,201.62802543224487,195.8921497163783,189.96825923879223,183.98361594592245
2026-07-13 11:20:00+00:00,1143.271,3547502.583348812,3547501.3167399997,573046.1786483242,2974455.1380916755,0.0,2974456.404700488,3547.5013167399998,3547.502583348812,3547501.3167399997,187.50559229877686,0,,,True,optimized,9,2093576.9633439938,0.013286661051174153,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.636097448315695,0.2,False,0.021,0.0,0.0,183.04760323876673,,182.0,182.0,263.02799917968093,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.76057383219552,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,279420415242.454,77.61678201179278,51.79120939008669,263.02799917968093,183.04760323876673,260.5997686698761,219.05360537558062,180.78623119895747,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.52912393403913,-92.05313190017657,573046.178648324,860272.6628834528,573046.178648324,0.0,195173.35233495233,287226.4842351289,0.0,254.88964192733945,245.66604319793672,239.39368952475212,234.42571489598106,229.97618689966313,225.67799972786844,221.33502635943373,216.81371964489733,212.01626412717832,206.88675248955602,201.42157998421578,195.6717780486614,189.73519233164362,183.74117742465418,249.5092196306691,242.19517586227653,236.78311806912282,232.16840441724918,227.8403672270402,223.54804374365824,219.13725830930667,214.4931253716845,209.53663825712317,204.23649030235669,198.61665257279643,192.7535113772974,186.76365068163926,180.78623119895747,255.4177674223288,245.0918022601899,238.89201221717087,233.94659690221636,229.497766285566,225.1871059644333,220.81961121055673,216.26289178196842,211.4231719984231,206.25088723903554,200.74938131555402,194.97563930133023,189.03142527310294,183.04760323876673
2026-07-13 11:30:00+00:00,1142.97,3546569.2643348454,3546567.3318,1112259.9378037397,2434307.39399626,0.0,2434309.3265311057,3546.5673318,3546.5692643348452,3546567.3318,189.0401553593132,0,,,True,optimized,9,2003088.628819034,0.011225936275426306,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.007200000000000001,13.882660387049555,0.771258910391642,True,0.021,0.0,0.0,183.99892725809735,,182.0,182.0,274.48242905692564,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.69222640282362,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,279891150011.4719,77.7475416698533,51.878461150013564,274.48242905692564,183.99892725809735,261.3515965332596,219.17519220847709,180.94287101824327,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.544479647295006,-92.1342795352514,1112259.9378037394,876692.227898492,1112259.9378037394,0.0,-327701.9894404989,-235567.7099052475,0.0,255.33968622925659,245.92601238149948,239.5636777276144,234.55395121821093,230.0884842678605,225.78581142073924,221.4444315325967,216.92876364429506,212.13984119103014,207.02049330884682,201.5655836260621,195.82455597360118,189.89389617846703,183.90203961077867,249.86041235978746,242.39486770591648,236.92139464753134,232.28264262535583,227.9461461493334,223.65299221236427,219.24600821268106,214.609032372981,209.66195464111544,204.37208086705618,198.76180750917243,192.9060370265105,186.92021760848905,180.94287101824327,255.5924335606974,246.43488158017533,239.78463025921457,234.6869822384901,230.1829799126582,225.8627857318265,221.51260949921385,216.9925766898775,212.20286456488662,207.0862537812786,201.63722778899043,195.90426821659486,189.98250037223593,183.99892725809735
2026-07-13 11:40:00+00:00,1142.426,3544879.42567001,3544879.3324399996,1757242.8174448889,1787636.5149951107,0.0,1787636.6082251212,3544.8793324399994,3544.87942567001,3544879.3324399996,188.14222089509408,0,,,True,optimized,9,1921103.8492326848,0.009334343462917057,0.0,0,none,0.01575,0.01575,0.0,0.0,0.0102,25.404781987651575,1.0,True,0.021,0.0,0.0,185.76588067448122,,182.0,182.0,286.7563785209112,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.45056619527384,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,280704030438.6001,77.97334178850002,52.02913038573841,286.7563785209112,185.76588067448122,262.7957962033599,219.36709726927648,181.17491122191726,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.559858696756585,-92.27429676947816,1757242.8174448889,1447075.0086497678,1757242.8174448889,0.0,-402442.10556459916,-310167.80879512103,0.0,256.2659044946973,246.42808839816138,239.87715599322695,234.77871826342837,230.2757342120247,225.95966939974502,221.6171540059993,217.107724441239,212.33002093750156,207.22485982786625,201.78485789067793,196.0571069122872,190.13599685555073,184.14844520438754,250.42385803792916,242.72147795881241,237.1484936768899,232.46362688572128,228.109820282404,223.81286958289962,219.40976427311426,214.78193708170951,209.84758184984702,204.57205184180188,198.97551187362694,193.13070039676046,187.15134146292777,181.17491122191726,263.41307160208225,250.30809353430095,242.23625934107483,236.4300274451217,231.61547894203935,227.17678754675023,222.80434665674628,218.31765322739565,213.59757655447095,208.57234468866827,203.22116296566196,197.57663914527518,191.71947111850537,185.76588067448122
2026-07-13 11:50:00+00:00,1141.635,3542425.618186466,3542424.9069,570012.7843800872,2972412.1225199127,0.0,2972412.8338063788,3542.4249068999998,3542.4256181864657,3542424.9069,188.18215266644347,0,,,True,optimized,9,2110180.900537289,0.01340495248934083,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.7642750527535895,0.2,False,0.021,0.0,0.0,183.8815631096978,,182.0,182.0,263.5600712561135,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.7115542315299,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281283810925.66235,78.13439192379509,52.13659401748368,263.5600712561135,183.8815631096978,262.9002182729408,219.4675275550128,181.36792368709473,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.575254285639463,-92.37353329726437,570012.784380087,1058674.3450676908,570012.784380087,0.0,396288.0273903394,488661.5606876038,0.0,256.84141498837556,246.81113557716222,240.1100338806872,234.9438710335706,230.41185636057054,226.08533929813382,221.74182854726087,217.23705022215816,212.4677734264316,207.37327844226056,201.94449740028858,196.2267679006772,190.31291690314146,184.32872706844853,250.98493381381948,243.04303623022028,237.35765035465658,232.62308331846464,228.24906562062753,223.94624246520226,219.54505740920925,214.9241580020732,210.00004225929527,204.73637304709328,199.1514542251129,193.316204765748,187.34285552373746,181.36792368709473,257.64959952792043,247.00521827877114,240.0518535572111,234.75901036717852,230.15806310117122,225.79016422888253,221.4132597974317,216.8746999656135,212.07089858559954,206.94492141665654,201.49248698894633,195.76276307515778,189.85054055946205,183.8815631096978
2026-07-13 12:00:00+00:00,1140.592,3539187.202005853,3539188.5404800004,1108563.3376774844,2430625.202802516,1.3384741474874318,2430623.8643283686,3539.1885404800005,3539.187202005853,3539188.5404800004,189.62654127676296,0,,,True,optimized,9,2006958.0805968917,0.011267210159423443,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.007200000000000001,11.962138568684793,0.6645632538158218,True,0.021,0.0,0.0,184.61524327821496,,182.0,182.0,274.86235684162557,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.67178158540727,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281768988105.15125,78.26916336254202,52.226522711034576,274.86235684162557,184.61524327821496,263.54170625535295,219.59046845896333,181.53163126736249,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.590663810794651,-92.45715093112743,1108563.3376774841,901085.7834126134,1108563.3376774841,0.0,-299934.7051959982,-207477.55426487076,0.0,257.259625850407,247.09923263084013,240.30397167914407,235.08594002300637,230.53190193237654,226.19800777870967,221.8547193178647,217.35489752507866,212.59382988998976,207.50943352474567,202.0910798803574,196.38248526429146,190.47505764532812,184.49358168799645,251.35856040561902,243.2850167746731,237.52013287044215,232.75089510840616,228.36338887708953,224.0574255686627,219.65897101462915,215.04474954485298,210.1299265648965,204.87670634785465,199.30177098957256,193.4744849607443,187.50584724152284,181.53163126736249,257.22994933039416,247.68042293774278,240.63399418676343,235.28165517301878,230.66474750243307,226.30202076463442,221.94507861773485,217.4390214546716,212.67670349000792,207.59536700753952,202.18373817961754,196.48439323366708,190.58718689278294,184.61524327821496
