timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 12:10:00+00:00,1139.291,3535152.223976994,3535151.61554,570918.6020045527,2964233.0135354474,0.0,2964233.621972441,3535.15161554,3535.152223976994,3535151.61554,188.38623859118292,0,,,True,optimized,9,2091449.6665222335,0.013314870101805154,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.06419747372268603,0.2,False,0.021,0.0,0.0,183.8793751946761,,182.0,182.0,263.60590372907564,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.74977781447186,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282167456944.1813,78.37984915116147,52.30037981649956,263.60590372907564,183.8793751946761,263.5629219669801,219.67421839770697,181.67680060501482,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.606084716718788,-92.52543554482914,570918.6020045526,756640.1672615446,570918.6020045526,0.0,93196.12971216289,185721.565256992,0.0,257.5734510593054,247.3323506990703,240.46180143575705,235.20290814717296,230.6311586193153,226.2915067720124,221.948712511514,217.45333093704363,212.69944388076902,207.62381982207611,202.21449435537,196.5137925786618,190.61190724095303,184.6327726841341,251.66939299032882,243.48720112127347,237.66109117227165,232.86223716024475,228.4632542106928,224.15477578998522,219.75891232676545,215.15075837759196,210.24433456170036,205.0005578308092,199.43465964858464,193.61460669971027,187.65028700576448,181.67680060501482,256.45229584013185,246.47612692145086,239.8587553588709,234.66107662932305,230.10469579535763,225.75891937874948,221.3944472882137,216.86449167436987,212.06737563704894,206.94625652528248,201.49645333878183,195.76688230049143,189.85244953993876,183.8793751946761
2026-07-13 12:20:00+00:00,1137.724,3530291.5987446546,3530289.30856,0.0,3530289.30856,0.0,3530291.5987446546,3530.28930856,3530.2915987446545,3530289.30856,188.43959842919122,0,,,True,optimized,9,2079180.1340832373,0.013255940259989722,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.8793751946761,,182.0,182.0,263.5587656289532,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.77452410453637,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282113794895.1475,78.36494302642987,52.290433433679254,,,263.53961608410543,219.65529002534578,181.6616619610844,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.621504084579308,-92.51620716311447,0.0,3079.458773527076,0.0,0.0,-89436.7483895874,3079.458773527076,0.0,257.5507425863887,247.31066369937926,240.44079971461287,235.182430951714,230.61113741061357,226.27191839831445,221.92955728402634,217.43462407237934,212.68121115938217,207.60609333058497,202.19730737320089,196.49717416340016,190.5958774543541,184.61733922715047,251.64727340523467,243.46589764334965,237.6403687964867,232.84199342396585,228.4434492282157,224.1354005321926,219.73997550715467,215.13228116738196,210.2263467071817,204.98309297585416,199.4177499174217,193.59827743737767,187.6345525972618,181.6616619610844,256.45229584013185,246.47612692145086,239.8587553588709,234.66107662932305,230.10469579535763,225.75891937874948,221.3944472882137,216.86449167436987,212.06737563704894,206.94625652528248,201.49645333878183,195.76688230049143,189.85244953993876,183.8793751946761
2026-07-13 12:30:00+00:00,1135.88,3524569.8664710294,3524567.4872000003,0.0,3524567.4872000003,0.0,3524569.8664710294,3524.5674872000004,3524.5698664710294,3524567.4872000003,188.42486525365126,0,,,True,optimized,9,2074800.580133456,0.013248162848637236,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.8793751946761,,182.0,182.0,263.4306172498501,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.77814720383833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282060138198.3054,78.35003838841817,52.280488042899854,,,263.51631252584986,219.63636354087294,181.64652482699952,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.636921914529646,-92.50697970203173,0.0,3079.1516318616486,0.0,0.0,-89427.82807017009,3079.1516318616486,0.0,257.52803637848615,247.28897886278963,240.41980008820144,235.16195579865806,230.5911181988238,226.2523319783474,221.9104039670581,217.41591907350582,212.66298025648592,207.58836860708422,202.180122105203,196.4805574055928,190.57984926649243,184.60190730941994,251.62515602640056,243.44459629026392,237.61964848756534,232.82175170679898,228.423646221079,224.11602720686997,219.7210405762749,215.1138058000525,210.20836064672628,204.96562986278965,199.40084187277293,193.58194980365556,187.618819758032,181.64652482699952,256.45229584013185,246.47612692145086,239.8587553588709,234.66107662932305,230.10469579535763,225.75891937874948,221.3944472882137,216.86449167436987,212.06737563704894,206.94625652528248,201.49645333878183,195.76688230049143,189.85244953993876,183.8793751946761
2026-07-13 12:40:00+00:00,1133.747,3517946.381131772,3517948.9161799997,467328.8644742104,3050620.0517057893,2.5350482277572155,3050617.5166575615,3517.9489161799997,3517.946381131772,3517948.9161799997,189.86583763691095,0,,,True,optimized,9,1990849.5533744842,0.011239634615826432,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.003,11.091612273935027,0.6162006818852793,True,0.021,0.0,0.0,183.30055266327867,,182.0,182.0,274.6079247997849,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.68794924829686,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282321395596.9723,78.42260988804786,52.32891269586346,274.6079247997849,183.30055266327867,264.0371072098527,219.69050099445008,181.74527812284492,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.652347257407245,-92.55205726558918,467328.8644742106,527981.055043706,467328.8644742106,0.0,-31899.866696093755,60652.19056949543,0.0,257.74992518940405,247.442600746226,240.5188954059493,235.2358141184994,230.65410782192177,226.31204188667922,221.9708827781801,217.4797831729699,212.73205923765823,207.66369827597006,202.26180720091017,196.56774190562953,190.6708495706065,184.69447258240663,251.84375658744318,243.5754801605087,237.71138994919374,232.8944201125298,228.48909843435564,224.1801874687089,219.78734780464904,215.18463640496952,210.28530153390787,205.04935652482675,199.4910051746232,193.67722241726267,187.7171070266091,181.74527812284492,254.98159434317012,245.6174135358265,239.21741576391565,234.14865071810422,229.64612231892343,225.3175347128224,220.95053388436335,216.40525749403622,211.58413511947563,206.43454422371877,200.95660989559036,195.2040508705682,189.2757636176242,183.30055266327867
2026-07-13 12:50:00+00:00,1131.311,3510392.140698382,3510390.1543399994,0.0,3510390.1543399994,0.0,3510392.140698382,3510.3901543399993,3510.3921406983823,3510390.1543399994,188.4390459764596,0,,,True,optimized,9,2057146.1774849962,0.013186838840146651,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.30055266327867,,182.0,182.0,263.1604793069072,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.8043217137704,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282267718194.1834,78.40769949838428,52.31896346718974,,,264.0137540298885,219.67157099808642,181.73013264934107,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.667771061778582,-92.54282622802802,0.0,3080.488246562367,0.0,0.0,-89462.33798146565,3080.488246562367,0.0,257.727199114391,247.42090274998702,240.49788799019424,235.2153336409866,230.63408432427096,226.29245146482353,221.95172533945697,217.46107367000556,212.71382326328975,207.64596780711474,202.24461549991938,196.5511181096785,190.65481390537136,184.6790329717958,251.8216196109065,243.55416787751182,237.6906625565752,232.8741731663203,228.46929087418684,224.16080967637924,219.76840814892475,215.16615581583176,210.26730959344653,205.03188680284086,199.4740898237653,193.6608869099072,187.70136595380436,181.73013264934107,254.98159434317012,245.6174135358265,239.21741576391565,234.14865071810422,229.64612231892343,225.3175347128224,220.95053388436335,216.40525749403622,211.58413511947563,206.43454422371877,200.95660989559036,195.2040508705682,189.2757636176242,183.30055266327867
2026-07-13 13:00:00+00:00,1128.554,3501835.2634893497,3501835.34876,0.0,3501835.34876,0.08527065021917224,3501835.2634893497,3501.8353487599998,3501.83526348935,3501835.34876,188.42430731721558,0,,,True,optimized,9,2050599.9932906355,0.013174994866399732,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.30055266327867,,182.0,182.0,262.9755471706177,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.8097792759804,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282214046145.1179,78.39279059586609,52.309015230840814,,,263.99040317926244,219.6526428897731,181.71498868636402,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.683193327797143,-92.53359611136383,0.0,3080.18100221263,0.0,0.0,-89453.4151091512,3080.18100221263,0.0,257.7044753061483,247.39920691794669,240.4768826697401,235.1948552062043,230.61406282376032,226.27286299690306,221.93256981147405,217.4423660330951,212.69558910773642,207.62823910664667,202.22742551357058,196.53449597171848,190.63877983945994,184.66359490105188,251.79948484236508,243.53285772023148,237.6699372313207,232.8539282395431,228.44948528961555,224.14143381677243,219.74947038221438,215.14767706991157,210.24931944745603,205.014418823231,199.45717615998214,193.64455303178514,187.68562645093724,181.71498868636402,254.98159434317012,245.6174135358265,239.21741576391565,234.14865071810422,229.64612231892343,225.3175347128224,220.95053388436335,216.40525749403622,211.58413511947563,206.43454422371877,200.95660989559036,195.2040508705682,189.2757636176242,183.30055266327867
2026-07-13 13:10:00+00:00,1125.458,3492228.7877177983,3492228.6465200004,0.0,3492228.6465200004,0.0,3492228.7877177983,3492.2286465200004,3492.2287877177982,3492228.6465200004,188.40957006201415,0,,,True,optimized,9,2043242.5506489882,0.013161633935687424,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.30055266327867,,182.0,182.0,262.769567620668,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.8159237956452,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282160379449.2417,78.37788318034491,52.299067986717695,,,263.96705465774215,219.6337166693217,181.69984623376314,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.698614055616394,-92.5243669155048,0.0,3079.873788470286,0.0,0.0,-89444.49312703451,3079.873788470286,0.0,257.68175376444975,247.37751324988886,240.4558794443778,235.17437881394866,230.5940433201906,226.25327648272295,221.91341619404062,217.42366026205246,212.67735677081683,207.61051217438947,202.21023724169274,196.5178754915842,190.6227473727126,184.64815837002106,251.77735228159858,243.51154968845566,237.64921397322397,232.8336853319967,228.42968168044467,224.12205988969566,219.73053450432948,215.12920016702512,210.2313310957574,204.9969525858235,199.44026418310543,193.628220782734,187.66988851785118,181.69984623376314,254.98159434317012,245.6174135358265,239.21741576391565,234.14865071810422,229.64612231892343,225.3175347128224,220.95053388436335,216.40525749403622,211.58413511947563,206.43454422371877,200.95660989559036,195.2040508705682,189.2757636176242,183.30055266327867
2026-07-13 13:20:00+00:00,1122.0,3481500.947378637,3481498.6799999992,0.0,3481498.6799999992,0.0,3481500.947378637,3481.4986799999992,3481.5009473786367,3481498.6799999992,188.3948341963865,0,,,True,optimized,9,2035031.9979879512,0.013146661954202917,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.30055266327867,,182.0,182.0,262.5410844401166,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.8227940855859,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282106718106.02075,78.36297725167243,52.28912173472141,,,263.9437084650951,219.61479233654393,181.6847052913877,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.714033245389787,-92.51513864035893,0.0,3079.5666054468165,0.0,0.0,-89435.57203491211,3079.5666054468165,0.0,257.6590344890692,247.35582174559778,240.4348783138984,235.15390446401594,230.57402581336268,226.2336919220882,221.89426448696605,217.40495635669137,212.6591262523496,207.5927870101668,202.19305068411478,196.50125666911026,190.60671650496982,184.63272337854988,251.75522192838676,243.49024378197225,237.62849278207878,232.81344444347963,228.40988004647716,224.10268789495618,219.7116005150816,215.11072510698855,210.21334453817164,204.9794880904444,199.42335389296687,193.61189016259124,187.6541521543896,181.6847052913877,254.98159434317012,245.6174135358265,239.21741576391565,234.14865071810422,229.64612231892343,225.3175347128224,220.95053388436335,216.40525749403622,211.58413511947563,206.43454422371877,200.95660989559036,195.2040508705682,189.2757636176242,183.30055266327867
2026-07-13 13:30:00+00:00,1118.153,3469560.16103367,3469561.6698199995,462443.18954404164,3007118.480275958,1.5087863295339048,3007116.9714896283,3469.5616698199997,3469.56016103367,3469561.6698199995,189.84037244015713,0,,,True,optimized,9,1947641.1741844784,0.011140098260758555,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.003,9.552141071122207,0.5306745039512337,True,0.021,0.0,0.0,183.18776141259744,,182.0,182.0,273.4958495362173,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.74318191950493,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282329437206.282,78.42484366841167,52.330403226436296,273.4958495362173,183.18776141259744,264.4365938417968,219.66218580882574,181.76350382575012,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.72945883607489,-92.55354411061624,462443.18954404176,463752.04454600037,462443.18954404176,0.0,-91244.68910865765,1308.8550019585964,0.0,257.9014121800025,247.47616667970286,240.51261869003832,235.2119879066158,230.62398106382685,226.2813688470971,221.94283191691116,217.45650749033157,212.71513468625253,207.65406836873333,202.25964281578683,196.57240070587295,190.6809754221726,184.7082038282775,251.9135045765383,243.5913679405019,237.6983843178986,232.8694690784862,228.4608177666531,224.15297841562685,219.7638902140285,215.16687841327277,210.2745980015207,205.046330251332,199.49543583765163,193.6880736162191,187.73269057375057,181.76350382575012,254.60123899633743,245.43431789206667,239.05408859641975,234.0115317402401,229.5214064093767,225.1989519733401,220.83518730799386,216.29157824855534,211.47107675658808,206.32139381501352,200.8430259648521,195.09011927765832,189.16198643962605,183.18776141259744
2026-07-13 13:40:00+00:00,1113.888,3456325.934460391,3456327.6307199993,0.0,3456327.6307199993,1.6962596084922552,3456325.934460391,3456.3276307199994,3456.3259344603907,3456327.6307199993,188.43845893869482,0,,,True,optimized,9,2014436.294642154,0.013102900975501453,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.18776141259744,,182.0,182.0,262.0779354938926,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.84234740441798,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282275759001.3032,78.40993305591756,52.320453849074845,,,264.41320081545246,219.64325863657749,181.7483565345142,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.744882888229002,-92.5443129246704,0.0,3080.637960070788,0.0,0.0,-89463.6749645996,3080.637960070788,0.0,257.87867099515637,247.4544653355321,240.49161190032828,235.19150980553806,230.6039605710138,226.26178148454957,221.92367727594794,217.43780030884463,212.6969003999015,207.63633886033864,202.2424513306652,196.55577644527244,190.66493874703227,184.69276284818383,251.89136064316918,243.57005407283583,237.67765822247043,232.84922462089511,228.4410130271859,224.13360333710264,219.7449528979304,215.14839959528217,210.25660712860272,205.02886083117727,199.47852004489567,193.67173702661157,187.71694794671893,181.7483565345142,254.60123899633743,245.43431789206667,239.05408859641975,234.0115317402401,229.5214064093767,225.1989519733401,220.83518730799386,216.29157824855534,211.47107675658808,206.32139381501352,200.8430259648521,195.09011927765832,189.16198643962605,183.18776141259744
2026-07-13 13:50:00+00:00,1109.169,3441681.8168508527,3441684.85686,459367.2462477777,2982317.6106122225,3.0400091474875808,2982314.570603075,3441.6848568600003,3441.6818168508526,3441684.85686,189.882941925537,0,,,True,optimized,9,1925256.7913026214,0.01109550176439146,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.003,8.49443315241831,0.4719129529121283,True,0.021,0.0,0.0,183.20888060605654,,182.0,182.0,272.90763396787077,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.7682999282102,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282485942448.0301,78.46831734667502,52.359411828900036,272.90763396787077,183.20888060605654,264.8471218675059,219.68841631008328,181.82161246790542,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.760312977772019,-92.5805372581044,459367.24624777754,442886.2818028839,459367.24624777754,0.0,-109061.50170299807,-16480.96444489366,0.0,258.1180160474513,247.56725029453114,240.5635946199334,235.24482433377315,230.6497347596908,226.30552385826545,221.96838224803275,217.48546209711822,212.7489294699454,207.69351442584795,202.30480233396318,196.6225635790059,190.73476998364333,184.76380832373573,252.04087001021796,243.66275028804358,237.74088639608908,232.8997833056364,228.48702128783827,224.1791642939054,219.7925374724904,215.1997644093183,210.31291805483337,205.090569931358,199.54527956515642,193.74244743536133,187.78993298599227,181.82161246790542,254.82599245609157,245.44720772375643,239.05304867747566,234.0051394045259,229.5143737714849,225.1931649117889,220.83194809333068,216.29196080613613,211.4758456778199,206.3308491127926,200.85691267368998,195.10766220270162,189.1820141690497,183.20888060605654
2026-07-13 14:00:00+00:00,1103.956,3425506.0723281954,3425509.2306399993,903671.8861044608,2521837.3445355385,3.1583118038251996,2521834.1862237346,3425.5092306399993,3425.5060723281954,3425509.2306399993,189.94719414620164,0,,,True,optimized,9,1913257.783248337,0.011074874259033302,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.006,7.755833683917274,0.4308796491065152,True,0.021,0.0,0.0,184.37321583045417,,182.0,182.0,272.6029555514232,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.78018718204322,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282834848364.0746,78.56523565668738,52.4240823338795,272.6029555514232,184.37321583045417,265.26545523609184,219.78091649763294,181.93460865970823,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.77575308419811,-92.64063855653892,903671.8861044608,674150.4986306967,903671.8861044608,0.0,-322162.0260303031,-229521.3874737642,0.0,258.45348102437606,247.77086684763364,240.69266604392448,235.34074261967604,230.73187925695865,226.38343100306568,222.0471100987656,217.56827666416277,212.83813192809612,207.79043153348158,202.4096048195924,196.73421808379334,190.8511980368791,184.8822086433694,252.2898451555031,243.81021828408922,237.84294981238637,232.98198692000892,228.56190105001136,224.25296651061223,219.8689655881976,215.28143354999338,210.40158160039476,205.1869469792604,199.64892059152103,193.85179344953738,187.9025637818647,181.93460865970823,257.66748813627555,247.1150971034788,240.21903604572114,234.9461123174718,230.36638996612777,226.02277440733258,221.6767120482098,217.17764563222642,212.4201926351597,207.34235247966132,201.9333771279154,196.2363769221279,190.34176535041286,184.37321583045417
2026-07-13 14:10:00+00:00,1098.204,3407660.154498826,3407661.119759999,1080798.8323408319,2326862.2874191673,0.9652611734345555,2326861.322157994,3407.661119759999,3407.6601544988257,3407661.119759999,190.15116145090195,0,,,True,optimized,9,1913014.7599931168,0.0111245757241655,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.007273744859328217,7.125301086688864,0.3958500603716036,False,0.021,0.0,0.0,185.25933569543807,,182.0,182.0,272.3907563227807,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.75691996968624,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283338645471.037,78.70517929751027,52.51746227333084,272.3907563227807,185.25933569543807,265.6532974229511,219.90703065882846,182.10177216521603,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.791207633525954,-92.7272959670684,1080798.8323408316,932389.1409044056,1080798.8323408316,0.0,-241136.98740349442,-148409.69143642602,0.0,258.86560003351934,248.08287465461117,240.89651175407022,235.48986403010036,230.85746345963747,226.50091738509767,222.16451260763225,217.69054693253457,212.9687010164551,207.93136564232682,202.5613837202239,196.89563973491693,191.01955965074316,185.0537269358081,252.67068683437992,244.04964967130852,238.00588844979487,233.11117228926994,228.6779050387687,224.36596821323687,219.98474749126595,215.40394562610052,210.5335121119944,205.32954955600405,199.80180753556633,194.01297652513944,188.0687693926747,182.10177216521603,259.5751027110909,248.7165785797801,241.27010756355156,235.73642021989323,231.04438762011944,226.66165859867317,222.31451674067503,217.83793855705068,213.11928560592966,208.08994207025128,202.73145279712838,197.0788115893931,191.21526396154897,185.25933569543807
2026-07-13 14:20:00+00:00,1091.859,3387972.810907725,3387972.9654599996,0.0,3387972.9654599996,0.1545522748492658,3387972.810907725,3387.9729654599996,3387.9728109077246,3387972.9654599996,188.95356379932485,0,,,True,optimized,9,1986435.074199646,0.013159971785432784,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.25933569543807,,182.0,182.0,261.19090736764383,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.82423834190746,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283284866608.2218,78.69024072450605,52.507494238810516,,,265.6297830376434,219.88807906610808,182.08659113693744,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.806660641433828,-92.71804744724129,0.0,3086.609421932051,0.0,0.0,-89631.43802530924,3086.609421932051,0.0,258.84276267740256,248.06111279620097,240.87546667445682,235.46935821354563,230.83741967932605,226.48130812492622,222.14533585649818,217.67181640835005,212.95044143996356,207.91360847707577,202.5441621404822,196.87898323573947,191.00348920675987,185.038251495022,252.64846737778967,244.02829009397465,237.98513168369303,233.09090372417538,228.65807864710817,224.3465718913073,219.96578814717938,215.3854431634896,210.5154954156309,205.3120518884267,199.7848611864211,193.99660753110362,188.05299324677813,182.08659113693744,259.5751027110909,248.7165785797801,241.27010756355156,235.73642021989323,231.04438762011944,226.66165859867317,222.31451674067503,217.83793855705068,213.11928560592966,208.08994207025128,202.73145279712838,197.0788115893931,191.21526396154897,185.25933569543807
2026-07-13 14:30:00+00:00,1084.858,3366250.1903422894,3366249.28252,0.0,3366249.28252,0.0,3366250.1903422894,3366.2492825199997,3366.2501903422894,3366249.28252,188.93878685091488,0,,,True,optimized,9,1969872.8989585827,0.013129450364996935,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.25933569543807,,182.0,182.0,260.74098235800363,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.83821692430737,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283231093109.252,78.6753036414589,52.49752719849112,,,265.606270997758,219.86912936359244,182.0714116227322,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.822112108075505,-92.70879985005632,0.0,3086.3015670769964,0.0,0.0,-89622.49828297933,3086.3015670769964,0.0,258.81992759915886,248.03935310836079,240.85442369390194,235.4488544422493,230.81737789817828,226.4617008205694,222.12616101803079,217.6530877523166,212.93218368464184,207.89585308287502,202.52694227836315,196.86232839781528,190.98742036556945,185.0227775976767,252.6262501374237,244.00693264707579,237.9643769878857,233.07063718066988,228.63825423292383,224.32717750394914,219.94683069407088,215.36694254627838,210.49748051620787,205.2945559660132,199.76791652744285,193.9802401696416,188.03721867431778,182.0714116227322,259.5751027110909,248.7165785797801,241.27010756355156,235.73642021989323,231.04438762011944,226.66165859867317,222.31451674067503,217.83793855705068,213.11928560592966,208.08994207025128,202.73145279712838,197.0788115893931,191.21526396154897,185.25933569543807
2026-07-13 14:40:00+00:00,1077.128,3342265.021646322,3342263.5563199995,445298.5487885778,2896965.0075314217,0.0,2896966.4728577444,3342.2635563199997,3342.265021646322,3342263.5563199995,190.3470607599507,0,,,True,optimized,9,1873620.2761500638,0.01109224926110134,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.003,5.490662059123906,0.30503678106243926,True,0.021,0.0,0.0,183.99105344111547,,182.0,182.0,271.0969330568819,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.77940871616667,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283595722624.6242,78.77658961795117,52.56511210836272,271.0969330568819,183.99105344111547,265.8850776103676,219.93581996040263,182.20215581677633,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.8375739983252215,-92.77134149830317,445298.54878857767,700487.2004519571,445298.54878857767,0.0,162417.31016507628,255188.65166337945,0.0,259.1149138753381,248.26528100666047,241.0036706400707,235.55691228432187,230.9075550362789,226.54570829937842,222.2100803212984,217.74065688504834,213.0259789915611,207.99742720563415,202.63666833572546,196.97932992675877,191.10970348323232,185.14754069469384,252.9150797863034,244.20077745126596,238.09563184558255,233.17268492922452,228.728652368481,224.4146405009793,220.03622769853956,215.46152771910647,210.59946244513816,205.405008158717,199.88661992061594,194.10570434955713,188.16691481380215,182.20215581677633,256.6229906714208,246.79450543827036,239.9455423323596,234.66594315739619,230.07728105514684,225.7240340745368,221.3655368269745,216.85015347083834,212.07375076973307,206.97717625130997,201.55297568812367,195.847079522872,189.95169814974193,183.99105344111547
2026-07-13 14:50:00+00:00,1068.586,3315759.042821837,3315758.24284,691852.3131109965,2623905.9297290035,0.0,2623906.7297108406,3315.75824284,3315.7590428218373,3315758.24284,190.34696619430682,0,,,True,optimized,9,1839306.316034985,0.010973591804089433,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.0047084083564582595,4.612318389999928,0.2562399105555515,False,0.021,0.0,0.0,184.361285317644,,182.0,182.0,270.49739600036753,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.84104042413963,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283897555956.9527,78.86043221026463,52.62105760290352,270.49739600036753,184.361285317644,266.12132892152255,220.01113494383716,182.31008946310442,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.853044549067533,-92.8233044538719,691852.3131109964,595878.8583346906,691852.3131109964,0.0,-188796.75923017767,-95973.45477630578,0.0,259.3647298918893,248.44898359941402,241.12417287228885,235.64471535299825,230.98120648988277,226.61469796800583,222.27939222200018,217.81341514622682,213.10435037833514,208.08268983863474,202.7290687437108,197.0780326341495,191.21291891219843,185.25280256364198,253.1468401165623,244.3541189812308,238.2000640122604,233.25412955663168,228.80112108540828,224.4851145644054,220.10867929617314,215.53864643569486,210.6830593555044,205.49591824207897,199.98457420878424,194.20936199660676,188.27407523100376,182.31008946310442,257.41723325028386,247.23289760898678,240.26560455834993,234.9385253661001,230.33337531747208,225.97935102793912,221.62993740568558,217.1310428011417,212.37610485376584,207.3027530949781,201.89988504629548,196.2100439391695,190.32289331744846,184.361285317644
2026-07-13 15:00:00+00:00,1059.132,3286422.745787697,3286423.04808,571193.8186769336,2715229.2294030664,0.3022923031821847,2715228.9271107633,3286.42304808,3286.422745787697,3286423.04808,190.47219190435825,0,,,True,optimized,9,1821405.3532160171,0.010956568110763898,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.003908768975785069,3.828998180360884,0.2127221211311602,False,0.021,0.0,0.0,184.26093658843783,,182.0,182.0,269.95032710188343,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.85224104372728,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,284191961738.4294,78.94221159400816,52.675626384003074,269.95032710188343,184.26093658843783,266.31134707192786,220.0776211805049,182.41533075097917,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.868523531511055,-92.87389466113093,571193.8186769338,583550.1971222719,571193.8186769338,0.0,-80517.5162157928,12356.378445338138,0.0,259.60084125069324,248.62923427995975,241.24176581671423,235.73043183153652,231.05315130302878,226.68212768980618,222.3471778264538,217.88461872925183,213.18110233037467,208.16624865211872,202.81967657372084,197.17486468342105,191.31420972205763,185.3561198735116,253.37657865012514,244.5016057623495,238.30044453811473,233.3327109197629,228.87122844307558,224.5534261098312,220.17901485308346,215.61361449179412,210.7644221616841,205.5844820909273,200.08006088451887,194.3104419174574,188.3785780741026,182.41533075097917,257.22204579303195,247.09481749241803,240.15895370181306,234.84870946000675,230.249891232258,225.89763034787143,221.54733283359508,217.04577742791355,212.28704883598002,207.2094866024253,201.80275857426568,196.110124970451,190.2217976083178,184.26093658843783
2026-07-13 15:10:00+00:00,1048.646,3253887.9387307204,3253885.61924,0.0,3253885.61924,0.0,3253887.9387307204,3253.88561924,3253.8879387307206,3253885.61924,189.12942084787636,0,,,True,optimized,9,1872685.4106449983,0.012889651329404424,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,184.26093658843783,,182.0,182.0,258.65992219737734,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.94195674251307,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,284138097766.3869,78.92724937955192,52.66564257429391,,,266.2877670499934,220.05865257332795,182.40011845006458,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.884000970097105,-92.86463151629974,0.0,3091.344778832281,0.0,0.0,-89773.28673746745,3091.344778832281,0.0,259.57793055917244,248.60741792654665,241.22068630108205,235.70990202064695,231.0330880048388,226.66250035583798,222.3279828565034,217.8658688486723,213.16282156944632,208.14846806028737,202.80242923271615,197.15818033545034,191.29810989101694,185.34061427360714,253.35428878608425,244.48020110625092,238.27965839277525,233.31242025837608,228.8513827694152,224.53401109102006,220.16003613304383,215.59509111721525,210.74638243492376,205.56695899715535,200.06308678339673,194.29404325548455,188.3627710293868,182.40011845006458,257.22204579303195,247.09481749241803,240.15895370181306,234.84870946000675,230.249891232258,225.89763034787143,221.54733283359508,217.04577742791355,212.28704883598002,207.2094866024253,201.80275857426568,196.110124970451,190.2217976083178,184.26093658843783
2026-07-13 15:20:00+00:00,1036.991,3217720.8666309174,3217720.85354,0.0,3217720.85354,0.0,3217720.8666309174,3217.72085354,3217.7208666309175,3217720.85354,189.11461418851354,0,,,True,optimized,9,1845189.534938608,0.01283488719977938,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,184.26093658843783,,182.0,182.0,257.9167654951797,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.96596851696634,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,284084239166.6804,78.91228865741122,52.655659760359455,,,266.2641893800301,220.03968585805308,182.38490766634274,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.8994768649797,-92.85536929557063,0.0,3091.0364514340617,0.0,0.0,-89764.33284413656,3091.0364514340617,0.0,259.55502215284156,248.58560374914046,241.19960888794387,235.68937425740953,231.01302670775965,226.6428749794874,222.3087898010373,217.84712083817482,213.14454263180104,208.13068924184324,202.78518361190388,197.14149765151097,191.2820116657006,185.32511022015188,253.33200114529222,244.45879858508474,238.25887432066128,233.29213162078278,228.83153907515467,224.5145980086456,220.14105930591523,215.57656959012218,210.72834450740132,205.54943765108362,200.04611437520992,194.27764622904493,188.34696556118942,182.38490766634274,257.22204579303195,247.09481749241803,240.15895370181306,234.84870946000675,230.249891232258,225.89763034787143,221.54733283359508,217.04577742791355,212.28704883598002,207.2094866024253,201.80275857426568,196.110124970451,190.2217976083178,184.26093658843783
2026-07-13 15:30:00+00:00,1023.998,3177405.94205652,3177404.3541200003,427597.07553269714,2749807.278587303,0.0,2749808.866523823,3177.4043541200003,3177.40594205652,3177404.3541200003,190.52441158854123,0,,,True,optimized,9,1738218.1665632385,0.010791883952514817,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.003,1.2612819325605642,0.2,True,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,267.52547131259064,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.94290181838255,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,284318530210.5204,78.97736950292233,52.6990861381322,267.52547131259064,183.95367520342523,266.3200785719246,220.09005206314197,182.47223501765922,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.9149594610118825,-92.89557619309366,427597.0755326969,483380.64925970335,427597.0755326969,0.0,-37112.00246608723,55783.57372700643,0.0,259.7321686156538,248.73087277083104,241.29367548798837,235.7576012752088,231.070183466943,226.69647407904588,222.36279996563232,217.90405078712172,213.20614153741536,208.19798558795318,202.85836365839225,197.21986520718454,191.36409489033534,185.4088897671156,253.5212714051427,244.5809518619919,238.34143288148357,233.35648485234123,228.8888407204013,224.5704497995963,220.19867026760883,215.63813375366828,210.7953444042339,205.62255039747788,200.12510326055664,194.36138896081954,188.43363199935695,182.47223501765922,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 15:40:00+00:00,1009.466,3132313.23266307,3132312.4300399995,0.0,3132312.4300399995,0.0,3132313.23266307,3132.3124300399995,3132.31323266307,3132312.4300399995,189.14603112999237,0,,,True,optimized,9,1776722.386914503,0.012677013520003907,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,256.2209140018589,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.03289450492755,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,284264653614.5979,78.96240378183275,52.689099988558176,,,266.29649767907347,220.07108221612626,182.45701704142016,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.930440512826092,-92.88631088525835,0.0,3091.984347782767,0.0,0.0,-89794.32653747559,3091.984347782767,0.0,259.7092448251106,248.70904627978632,241.27259079482684,235.73706875442673,231.05011846996726,226.67684531417825,222.34360343754818,217.8852989684215,213.18785827913192,208.18020183076771,202.8411124588673,197.20317637103895,191.34799008397445,185.3933789042124,253.49896710906958,244.55953929179415,238.32064264793618,233.3361918197389,228.86899329009916,224.5510330828575,220.17968958716563,215.61960793358523,210.77730159336517,205.6050235068884,200.108124667071,194.34498521760366,188.41781946382798,182.45701704142016,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 15:50:00+00:00,993.15,3081686.965400158,3081684.8609999996,0.0,3081684.8609999996,0.0,3081686.965400158,3081.6848609999997,3081.686965400158,3081684.8609999996,189.13121733638187,0,,,True,optimized,9,1738371.2961226022,0.012595699209746642,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,255.18191012510124,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.06732824021384,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,284210782392.2707,78.94743955340853,52.679114834992255,,,266.2729191382802,220.05211426113635,182.44180058293995,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.945920020576382,-92.87704650174102,0.0,3091.6759563918895,0.0,0.0,-89785.37054534913,3091.6759563918895,0.0,259.6863233210643,248.6872219657599,241.25150820467596,235.7165382815673,231.03005547427176,226.65721850707112,222.32440882410367,217.86654901999665,213.16957684438063,208.16241984728532,202.82386297991948,197.1864891993724,191.33188688383416,185.3778695882834,253.47666503768528,244.5381288573184,238.29985448802222,233.31590081116664,228.84914783937208,224.53161830272475,220.16071079982902,215.60108396123192,210.759260582042,205.58749836437786,200.09114776696882,194.3285831104279,188.40200850536513,182.44180058293995,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 16:00:00+00:00,974.753,3024598.108950783,3024600.07382,0.0,3024600.07382,1.9648692170158029,3024598.108950783,3024.60007382,3024.598108950783,3024600.07382,190.542155895338,0,,,True,optimized,9,1620067.8605023443,0.010535013915466875,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,264.0585915824671,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.07907831096125,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,284156916543.00287,78.9324768175008,52.66913067733512,,,266.24934294931023,220.03314819798356,182.4265856420672,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.96139798441679,-92.86778304244935,0.0,3091.367596078897,0.0,0.0,-89776.41544637045,3091.367596078897,0.0,259.6634041032868,248.66539982853462,241.2304277173259,235.69600985642603,231.00999447965697,226.6375936575291,222.3052161251079,217.8478009416605,213.15129723297963,208.1446396373291,202.8066152213774,197.1698036920189,191.31578528975413,185.36236181917417,253.45436519076776,244.51672055835155,238.27906840153477,233.29561182642246,228.82930436802263,224.51220545900486,220.1417339054101,215.5825618364241,210.7412213700849,205.56997496977195,200.07417256008122,194.31218263912905,188.38619912381108,182.4265856420672,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 16:10:00+00:00,953.904,2959905.80688079,2959906.87776,0.0,2959906.87776,1.0708792102523148,2959905.80688079,2959.90687776,2959.90580688079,2959906.87776,190.52746454626396,0,,,True,optimized,9,1571709.5034045305,0.010430353811613956,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,262.5642392394815,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.13356269668816,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,284103056066.2583,78.91751557396064,52.65914751548738,,,266.2257691119289,220.0141840264791,182.41137221865057,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.976874404501339,-92.85852050729108,0.0,3091.0592663446296,0.0,0.0,-89767.46124094645,3091.0592663446296,0.0,259.64048717154975,248.6435798678933,241.20934933256692,235.6754834787988,230.98993548592318,226.61797076535692,222.28602534036992,217.82905473322654,213.133019444747,208.12686120072217,202.78936918306945,197.15311984881234,191.29968530157421,185.34685559673065,253.43206756809508,244.49531439468055,238.258284388267,233.27532486530453,228.8094628758533,224.4927945515046,220.12275890372004,215.56404155897744,210.72318395731432,205.55245332289627,200.05719904623925,194.29578380354394,188.37039131900855,182.41137221865057,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 16:20:00+00:00,930.146,2886188.8629105156,2886187.22924,0.0,2886187.22924,0.0,2886188.8629105156,2886.18722924,2886.1888629105156,2886187.22924,189.08677765813422,0,,,True,optimized,9,1590937.5216105399,0.012264803781436164,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,251.16548194819404,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.20310201782542,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,284049200961.50104,78.90255582263917,52.6491653493497,,,266.20219762590153,219.99522174643425,182.39616031253865,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.992349280984034,-92.849258896174,0.0,3090.7509674020403,0.0,0.0,-89758.50792877197,3090.7509674020403,0.0,259.6175725256253,248.6217620836188,241.1882730501891,235.6549591484812,230.96987849287083,226.59834983035927,222.26683646969866,217.8103103945082,213.11474347950082,208.10908453728763,202.77212486482378,197.13643766958685,191.28358691913434,185.33135092079846,253.40977216944535,244.47391036609235,238.237502448012,233.2550399276109,228.78962336266665,224.47338558003085,220.10378579457003,215.54552312870766,210.70514834355083,205.5349334235765,200.040227225274,194.27938660350938,188.35458509080024,182.39616031253865,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 16:30:00+00:00,902.899,2801640.0350338956,2801641.42306,0.0,2801641.42306,1.3880261043086648,2801640.0350338956,2801.64142306,2801.640035033896,2801641.42306,189.07196419157688,0,,,True,optimized,9,1527544.0932971372,0.012112761102947121,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,249.42453033530853,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.26322729971363,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283995351228.19525,78.88759756338757,52.639184178822774,,,266.1786284909936,219.97626135766035,182.38094992358012,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.007822614018869,-92.83999820900591,0.0,3090.4426993623492,0.0,0.0,-89749.55550964356,3090.4426993623492,0.0,259.5946601652853,248.59994647549397,241.16719886998285,235.63443686526912,230.94982350030025,226.57873085234095,222.2476495129032,217.79156792531901,213.09646933705926,208.09130964684854,202.754882266469,197.11975715417637,191.26749014227417,185.31584779122332,253.38747899459662,244.452508472374,238.2167225805631,233.23475701313978,228.76978582826524,224.45397854439048,220.08481457777128,215.52700654543048,210.68711452861496,205.51741527163827,200.02325709701665,194.26299103886228,188.33878043902888,182.38094992358012,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 16:40:00+00:00,871.429,2703990.3588953204,2703991.9012599997,0.0,2703991.9012599997,1.5423646792769432,2703990.3588953204,2703.99190126,2703.9903588953202,2703991.9012599997,190.48329835443127,0,,,True,optimized,9,1381636.8797911596,0.009984620234999,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,256.63113309507855,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.35595853660274,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283941506865.8049,78.87264079605691,52.62920400380723,,,266.1550617069705,219.9573028599687,182.36574105162364,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.0232944037598175,-92.83073844569445,0.0,3090.134461726353,0.0,0.0,-89740.6039839681,3090.134461726353,0.0,259.57175009030175,248.57813304330168,241.14612679173837,235.61391662895832,230.92977050801196,226.55911383110677,222.22846446979273,217.77282732547238,213.0781970172405,208.07353652922808,202.73764138783358,197.10307830241493,191.25139497083362,185.30034620785085,253.3651880433271,244.43110871331248,238.19594478571338,233.21447612168924,228.74995027245168,224.43457344439037,220.065845253135,215.50849180896162,210.6690825123272,205.49989886690727,200.00628866129833,194.24659710943945,188.3229773635372,182.36574105162364,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 16:50:00+00:00,834.794,2590315.9249973046,2590315.6943599996,0.0,2590315.6943599996,0.0,2590315.9249973046,2590.3156943599997,2590.3159249973046,2590315.6943599996,189.0423342908599,0,,,True,optimized,9,1370259.8329535208,0.011706365668534727,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,245.05838085098048,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.4173264707602,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283887667873.7944,78.85768552049844,52.61922482420381,,,266.13149727359763,219.93834625317066,182.35053369651789,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.038764650360842,-92.82147960614755,0.0,3089.826255317472,0.0,0.0,-89731.65335083008,3089.826255317472,0.0,259.54884230044655,248.5563217868249,241.12505681524596,235.5933984393445,230.90971951580622,226.53949876646135,222.20928134017612,217.75408859478193,213.05992651986273,208.0557651842493,202.7204022287457,197.08640111413663,191.23530140465246,185.28484617052712,253.3428993154149,244.40971108869485,238.17516906325608,233.19419725305752,228.73011669502856,224.4151702798374,220.0468778204724,215.48997891911685,210.65105229450822,205.48238420920924,199.98932191795024,194.2302048150778,188.30717586416802,182.35053369651789,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 17:00:00+00:00,791.77,2456812.376379068,2456814.8038,0.0,2456814.8038,2.427420931868255,2456812.376379068,2456.8148038,2456.812376379068,2456814.8038,189.02751655399274,0,,,True,optimized,9,1271916.3638078298,0.011428204635795441,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,242.28748883814148,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.5175426131659,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283833834251.6278,78.84273173656328,52.609246639913174,,,266.10793519064055,219.91939153707762,182.33532785811153,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.054233353975888,-92.81222169027292,0.0,3089.518079331363,0.0,0.0,-89722.70361094156,3089.518079331363,0.0,259.5259367954919,248.53451270584645,241.10398894029598,235.57288229622353,230.88967052348372,226.51988565820972,222.1901001238626,217.73535173306112,213.041657844744,208.03799561173554,202.70316478903413,197.06972558917542,191.21920944357075,185.26934767909768,253.3206128106382,244.38831559830808,238.1543954129845,233.1739204070428,228.71028509579853,224.3957690505385,220.02791227959477,215.47146787571197,210.63302387497853,205.46487129836993,199.97235686680352,194.21381415561422,188.29137594076406,182.33532785811153,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
