timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 17:10:00+00:00,740.763,2298540.972972291,2298543.14322,0.0,2298543.14322,2.170247708912939,2298540.972972291,2298.54314322,2298.540972972291,2298543.14322,189.01269583387096,0,,,True,optimized,9,1156551.054996545,0.011074182386349773,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,238.9884828569633,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.63930945151392,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283780005998.7695,78.82777944410263,52.599269450836026,,,266.0843754578646,219.90043871150093,182.3201235362533,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.069700514758884,-92.80296469797835,0.0,3089.2099340826826,0.0,0.0,-89713.75476389567,3089.2099340826826,0.0,259.50303357520954,248.51270580014938,241.08292316667865,235.5523681993911,230.8696235308448,226.5002745061565,222.17092082066134,217.7166167401235,213.02339099170277,208.02022781150984,202.6859290685272,197.05305172736547,191.20311908742815,185.25385073340837,253.2983285287752,244.3669222419393,238.13362383469186,233.15364558344328,228.6904554745642,224.37636975630053,220.0089486303134,215.4529586785628,210.6149972535588,205.44736013421505,199.95539350768934,194.19742513088565,188.27557759316815,182.3201235362533,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 17:20:00+00:00,679.694,2109050.0577248195,2109049.7003599997,0.0,2109049.7003599997,0.0,2109050.0577248195,2109.04970036,2109.0500577248195,2109049.7003599997,188.99787080862234,0,,,True,optimized,9,1020515.2128850733,0.010611276147160594,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,235.0172781098189,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.78942515056215,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283726183114.6838,78.81282864296772,52.589293256873106,,,266.06081807503534,219.88148777625196,182.30492073079196,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.085166132863745,-92.7937086291717,0.0,3088.9018196827674,0.0,0.0,-89704.80680948893,3088.9018196827674,0.0,259.4801326393717,248.4909010695167,241.06185949418446,235.53185614864327,230.84957853769006,226.48066531010664,222.1517434303815,217.6978836157827,213.00512596055708,208.0024617833955,202.66869506705345,197.0363795285408,191.1870303360647,185.23835533330507,253.27604646960415,244.3455310193756,238.11285432817147,233.13337278205722,228.6706278311283,224.35697239693056,219.98998687243954,215.43445132748508,210.59697243006968,205.42985071657031,199.9384318404389,194.18103774072898,188.25978082122313,182.30492073079196,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 17:30:00+00:00,605.896,1880059.8706334033,1880058.9342399996,0.0,1880058.9342399996,0.0,1880059.8706334033,1880.0589342399996,1880.0598706334033,1880058.9342399996,188.9830402720821,0,,,True,optimized,9,859876.9632478828,0.00998580426869136,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,230.18513541189145,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.34115136858998,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283672365598.8351,78.79787933300975,52.57931805792511,,,266.0372630419184,219.86253873114217,182.28971944157615,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.100630208444372,-92.78445348376076,0.0,3088.5937359376694,0.0,0.0,-89695.85974782308,3088.5937359376694,0.0,259.4572339877505,248.4690985137313,241.04079792260367,235.51134614377582,230.82953554381993,226.46105806986495,222.13256795283203,217.67915235985222,212.9868627511252,207.98469752721567,202.65146278444135,197.0197089925356,191.17094318932033,185.22286147863352,253.25376663290328,244.3241419304041,238.09208689321665,233.11310200268284,228.65080216529344,224.3375769722355,219.97102700578455,215.41594582229476,210.5789494043317,205.41234304526157,199.9214718648835,194.1646519849812,188.2439856247718,182.28971944157615,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 17:40:00+00:00,516.149,1601579.5024503593,1601579.3780599998,0.0,1601579.3780599998,0.0,1601579.5024503593,1601.5793780599997,1601.5795024503593,1601579.3780599998,188.1501920388948,0,,,True,optimized,9,437349.7344443049,0.003774918828099369,239297.35491620423,0,none,0.013125000000000001,0.013125000000000001,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,243.63760714565058,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.78371274998062,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283618553450.68787,78.78293151407996,52.56934385389279,,,266.01371035827924,219.84359157598297,182.27451966845473,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.116092741654647,-92.77519926165334,0.0,3088.2856829586817,0.0,0.0,-89686.91357869466,3088.2856829586817,0.0,259.43433762011796,248.4472981325762,241.01973845172682,235.4908381845846,230.809494549035,226.44145278523646,222.1133943878223,217.66042297214574,212.96860136322545,207.96693504279358,202.63423222051952,197.003040119184,191.1548576470349,185.2073691692396,253.2314890184508,244.3027549748119,238.0713215296207,233.09283324511844,228.63097847686242,224.31818348202233,219.95206903015972,215.3974421628076,210.5609281761656,205.39483712011454,199.90451358085437,194.14826786347922,188.228192003657,182.27451966845473,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 17:50:00+00:00,407.278,1263759.3089087354,1263759.19732,0.0,1263759.19732,0.0,1263759.3089087354,1263.75919732,1263.7593089087354,1263759.19732,189.27292483263278,0,,,True,optimized,9,320381.527259103,0.0041354910630322424,577118.427934132,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,226.32926821278295,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.41210654321347,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283564746669.70667,78.76798518602963,52.5593706446769,,,265.99016002388345,219.82464631058585,182.25932141127646,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.131553732648441,-92.76594596275731,0.0,3087.9776607553504,0.0,0.0,-89677.96830200196,3087.9776607553504,0.0,259.41144353624617,248.42549992583454,240.99868108134424,235.4703322708656,230.78945555313587,226.4218494560259,222.09422273516148,217.64169545247694,212.9503417966762,207.94917432995243,202.6170033751164,196.98637290832008,191.13877370904842,185.19187840496923,253.20921362602502,244.2813701523862,238.05055823717697,233.07256650916233,228.61115676563796,224.29879192609812,219.93311294537645,215.3789403488395,210.54290874539203,205.37733294095509,199.8875569881827,194.13188537606004,188.21239995772157,182.25932141127646,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 18:00:00+00:00,278.742,864919.4883377264,864919.7014799999,0.0,864919.7014799999,0.21314227348193526,864919.4883377264,864.91970148,864.9194883377264,864919.7014799999,189.25831674617993,0,,,True,optimized,9,111194.96646846746,0.0020749593015159627,975957.8351653165,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,214.88713508138017,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.48640909376655,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283510945255.3561,78.75304034871002,52.549398430178194,,,265.96661203849663,219.8057029347623,182.24412466989008,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.147013181579603,-92.7566935869805,0.0,3087.6696693372796,0.0,0.0,-89669.02391764322,3087.6696693372796,0.0,259.3885517359074,248.40370389328925,240.97762581124633,235.44982840241468,230.76941855592307,226.40224808203826,222.07505299465882,217.6229698006593,212.93208405129562,207.93141538851572,202.59977624806064,196.96970735977803,191.12269137520084,185.17638918566817,253.18694045540428,244.25998746291413,238.02979701567884,233.0523017946128,228.59133703142277,224.27940230426987,219.91415875124605,215.36044038020634,210.5248911118317,205.35983050760902,199.87060208669985,194.11550452256066,188.19660948680843,182.24412466989008,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 18:10:00+00:00,141.127,437908.4572988576,437908.61338,0.0,437908.61338,0.15608114236965775,437908.4572988576,437.90861338,437.9084572988576,437908.61338,183.72011131325038,0,,,True,optimized,9,0.0,0.0,1402969.3035156324,0,none,0.002625,0.002625,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,258.5996865341143,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.92042563656932,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283457149207.1006,78.73809700197239,52.53942721029743,,,265.9430664018845,219.78676144832377,182.2289294441444,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.162471088601975,-92.74744213423078,0.0,3087.361708408833,0.0,0.0,-89660.08042582194,3087.361708408833,0.0,259.36566221887364,248.38191003472357,240.95657264122357,235.42932657902787,230.74938355719723,226.38264866307856,222.05588516612352,217.60424601650658,212.913828126902,207.91365821830655,202.58255083918078,196.95304347339203,191.10661064533218,185.16090151118235,253.1646695063669,244.23860690618295,238.00903786491972,233.03203910126817,228.5715192740196,224.26001461634462,219.8952064475799,215.34194225672408,210.5068752753053,205.34232981990218,199.8536488762371,194.0991253028181,188.18082059076042,182.2289294441444,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 18:20:00+00:00,33.559,104131.58031646817,104131.56345999999,0.0,104131.56345999999,0.0,104131.58031646817,104.13156346,104.13158031646817,104131.56345999999,185.49753646386065,0,,,True,optimized,9,0.0,0.0,1736746.5545012103,0,none,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,191.80583150534648,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.2049517421,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283403358524.40497,78.72315514566804,52.52945698493537,,,265.91952311381266,219.76782185108186,182.21373573388826,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.177927453869378,-92.73819160441596,0.0,3087.0537783865,0.0,0.0,-89651.13782602946,3087.0537783865,0.0,259.3427749849172,248.36011834992044,240.93552157106663,235.40882680050112,230.72935055675887,226.3630511989516,222.03671924936484,217.58552409983247,212.8955740233139,207.89590281914826,202.5653271483055,196.93638124899633,191.09053151928237,185.14541538135776,253.14240077869118,244.21722848197984,237.988280784693,233.01177842892682,228.55170349323126,224.24062886212943,219.87625603418945,215.32344597820864,210.48886123563358,205.32483087766042,199.83669735662576,194.08274771666936,188.16503326942052,182.21373573388826,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283349573206.734,78.70821477964833,52.519487753992856,,,265.8959821740467,219.748884142848,182.1985435389705,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.193382277535619,-92.72894199744398,0.0,3086.7458791781974,0.0,0.0,-89642.19611826578,3086.7458791781974,0.0,259.3198900338103,248.3383288386631,240.91447260056572,235.38832906663038,230.70931955440886,226.34345568946244,222.0175552441921,217.56680405045066,212.87732174034946,207.8781491908642,202.54810517526337,196.91972068642502,191.07445399689146,185.1299307960402,253.12013427215555,244.19585219009204,237.96752577479208,232.9915197773871,228.53188968886056,224.22124504143144,219.85730751088613,215.30495154447595,210.4708489926373,205.30733368070963,199.81974752769716,194.0663717639515,188.14924752263158,182.1985435389705,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283295793253.55237,78.69327590376454,52.50951951737062,,,265.87244358235245,219.72994832343377,182.18335285923993,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.2088355597544895,-92.71969331322269,0.0,3086.4380104883166,0.0,0.0,-89633.25530273438,3086.4380104883166,0.0,259.297007365325,248.31654150073462,240.89342572951148,235.3678333772117,230.68929054994763,226.32386213441615,221.99839315041447,217.54808586817484,212.85907127782716,207.86039733327772,202.53088491988302,196.9030617855124,191.05837807799955,185.11444775507562,253.0978699865384,244.17447803030683,237.94677283501045,232.97126314644746,228.5120778607103,224.20186315405772,219.83836087748136,215.286458955342,210.4528385461372,205.28983822887568,199.80279938928265,194.04999744450163,188.13346335023653,182.18335285923993,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283242018664.3249,78.67833851786803,52.49955227496949,,,265.84890733849556,219.71101439265075,182.16816369454543,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.224287300679767,-92.71044555166,0.0,3086.1301725299563,0.0,0.0,-89624.31537913004,3086.1301725299563,0.0,259.2741269792338,248.2947563359183,240.87238095769456,235.34733973204115,230.66926354317607,226.3042705336176,221.9792329678415,217.52936955281882,212.84082263556533,207.84264724621212,202.51366638199306,196.88640454609268,191.04230376244658,185.0989662583101,253.07560792161814,244.1531060024115,237.9260219651416,232.95100853590628,228.49226800858335,224.18248319981538,219.81941613378663,215.26796821062274,210.43482989595412,205.27234452198454,199.7858529412136,194.03362475815675,188.11768075207837,182.16816369454543,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283188249438.51654,78.66340262181015,52.48958602669028,,,265.82537344224187,219.69208235031056,182.15297604473588,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.2397375004652105,-92.70119871266378,0.0,3085.8223654144385,0.0,0.0,-89615.37634724934,3085.8223654144385,0.0,259.25124887530893,248.27297334399717,240.85133828490547,235.3268481309147,230.64923853389467,226.28468088687197,221.96007469628228,217.51065510419625,212.82257581338246,207.82489892949087,202.49644956142228,196.86974896800018,191.02623105007262,185.08348630558947,253.05334807717318,244.13173610619336,237.905273164979,232.93075594556197,228.47246013228258,224.16310517851161,219.80047327961339,215.24947931013418,210.41682304190883,205.2548525598621,199.76890818332134,194.017253704754,188.101899728,182.15297604473588,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283134485575.59216,78.64846821544226,52.47962077243383,,,265.80184189335705,219.67315219622475,182.13778990966014,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.255186159264568,-92.69195279614196,0.0,3085.5145888462284,0.0,0.0,-89606.43820729574,3085.5145888462284,0.0,259.22837305332257,248.25119252475452,240.83029771093464,235.30635857362853,230.62921552190434,226.26509319398423,221.94091833554634,217.491942522121,212.80433081109695,207.80715238293735,202.47923445799918,196.85309505106915,191.01015994071784,185.06800789675975,253.031090452982,244.11036834143968,237.88452643431614,232.91050537521303,228.45265423161084,224.14372908995358,219.78153231477316,215.23099225369234,210.3988179838221,205.23736234233434,199.75196511543732,194.00088428413048,188.0861202778445,182.13778990966014,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283080727075.01685,78.6335352986158,52.46965651210096,,,265.7783126916069,219.654223930205,182.12260528916715,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.2706332772315685,-92.68270780200247,0.0,3085.2068431401567,0.0,0.0,-89597.5009588623,3085.2068431401567,0.0,259.2054995130472,248.2294138779736,240.8092592355729,235.28587105997866,230.60919450700564,226.24550745475955,221.921763885443,217.4732318064069,212.78608762852718,207.78940760637485,202.46202107155275,196.83644279513382,190.99409043422222,185.05253103166697,253.00883504882313,244.0890027079379,237.8637817729466,232.8902568246579,228.43285030637105,224.12435493394844,219.76259323907743,215.21250704111324,210.38081472151487,205.2198738692272,199.73502373739294,193.98451649612332,188.0703424014548,182.12260528916715,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283026973936.25555,78.6186038711821,52.45969324559252,,,265.75478583675726,219.63529755206295,182.10742218310585,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.286078854519927,-92.67346373015322,0.0,3084.8991280007176,0.0,0.0,-89588.5646021525,3084.8991280007176,0.0,259.18262825425495,248.20763740343764,240.78822285861082,235.26538558976117,230.58917548899944,226.22592366900292,221.90261134578157,217.45452295686763,212.76784626549176,207.77166459962694,202.4448094019115,196.81979220002862,190.9780225304261,185.03705571015715,252.98658186447503,244.06763920547533,237.8430391806639,232.87001029369515,228.41304835636618,224.10498271030343,219.74365605233777,215.19402367221298,210.3628132548079,205.20238714036668,199.7180840490196,193.96815034056968,188.05456609867397,182.10742218310585,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282973226158.77344,78.60367393299262,52.44973097280936,,,265.73126132857396,219.61637306161023,182.09224059132515,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.301522891283343,-92.66422058050217,0.0,3084.5914436410094,0.0,0.0,-89579.62913686117,3084.5914436410094,0.0,259.1597592767185,248.1858631009299,240.76718857983894,235.24490216277232,230.56915846768663,226.2063418365195,221.88346071637162,217.43581597331706,212.74960672180907,207.753923362517,202.4275994489042,196.8031432655878,190.96195622916926,185.0215819320762,252.96433089971623,244.04627783383935,237.82229865726165,232.84976578212323,228.39324838139913,224.08561241882572,219.72472075436576,215.17554214680766,210.34481358352215,205.18490215557873,199.70114605014882,193.95178581730667,188.03879136934503,182.09224059132515,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282919483742.03564,78.58874548389879,52.43976969365236,,,265.7077391668229,219.59745045865853,182.077060513674,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.316965387675504,-92.65497835295726,0.0,3084.2837899689766,0.0,0.0,-89570.69456298828,3084.2837899689766,0.0,259.1368925802099,248.16409097023373,240.74615639904803,235.22442077880814,230.54914344286783,226.18676195711447,221.86431199702244,217.4171108555691,212.73136899729766,207.73618389486853,202.41039121235963,196.78649599164567,190.94589153029207,185.0061096972703,252.9420821543253,244.02491859281741,237.80156020253344,232.82952328974065,228.37345038127287,224.0662440593226,219.70578734497292,215.1570624647133,210.3268157074785,205.16741891468945,199.68420974061203,193.9354229261715,188.023018213311,182.077060513674,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282865746685.5073,78.57381852375204,52.429809408022365,,,265.6842193512699,219.57852974301954,182.0618819500014,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.332406343850074,-92.64573704742641,0.0,3083.9761668925494,0.0,0.0,-89561.76088053385,3083.9761668925494,0.0,259.1140281645018,248.1423210111324,240.72512631602874,235.2039414376649,230.52913041434394,226.16718403059295,221.84516518754353,217.39840760343753,212.7131330917761,207.71844619650503,202.3931846921065,196.76985037803667,190.92982843363467,184.9906390055854,252.9198356280808,244.00356148219697,237.78082381627286,232.80928281634607,228.3536543557904,224.04687763160135,219.68685582397086,215.13858462574606,210.3088196264978,205.14993741752482,199.6672751202407,193.91906166700136,188.0072466304149,182.0618819500014,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282812014988.6538,78.55889305240383,52.41985011582029,,,265.6607018816809,219.55961091450504,182.0467049001563,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.347845759960711,-92.63649666381758,0.0,3083.6685746248695,0.0,0.0,-89552.82808919271,3083.6685746248695,0.0,259.0911660293666,248.12055322340925,240.7040983305718,235.18346413913878,230.5091193819158,226.14760805676008,221.8260202877444,217.3797062167364,212.69489900506275,207.70071026724995,202.37597988797376,196.7532064245952,190.91376693903732,184.97516985686767,252.89759132076134,243.98220650176538,237.76008949827354,232.78904436173798,228.33386030475475,224.0275131354692,219.66792619117123,215.12010862972207,210.29082534040103,205.13245766391094,199.65034218886632,193.90270203963343,187.9914766204999,182.0467049001563,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282758288650.94037,78.54396906970565,52.40989181694702,,,265.63718675782184,219.54069397292673,182.03152936398766,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.363283636161051,-92.62725720203886,0.0,3083.3610129722947,0.0,0.0,-89543.89618906657,3083.3610129722947,0.0,259.06830617457666,248.09878760684768,240.683072442468,235.16298888302592,230.48911034538426,226.12803403542117,221.80687729743448,217.36100669527937,212.6766667369764,207.68297610692682,202.3587767997901,196.7365641311555,190.89770704633995,184.95970225096318,252.8753492321455,243.9608536513102,237.73935724832916,232.768807925715,228.31406822796887,224.0081505707335,219.6489984463856,215.10163447645743,210.2728328490091,205.11497965367386,199.63341094632042,193.88634404390496,187.97570818340904,182.03152936398766,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282704567671.8324,78.529046575509,52.39993451130345,,,265.6136739794586,219.52177891809637,182.01635534134456,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.378719972604717,-92.6180186619981,0.0,3083.0534820461035,0.0,0.0,-89534.96517995199,3083.0534820461035,0.0,259.0454485999046,248.077024161231,240.66204865150794,235.1425156691227,230.46910330455023,226.10846196638124,221.78773621642333,217.3423090388806,212.6584362873354,207.66524371535925,202.3415754273843,196.71992349755217,190.88164875538303,184.944236187718,252.85310936201193,243.93950293061894,237.7186270662334,232.7485735080758,228.29427812523588,223.98878993720155,219.6300725894257,215.0831621657684,210.254842152143,205.09750338663963,199.61648139243454,193.86998767965318,187.95994131898547,182.01635534134456,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282650852050.79535,78.51412556966538,52.38997819879051,,,265.59016354635736,219.50286574982576,182.001182832076,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.394154769445318,-92.60878104360336,0.0,3082.745981856133,0.0,0.0,-89526.03506174723,3082.745981856133,0.0,259.02259330512294,248.05526288634283,240.64102695748258,235.1220444972253,230.4490982592146,226.08889184944573,221.7685970445204,217.32361324735385,212.6402076559585,207.6475130923707,202.32437577058536,196.70328452361937,190.86559206600663,184.92877166697826,252.83087171013932,243.9181543394791,237.69789895178,232.7283411086189,228.2744899963588,223.96943123468068,219.6111486201031,215.06469169747112,210.2368532496237,205.08002886263438,199.5995535270402,193.85363294671538,187.94417602707225,182.001182832076,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282597141787.2946,78.49920605202628,52.38002287930912,,,265.56665545828395,219.48395446792668,181.98601183603103,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.409588026836445,-92.59954434676261,0.0,3082.4385122085805,0.0,0.0,-89517.10583455404,3082.4385122085805,0.0,258.99974029000407,248.0335037819664,240.62000736018254,235.10157536713,230.42909520917823,226.06932368441977,221.74945978153534,217.30491932051325,212.6219808426643,207.62978423778478,202.30717782922196,196.68664720919188,190.84953697805105,184.91330868859004,252.80863627630632,243.89680787767819,237.67717290476259,232.70811072714307,228.25470384114067,223.95007446297828,219.59222653822954,215.04622307138175,210.21886614127223,205.06255608148422,199.58262734996896,193.8372798449288,187.92841230751256,181.98601183603103,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282543436880.7958,78.48428802244327,52.37006855276021,,,265.54314971500446,219.4650450722109,181.9708423530587,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.425019744931675,-92.59030857138391,0.0,3082.13107331669,0.0,0.0,-89508.17749806722,3082.13107331669,0.0,258.9768895543206,248.01174684788512,240.5989898593988,235.08110827863305,230.40909415424213,226.04975747110868,221.7303244272776,217.28622725817266,212.6037558472714,207.6120571514251,202.2899816031231,196.6700115541039,190.83348349135656,184.89784725239963,252.7864030602917,243.87546354500378,237.65644892497497,232.68788236344693,228.23491965938467,223.93071962190172,219.57330634361674,215.0277562873166,210.20088082690955,205.04508504301532,199.56570286105247,193.82092837413072,187.91265016014958,181.9708423530587,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282489737330.7644,78.46937148076789,52.360115219044715,,,265.51964631628493,219.44613756249035,181.9556743830081,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.440449923884572,-92.58107371737523,0.0,3081.82366508845,0.0,0.0,-89499.25005228678,3081.82366508845,0.0,258.95404109784516,247.98999208388264,240.5779744549221,235.0606432315308,230.38909509420728,226.0301932093178,221.71119098155685,217.267537060146,212.58553266959845,207.59433183311518,202.27278709211762,196.65337755819004,190.81743160576337,184.8823873582531,252.7641720618741,243.85412134124348,237.6357270122109,232.6676560173292,228.2151374508939,223.91136671125835,219.5543880360764,215.00929134509184,210.18289730635678,205.0276157470538,199.54878006012228,193.80457853415842,187.89688958482645,181.9556743830081,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282436043136.666,78.45445642685168,52.350162878063585,,,265.49614526189134,219.4272319385768,181.9405079257283,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.45587856384868,-92.57183978464462,0.0,3081.5162873301597,0.0,0.0,-89490.32349731446,3081.5162873301597,0.0,258.93119492035026,247.9682394897423,240.55696114654336,235.04018022561965,230.36909802887465,226.01063089885227,221.69205944418272,217.24884872624756,212.56731130946417,207.57660828267882,202.25559429603447,196.63674522128474,190.80138132111176,184.8669290059966,252.74194328083232,243.83278126618484,237.61500716626415,232.6474316885886,228.19535721547152,223.89201573085563,219.53547161542033,214.99082824452375,210.1649155794349,205.01014819342586,199.53185894701002,193.78823032484928,187.88113058138637,181.9405079257283,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282382354297.9666,78.43954286054628,52.34021152971784,,,265.4726465515899,219.40832820028214,181.92534298106838,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.47130566497753,-92.56260677310011,0.0,3081.2089407636813,0.0,0.0,-89481.39783233643,3081.2089407636813,0.0,258.90835102160855,247.94648906524773,240.53594993405335,235.01971926069595,230.34910295804514,225.99107053951764,221.67292981496473,217.23016225629107,212.54909176668718,207.5588864999395,202.23840321470254,196.62011454322248,190.7853326372421,184.85147219547648,252.71971671694513,243.81144331961553,237.59428938692852,232.62720937702383,228.17557895292063,223.872666680501,219.51655708146023,214.97236698542864,210.14693564596504,204.99268238195774,199.5149395215473,193.77188374604063,187.86537314967256,181.92534298106838,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282328670814.1316,78.42463078170321,52.330261173908376,,,265.4491501851467,219.3894263474183,181.91017954887752,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.486731227424639,-92.55337468264975,0.0,3080.901624279795,0.0,0.0,-89472.47305836996,3080.901624279795,0.0,258.88550940139277,247.92474081018239,240.514940817243,234.99926033655603,230.32910988151988,225.97151213111908,221.65380209371259,217.21147765009084,212.53087404108615,207.5411664847209,202.22121384795085,196.60348552383786,190.76928555399476,184.83601692653875,252.69749236999132,243.7901075013232,237.57357367399783,232.6069890824337,228.15580266304448,223.85331956000186,219.4976444340079,214.95390756762276,210.12895750576828,204.97521831247553,199.49802178356575,193.75553879756976,187.84961728952823,181.91017954887752,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282274992684.6269,78.40972019017414,52.320311810536225,,,265.4256561623279,219.37052637979716,181.8950176290048,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.502155251343505,-92.5441435132016,0.0,3080.594338702096,0.0,0.0,-89463.54917449951,3080.594338702096,0.0,258.8626700594755,247.9029947243299,240.4939337959034,234.97880345299626,230.3091187990999,225.95195567346204,221.6346762802359,217.19279490746072,212.51265813247988,207.5234482368468,202.20402619560824,196.58685816296534,190.75324007120992,184.82056319902978,252.6752702397497,243.76877381109549,237.55286002726595,232.58677080461695,228.13602834564622,223.83397436916576,219.47873367287514,214.93544999092242,210.11098115866568,204.95775598480554,199.48110573289713,193.73919547927412,187.83386300079658,181.8950176290048,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282221319908.91846,78.39481108581069,52.31036343950238,,,265.40216448289976,219.35162829723066,181.87985722129937,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.517577736887616,-92.53491326466376,0.0,3080.2870839386596,0.0,0.0,-89454.6261807251,3080.2870839386596,0.0,258.83983299562937,247.88125080747378,240.47292886982527,234.95834860981327,230.28912971058622,225.9324011663519,221.61555237434433,217.17411402821503,212.4944440406871,207.50573175614073,202.18684025750375,196.57023246043963,190.73719618872806,184.8051110127957,252.65305032599915,243.74744224872012,237.53214844652672,232.56655454337238,228.11625600052906,223.81463110780015,219.45982479787378,214.916994255144,210.0930066044784,204.94029539877403,199.46419136937308,193.72285379099105,187.8181102833209,181.87985722129937,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282167652486.472,78.37990346846443,52.30041606070781,,,265.3786751466283,219.3327320995307,181.8646983256104,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.53299868421044,-92.52568393694426,0.0,3079.979859490646,0.0,0.0,-89445.70407745361,3079.979859490646,0.0,258.8169982096272,247.85950905939762,240.45192603879974,234.9378958068032,230.26914261577997,225.91284860959408,221.59643037584772,217.1554350121677,212.4762317655266,207.4880170424266,202.16965603346637,196.55360841609507,190.72115390638947,184.78966036768287,252.63083262851842,243.72611281398474,237.51143893157402,232.54634029849882,228.0964856274963,223.79528977571255,219.44091780881567,214.89854036010385,210.07503384302757,204.92283655420724,199.44727869282525,193.70651373255794,187.80235913694443,181.8646983256104,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282113990416.7535,78.36499733798708,52.290469674053554,,,265.35518815327987,219.31383778650928,181.8495409417871,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.548418093465432,-92.5164555299512,0.0,3079.672665774764,0.0,0.0,-89436.78286417644,3079.672665774764,0.0,258.7941657012417,247.83776947988517,240.43092530261768,234.91744504376268,230.24915751448228,225.89329800299404,221.5773102845556,217.1367578591329,212.45802130681702,207.470304095528,202.1524735233252,196.5369860297664,190.70511322403465,184.77421126353755,252.6086171470865,243.70478550667713,237.4907314822018,232.52612806979513,228.07671722635115,223.7759503727105,219.42201270551263,214.8800883056183,210.05706287413435,204.9053794509314,199.4303677030854,193.69017530381225,187.7866095615105,181.8495409417871,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282060333699.22906,78.3500926942303,52.280524279440634,,,265.33170350262054,219.29494535797838,181.83438506967863,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.563835964806031,-92.50722804359268,0.0,3079.365502902583,0.0,0.0,-89427.8625406901,3079.365502902583,0.0,258.7713354702456,247.81603206871992,240.4099266610701,234.8969963204882,230.2291744064941,225.8737493463572,221.55819210027792,217.1180825689248,212.4398126643773,207.4525929152687,202.1352927269091,196.52036530128822,190.6890741415038,184.758763700206,252.58640388148225,243.68346032658502,237.47002609820387,232.50591785706013,228.05695079689693,223.75661289860156,219.40310948777656,214.8616380915038,210.0390936976199,204.88792408877288,199.41345839998527,193.67383850459143,187.77086155686231,181.83438506967863,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282006682333.36475,78.33518953704576,52.270579876770086,,,265.3082211944167,219.27605481375,181.81923070913422,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.5792522983856605,-92.49800147777677,0.0,3079.058370578685,0.0,0.0,-89418.94310719808,3079.058370578685,0.0,258.7485075164117,247.79429682568562,240.38893011394808,234.87654963677628,230.2091932916168,225.85420263948896,221.53907582282423,217.09940914135757,212.42160583802618,207.43488350147254,202.1181136440473,196.50374623049512,190.67303665863756,184.74331767753452,252.56419283148458,243.66213727349623,237.4493227793743,232.48570966009274,228.0371863389369,223.7372773531933,219.38420815541934,214.8431897175767,210.02112631330547,204.87047046755794,199.3965507833566,193.6575033347329,187.75511512284328,181.81923070913422,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281953036318.6266,78.32028786628516,52.26063646594293,,,265.2847412284346,219.25716615363618,181.80407786000308,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.594667094357729,-92.48877583241165,0.0,3078.751268813008,0.0,0.0,-89410.02456359864,3078.751268813008,0.0,258.7256818395128,247.77256375056595,240.36793566104265,234.85610499242335,230.1892141696513,225.83465788219488,221.5199614520044,217.08073757624535,212.4034008275825,207.41717585396327,202.10093627456865,196.48712881722176,190.65700077527612,184.72787319536945,252.5419839968725,243.64081634719852,237.42862152550703,232.4655034786918,228.01742385227436,223.71794373629328,219.36530870825288,214.82474318365345,210.00316072101228,204.85301858711293,199.37964485303112,193.6411697940741,187.7393702592967,181.80407786000308,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281899395654.48083,78.30538768180023,52.25069404686026,,,265.26126360444056,219.23827937744895,181.78892652213443,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.61008035287563,-92.4795511074054,0.0,3078.4441978188115,0.0,0.0,-89401.10690958658,3078.4441978188115,0.0,258.7028584393217,247.7508328431446,240.34694330214487,234.83566238722594,230.169237040399,225.8151150742805,221.5008489876282,217.0620678734024,212.38519763286507,207.39946997256462,202.0837606183025,196.47051306130282,190.64096649126017,184.71243025355713,252.51977737742493,243.61949754747968,237.40792233639607,232.44529931265626,227.9976633367127,223.69861204770913,219.34641114608914,214.80629848955044,209.9851969205615,204.83556844726417,199.36274060884068,193.62483788245257,187.72362696606586,181.78892652213443,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281845760340.3936,78.29048898344267,52.24075261942309,,,265.2377883222009,219.21939448500038,181.77377669537756,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.625492074092741,-92.47032730266609,0.0,3078.137157300691,0.0,0.0,-89392.1901453654,3078.137157300691,0.0,258.68003731561134,247.72910410320532,240.32595303704585,234.81522182098072,230.14926190366106,225.79557421555126,221.48173842950538,217.0434000326429,212.36699625369286,207.38176585710048,202.06658667507773,196.45389896257294,190.62493380643,184.6969888519439,252.49757297292086,243.59818087412756,237.38722521183539,232.4250971617851,227.97790479205523,223.67928228724847,219.32751546874007,214.7878556350842,209.96723491177443,204.81812004783808,199.34583805061703,193.60850759970572,187.7078852429942,181.77377669537756,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281792130375.8313,78.27559177106426,52.230812183532535,,,265.2143153814819,219.20051147610252,181.75862837958172,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.640902258162424,-92.461104418102,0.0,3077.830147573841,0.0,0.0,-89383.27427052816,3077.830147573841,0.0,258.65721846815444,247.70737753053177,240.30496486553668,234.79478329348427,230.12928875923856,225.77603530581274,221.46262977744593,217.02473405378117,212.3487966898847,207.36406350739472,202.04941444472348,196.43728652086676,190.6089027206261,184.68154899037611,252.47537078313934,243.57686632693003,237.36653015161895,232.40489702587723,227.95814821810538,223.65995445471899,219.30862167601765,214.76941462007122,209.9492746944723,204.800673388661,199.32893717819204,193.59217894567115,187.69214508992508,181.75862837958172,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281738505760.2601,78.26069604451669,52.22087273908965,,,265.1908447820501,219.18163035056747,181.7434815745962,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.656310905238027,-92.45188245362117,0.0,3077.5231682411104,0.0,0.0,-89374.35928538005,3077.5231682411104,0.0,258.634401896724,247.6856531249079,240.28397878740844,234.77434680453317,230.10931760693282,225.75649834487044,221.4435230312596,217.00606993663132,212.3305989412594,207.34636292327104,202.03224392706898,196.42067573601906,190.59287323368912,184.66611066870018,252.45317080785935,243.55555390567497,237.34583715554092,232.38469890473164,227.93839361466652,223.6406285499283,219.28972976773383,214.75097544432796,209.93131626847642,204.78322846955936,199.31203799139746,193.57585192018635,187.67640650670188,181.7434815745962,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281684886493.1465,78.2458018036518,52.21093428599555,,,265.16737652367175,219.1627511082074,181.72833628027024,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.671718015472883,-92.44266140913177,0.0,3077.2162198210717,0.0,0.0,-89365.4451893107,3077.2162198210717,0.0,258.6115876010928,247.66393088611736,240.26299480245243,234.75391235392394,230.08934844654513,225.73696333253014,221.42441819075626,216.98740768100777,212.31240300763608,207.3286641045534,202.01507512194334,196.40406660786462,190.57684534545936,184.6506738867624,252.43097304686,243.5342436101503,237.3251462233953,232.36450279814733,227.918640981542,223.6213045726841,219.27083974370063,214.73253810767093,209.9133596336081,204.76578529035962,199.29514049006522,193.55952652308892,187.66066949316797,181.72833628027024,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95367520342523,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.95367520342523,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.33533712182043,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281631272573.9569,78.23090904832137,52.20099682415131,,,265.1439106061133,219.14387374883435,181.71319249645322,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.687123589020306,-92.433441284542,0.0,3076.9093019166758,0.0,0.0,-89356.53198262533,3076.9093019166758,0.0,258.588775581034,247.6422108139441,240.24201291045966,234.73347994145342,230.06938127787672,225.71743026859724,221.4053152557458,216.96874728672466,212.2942088888335,207.31096705106583,201.9979080291757,196.3874591362381,190.56081905577756,184.63523864440938,252.40877749992038,243.51293544014388,237.30445735497622,232.34430870592328,227.8988903185354,223.6019825227941,219.25195160373005,214.71410260991664,209.89540478968868,204.7483438508881,199.27824467402715,193.5432027542164,187.6449340491668,181.71319249645322,256.56248988046667,246.64115678175105,239.8247271590987,234.57269276704645,229.99856536255112,225.65415725568093,221.30243881940478,216.79334162766244,212.0229380998255,206.93168955272577,201.51167588359013,195.80853227945707,189.91440640101732,183.95367520342523
