timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 16:40:00+00:00,873.153,2295450.9426791114,2709341.36982,2295450.9426791114,413890.42714088876,413890.42714088876,0.0,2709.34136982,2295.4509426791114,2709341.36982,138.97952852261287,0,,,False,legacy,0,,0.0,,0,none,0.006805236122601395,0.006805236122601395,0.0,0.0,0.006805236122601395,2.447281414591828,1.0,False,0.021,0.0,0.0,138.97343175911482,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155304707808.80975,43.14019661355827,28.786080767981815,310.0,138.97343175911482,307.66656655390585,145.5200735900345,138.94927624769906,0.0,0.0,0.0,0.0,0.0,0.0,-1.005175397190069,-70.71083449285285,2709467.5196443447,1978623.7552386008,2709467.5196443447,0.0,-801554.5988985968,-730843.7644057439,0.0,297.21579581301353,265.37379541873463,228.0847655633625,195.75694789837686,172.31530362158983,157.27436465928935,148.46141409232936,143.65182234858304,141.17416130742876,139.95778262440362,139.38463258228018,139.12402243941037,139.00919315681713,138.9600041928791,283.7495407946577,246.87990494203922,210.78654524862122,182.6204972191966,163.61447220650498,152.055254806309,145.56117582762298,142.1364944609618,140.4222211736247,139.60106113064643,139.2223344625139,139.05335763048333,138.98015567497822,138.94927624769906,296.29485992958894,265.89762853570556,229.82086196697136,197.83852421807842,174.12066344841872,158.58062724885463,149.2989142936034,144.14394360126508,141.4453021178124,140.1006571755629,139.45832470746421,139.16250206957707,139.0305822915864,138.97343175911482
2026-07-11 16:50:00+00:00,836.909,2200143.708219762,2596878.41246,2200143.708219762,396734.7042402378,396734.7042402378,0.0,2596.8784124599997,2200.143708219762,2596878.41246,138.97005793050596,0,,,False,legacy,0,,0.0,,0,none,0.006522401217698088,0.006522401217698088,0.0,0.0,0.006522401217698088,2.3334334460941477,1.0,False,0.021,0.0,0.0,138.96379224880374,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,156403768936.89078,43.44549137135855,28.98979424742661,310.0,138.96379224880374,307.7735338301509,145.73150170005937,138.9398937790961,0.0,0.0,0.0,0.0,0.0,0.0,-1.0169920260628236,-70.8997732365271,2597002.667653212,1902668.3200382341,2597002.667653212,0.0,-765234.1208515048,-694334.3476149777,0.0,297.6396018816315,266.3474554085222,229.2487823042889,196.79046513878967,173.0803554500164,157.77263292173583,148.75506830760185,143.8103575767055,141.25217766651,139.99137375028897,139.39516253823288,139.123165704638,139.00294669315363,138.9512977740482,284.4892770827299,248.0211329502707,211.93501530219035,183.53968832625745,164.24732930758012,152.44502387916475,145.78019449689276,142.24927768616254,140.47445280339528,139.62103951791048,139.22604741881423,139.04923373426502,138.97240012845162,138.9398937790961,296.4209119766889,266.1967276418924,230.1968206021741,198.18697251329493,174.3876634086373,158.75875993539609,149.4049130126834,144.2000727289656,141.47064975328888,140.10850006753836,139.4567944258723,139.1562244278212,139.02201130216412,138.96379224880374
2026-07-11 17:00:00+00:00,794.384,2088326.2529476203,2464925.88896,2088326.2529476203,376599.6360123798,376599.6360123798,0.0,2464.92588896,2088.3262529476206,2464925.88896,138.9603054854153,0,,,False,legacy,0,,0.0,,0,none,0.006190639760972533,0.006190639760972533,0.0,0.0,0.006190639760972533,2.226466169849118,1.0,False,0.021,0.0,0.0,138.95383006769384,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,157449677117.82642,43.736021421618446,29.183655707243854,310.0,138.95383006769384,307.8739597915261,145.93352551745787,138.93048555343813,0.0,0.0,0.0,0.0,0.0,0.0,-1.0288386214405048,-71.07957226608676,2465047.770087574,1814259.8738254842,2465047.770087574,0.0,-721867.4685281767,-650787.89626209,0.0,298.03930680434047,267.27007610945026,230.35544728444034,197.7755682213027,173.81107006773487,158.2493191217187,149.03632962408375,143.96226634958492,141.32685142117208,140.02336096213656,139.40495630456678,139.12198568473954,138.99656542736884,138.9425397391541,285.188714501118,249.10528077689227,213.02965194891337,184.41806822350446,164.8533590526803,152.81888455827968,145.99049794366144,142.35758229888668,140.524502390157,139.64000337169878,139.22930942775037,139.0449188362037,138.96456912621534,138.93048555343813,296.47325581393045,266.3447407951485,230.39414349032236,198.3755123303268,174.53438791512755,158.8569450253228,149.46241872169597,144.22894126073956,141.481555018956,140.10900886293322,139.4517270489282,139.14830423691873,139.0127025982951,138.95383006769384
2026-07-11 17:10:00+00:00,744.021,1955905.9878511727,2308652.5217399998,1955905.9878511727,352746.5338888271,352746.5338888271,0.0,2308.65252174,1955.9059878511728,2308652.5217399998,138.95020668449658,0,,,False,legacy,0,,0.0,,0,none,0.005797826313598407,0.005797826313598407,0.0,0.0,0.005797826313598407,2.12604020847391,1.0,False,0.021,0.0,0.0,138.94347754427307,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,158433181812.0351,44.00921717000975,29.365950538885617,310.0,138.94347754427307,307.96813523535087,146.1232112364866,138.92103262242372,0.0,0.0,0.0,0.0,0.0,0.0,-1.0407133947213918,-71.24863968532269,2308771.1401611525,1710423.1300331214,2308771.1401611525,0.0,-669596.6498133538,-598348.0101280311,0.0,298.4139333634667,268.13647298886974,231.39622236657462,198.7030622316785,174.49964143177712,158.69875630149224,149.30152443865546,144.1053642631886,141.3969716170316,140.0531097401214,139.41369728042565,139.12033101746437,138.98997988760203,138.93369937408673,285.845062758779,250.12525175327065,214.06130775378844,185.2470251853259,165.42586609450927,153.17227496897925,146.18926966630102,142.4597977511695,140.57150546557438,139.65751279721377,139.23190624700396,139.04031314470242,138.95661798695153,138.92103262242372,296.43234132004795,266.3051535746801,230.37144860627012,198.3679298925063,174.53412179793753,158.85763169729023,149.46094003631876,144.2246460453463,141.47485332915232,140.1006764918804,139.44238388961148,139.1384007832512,139.00250016117224,138.94347754427307
2026-07-11 17:20:00+00:00,683.791,1797549.7467228405,2121762.44554,1797549.7467228405,324212.69881715975,324212.69881715975,0.0,2121.76244554,1797.5497467228404,2121762.44554,138.93969612133387,0,,,False,legacy,0,,0.0,,0,none,0.00532816138947737,0.00532816138947737,0.0,0.0,0.00532816138947737,2.0318647646491286,1.0,False,0.021,0.0,0.0,138.93267347873248,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159342732410.9746,44.26187011415961,29.534537810791573,310.0,138.93267347873248,308.0562853387109,146.29707067734861,138.9115138595438,0.0,0.0,0.0,0.0,0.0,0.0,-1.0526142259654787,-71.40498746452197,2121876.2080769343,1587322.6523637122,2121876.2080769343,0.0,-605958.5431777441,-534553.5557132221,0.0,298.76178562183753,268.9395559384607,232.3601788111578,199.56156875382686,175.13661083489507,159.11417947685803,149.5463161429858,144.23709633851206,141.46113151809044,140.0798877902968,139.42102238509497,139.11802913979366,138.98311129586136,138.92474218927944,286.4541701816863,251.07170379498376,215.01850519308297,186.01604683045048,165.95682424151,153.49979837363406,146.37321111127883,142.55405353165438,140.61446448206564,139.67306247214992,139.23359338673734,139.03530308051896,138.94849638743977,138.9115138595438,296.2692563820389,266.02724937557554,230.07390699154706,198.1179627151613,174.35360463614757,158.73949629367732,149.38796594279015,144.18030769248222,141.4470375837888,140.08172909876748,139.42794356168437,139.126136286915,138.9912445755582,138.93267347873248
2026-07-11 17:30:00+00:00,611.089,1606410.50373303,1896172.50166,1606410.50373303,289761.99792697,289761.99792697,0.0,1896.17250166,1606.41050373303,1896172.50166,138.928724695121,0,,,False,legacy,0,,0.0,,0,none,0.004761363160651787,0.004761363160651787,0.0,0.0,0.004761363160651787,1.943714661289107,1.0,False,0.021,0.0,0.0,138.92139123984245,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160163887729.22263,44.48996881367295,29.68674081640326,310.0,138.92139123984245,308.1385337767519,146.45103658532435,138.90190641766483,0.0,0.0,0.0,0.0,0.0,0.0,-1.0645385809103118,-71.5461296689999,1896278.6602129776,1440138.3267490272,1896278.6602129776,0.0,-527686.4631329502,-456140.3334639503,0.0,299.0800630133178,269.6695509611931,233.23324177589396,200.33699783561917,175.71057375947478,159.48759099703707,149.7656563104751,144.354525684348,141.51773120008204,140.10287045646317,139.42652611376568,139.11488907521226,138.97587344976816,138.9156312070625,287.0098700737937,251.9322151902552,215.88675013138808,186.7122794858042,166.4366421258557,153.7951171330583,146.53850148071663,142.63820769031204,140.65224820521837,139.686084398168,139.2340981634905,139.02976316670342,138.94014913908836,138.90190641766483,295.9407055578941,265.44173868046374,229.43109137203336,197.56924218987479,173.9540423346973,158.4785691829937,149.22986351313568,144.08868677249814,141.39445187353684,140.05044228035763,139.40761252345894,139.1111787059785,138.97881478192141,138.92139123984245
2026-07-11 17:40:00+00:00,522.751,1374172.2875692062,1622064.98794,1374172.2875692062,247892.7003707937,247892.7003707937,0.0,1622.0649879399998,1374.1722875692062,1622064.98794,138.91728996165844,0,,,False,legacy,0,,0.0,,0,none,0.00407280262840661,0.00407280262840661,0.0,0.0,0.00407280262840661,1.861466223248101,1.0,False,0.021,0.0,0.0,138.90967330217387,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160878819014.1312,44.68856083725866,29.819254955873326,310.0,138.90967330217387,308.21482121549195,146.58065534073776,138.89218628202858,0.0,0.0,0.0,0.0,0.0,0.0,-1.076483413746717,-71.6689970184302,1622159.2998182173,1263221.1385327124,1622159.2998182173,0.0,-430607.1583039351,-358938.1612855049,0.0,299.36423066562287,270.31299186814033,233.9974273094219,201.0121857461865,176.20810898621943,159.80982706177923,149.9538841344232,144.4544181977235,141.56503641811003,140.1211761250458,139.42978088214525,139.11071229496613,138.9681783935991,138.90632988099824,287.503018621839,252.69023039964767,216.64778216048626,187.3201265399021,166.85400064133077,154.05091364643204,146.6808077577506,142.7098675176754,140.68360918006647,139.69595931411598,139.23312626003118,139.02355921493037,138.93151770613738,138.89218628202858,295.382287057223,264.45898806353676,228.36130650024634,196.6622807256239,173.29801208512814,158.05366945114224,148.97558175139557,143.94440509770226,141.31463702332337,140.00576029000908,139.38099108308643,139.0934055368609,138.9652056203619,138.90967330217387
2026-07-11 17:50:00+00:00,415.586,1092449.0847796076,1289538.4228400001,1092449.0847796076,197089.33806039253,197089.33806039253,0.0,1289.53842284,1092.4490847796076,1289538.4228400001,138.9054337640584,0,,,False,legacy,0,,0.0,,0,none,0.003237650452184642,0.003237650452184642,0.0,0.0,0.003237650452184642,1.785178784508048,1.0,False,0.021,0.0,0.0,138.89756033612957,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161466279661.36865,44.85174435038018,29.928142122772392,310.0,138.89756033612957,308.284698221872,146.681523270243,138.88232928485928,0.0,0.0,0.0,0.0,0.0,0.0,-1.0884450690155052,-71.7699316127295,1289615.921739025,1050871.010341825,1289615.921739025,0.0,-310514.84300992964,-238744.91139720014,0.0,299.60705615784224,270.85175251860426,234.63053520457152,201.56714605212719,176.6142598988932,160.071028708314,150.1050855902773,144.5334789117995,141.60131891057028,140.13394346661067,139.4303765096782,139.1053118856688,138.95994507887107,138.89680556417625,287.920269976809,253.32404147832864,217.27905995478275,187.8211243993072,167.19592069535133,154.25900970597573,146.79538970747666,142.76646283984314,140.7072285095671,139.70204163785664,139.23037450097323,139.0165543950036,138.92254290122375,138.88232928485928,294.50378052019363,262.9748079416064,226.78355081591087,195.3470084730159,172.3593524153838,157.45302317479468,148.6206213419997,143.7461239087976,141.2074089043474,139.94781397010377,139.3482388594938,139.07293752181133,138.95049090122018,138.89756033612957
2026-07-11 18:00:00+00:00,288.714,758930.3928275276,895862.2191599999,758930.3928275276,136931.82633247226,136931.82633247226,0.0,895.8622191599999,758.9303928275276,895862.2191599999,138.89316474346833,0,,,False,legacy,0,,0.0,,0,none,0.0022490880688310747,0.0022490880688310747,0.0,0.0,0.0022490880688310747,1.71530177812798,1.0,False,0.021,0.0,0.0,138.88500149995457,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161903165896.52475,44.97310163792354,30.009119979973637,310.0,138.88500149995457,308.3467183839395,146.7498396782915,138.87231794350853,0.0,0.0,0.0,0.0,0.0,0.0,-1.1004192283777259,-71.8449561733248,895918.0358287005,799988.6814334872,895918.0358287005,0.0,-167774.31056853815,-95929.35439521335,0.0,299.79754230502044,271.26340214720074,235.10776142584174,201.9810813464688,176.91429681704741,160.26191604742962,150.21390474451357,144.5888228801722,141.62511033632248,140.14046030776947,139.42798214122328,139.09854046301874,138.9511109686149,138.88703360169376,288.2433850399943,253.80741740127175,217.75529587258606,188.19564718829147,167.44918127171064,154.41136417092412,146.87772628910488,142.80560723942665,140.72191142640767,139.7037599864534,139.2255811757926,139.0086339737454,138.91317736199684,138.87231794350853,293.20460827299814,260.89748597478376,224.6402493550394,193.59598037301265,171.1286855571972,156.675489470303,148.16651280669757,143.49563130661613,141.0740695393177,139.87737450742483,139.30973632552195,139.04991831430243,138.93468491124517,138.88500149995457
2026-07-11 18:10:00+00:00,151.323,397770.32176336035,469546.18961999996,397770.32176336035,71775.86785663961,71775.86785663961,0.0,469.54618961999995,397.77032176336036,469546.18961999996,138.88056796720718,0,,,False,legacy,0,,0.0,,0,none,0.0011787236862003119,0.0011787236862003119,0.0,0.0,0.0011787236862003119,1.6532816160604966,1.0,False,0.021,0.0,0.0,138.87233426353342,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162172054477.74814,45.0477929104856,30.05895908997804,310.0,138.87233426353342,308.39644752052163,146.78521944088547,138.86214909453471,0.0,0.0,0.0,0.0,0.0,0.0,-1.1124010762376852,-71.89108715975489,469575.6945663377,520038.7225320693,469575.6945663377,0.0,-21428.059194023255,50463.02796573163,0.0,299.9218463945253,271.5273676090604,235.41001006922804,202.24010352515853,177.09955302164718,160.3776393642024,150.27784621776541,144.619251002121,141.6358672325318,140.1404931655782,139.42250263717378,139.09036175103705,138.94166369073557,138.8770109160664,288.45286979442267,254.11724625474912,218.05704064833827,188.43018594388153,167.6055242431287,154.50337964910224,146.9254379747488,142.82614058920623,140.7271204087367,139.7008768232038,139.21864624728963,138.99975862965024,138.9034074306619,138.86214909453471,291.47961959472576,258.3156660299306,222.06899863269146,191.54412801342718,169.71148723366457,155.79245643320058,147.65686243693037,143.2175523052444,140.92769465143877,139.80104454049138,139.26869114320047,139.02585980373635,138.91849446055335,138.87233426353342
2026-07-11 18:20:00+00:00,39.586,104054.76002113841,122832.98284,104054.76002113841,18778.222818861585,18778.222818861585,0.0,122.83298284,104.0547600211384,122832.98284,138.86805331004274,0,,,False,legacy,0,,0.0,,0,none,0.00030833077075721293,0.00030833077075721293,0.0,0.0,0.00030833077075721293,1.6035524794783669,1.0,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162282246815.68875,45.07840189324688,30.079383490401728,310.0,138.86010296784573,308.42244057971817,146.79538953895045,138.85184536272124,0.0,0.0,0.0,0.0,0.0,0.0,-1.1243860727148656,-71.90997886308172,122840.43502025437,255563.8754307697,122840.43502025437,0.0,60813.4615474336,132723.44041051532,0.0,299.9738204712336,271.6461709785013,235.5467924341584,202.35609024984802,177.18059814211662,160.42598779076332,150.30196947184365,144.62775840906508,141.63523857342705,140.13489765904072,139.41436021308127,139.08097485856834,138.93169310058755,138.8667760154893,288.5457550156077,254.25809834016752,218.1935912472008,188.53463505016776,167.6730170512164,154.54066302404246,146.94201258472617,142.83005878371694,140.723924410895,139.69393407000504,139.20983181646136,138.99004970196594,138.89328692430047,138.85184536272124,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162240541341.14682,45.06681703920745,30.071653285853717,,,308.3946601038104,146.78372972626966,138.84097777364929,0.0,0.0,0.0,0.0,0.0,0.0,-1.136369873844141,-71.90280677565336,0.0,2393.6825391014427,0.0,0.0,-69509.12423655191,2393.6825391014427,0.0,299.9468827359715,271.62205883034727,235.5262809330285,202.3388891415489,177.16590792225128,160.41296856646173,150.2899599407473,144.61631477826953,141.62409339193457,140.12390210906952,139.40343652349205,139.07008441804183,138.92081754817198,138.85590693735926,288.5199572079136,254.23572055101644,218.17481055031132,188.51881244108048,167.65927505928397,154.52823075871666,146.93033814904618,142.81879444074855,140.7128701163087,139.682982498059,139.19892852482175,138.9791683295523,138.8824152021948,138.84097777364929,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162198840026.18494,45.055233340606925,30.06392385229333,,,308.36688239899837,146.77207107644443,138.8301112684195,0.0,0.0,0.0,0.0,0.0,0.0,-1.148352479744751,-71.8956354036605,0.0,2393.443800521258,0.0,0.0,-69502.19160313925,2393.443800521258,0.0,299.919947687712,271.5979490872589,235.50577147772574,202.3216897488313,177.1512191675026,160.3999506406034,150.27795160738688,144.60487228876815,141.61294932197012,140.11290765570263,139.39251392334018,139.0591950636366,138.90994308039276,138.84503894321995,288.49416197347625,254.21334499388658,218.156031726578,188.5029914100642,167.6455344378858,154.51579973328998,146.91866487768021,142.80753122119282,140.70181692418564,139.67203201833115,139.18802632058515,138.9682880423555,138.87154456434348,138.8301112684195,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162157142870.38806,45.04365079733002,30.05619518964363,,,308.3391074650056,146.76041358935882,138.8192458469238,0.0,0.0,0.0,0.0,0.0,0.0,-1.160333890535923,-71.88846474703183,0.0,2393.2050855734997,0.0,0.0,-69495.25966145833,2393.2050855734997,0.0,299.89301532618697,271.5738417489961,235.48526406804615,202.30449207152404,177.13653187772448,160.38693401305895,150.26594447164294,144.59343094044712,141.60180636342275,140.10191429883074,139.38159241251705,139.04830679524423,138.89906969714178,138.83417203296315,288.468369312039,254.1909716685552,218.137254775814,188.48717195696145,167.63179518688523,154.50336994763876,146.90699277051218,142.79626912493765,140.69076483441592,139.66108263071257,139.17712520364304,138.95740884026733,138.86067501063843,138.8192458469238,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162115449873.34128,45.03206940926147,30.048467297827724,,,308.3113353015556,146.74875726489682,138.80838150905402,0.0,0.0,0.0,0.0,0.0,0.0,-1.1723141063368723,-71.8812948056959,0.0,2392.966394390154,0.0,0.0,-69488.32841130575,2392.966394390154,0.0,299.8660856511285,271.549736815319,235.46475870378552,202.28729610945598,177.1218460527708,160.37391868369875,150.25393853339602,144.58199073319273,141.59066451618156,140.0909220383445,139.3706719909139,139.0374196127565,138.88819739831084,138.82330620648085,288.44257922334504,254.16860057479965,218.11847969783244,188.47135408161483,167.61805730614554,154.49094140163936,146.89532182742593,142.78500815187104,140.6797138468896,139.65013433509432,139.166225173887,138.94653072317956,138.84980654097146,138.80838150905402,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162073761034.62985,45.02048917628607,30.040740176768725,,,308.2835659083719,146.7371021029425,138.79751825470214,0.0,0.0,0.0,0.0,0.0,0.0,-1.1842931272668025,-71.87412557958135,0.0,2392.7277272050414,0.0,0.0,-69481.3978523763,2392.7277272050414,0.0,299.83915866226835,271.5256342859877,235.44425538473985,202.2701018624561,177.10716169249537,160.36090465239343,150.24193379252668,144.570551666891,141.5795237801358,140.0799308741345,139.35975265842222,139.0265335160651,138.87732618379178,138.8124414636649,288.4167917071376,254.14623171239734,218.09970649244653,188.455537783867,167.60432079553007,154.47851409516815,146.88365204830535,142.77374830188097,140.66866396149672,139.6391871313675,139.15532623120856,138.93565369098397,138.83893915523447,138.79751825470214,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162032076353.8388,45.00891009828856,30.03301382638973,,,308.255799285178,146.72544810337985,138.78665608376016,0.0,0.0,0.0,0.0,0.0,0.0,-1.1962709534449052,-71.86695706861676,0.0,2392.4890835398546,0.0,0.0,-69474.4679850769,2392.4890835398546,0.0,299.81223435933845,271.5015341607622,235.423754110705,202.25290933035328,177.09247879675223,160.3478919190135,150.22993024891545,144.55911374142826,141.5683841551746,140.0689408060915,139.34883441493332,139.0156485050617,138.8664560534765,138.80157780440726,288.39100676315996,254.1238650811256,218.08093515946942,188.43972306356056,167.59058565490216,154.4660880281015,146.87198343303436,142.7624895748554,140.65761517812734,139.6282410194232,139.14442837549936,138.92477774357235,138.82807285331936,138.78665608376016,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161990395830.55353,44.99733217515376,30.025288246613886,,,308.22803543169766,146.71379526609297,138.7757949961199,0.0,0.0,0.0,0.0,0.0,0.0,-1.2082475849903604,-71.85978927273078,0.0,2392.250463933582,0.0,0.0,-69467.5388087972,2392.250463933582,0.0,299.78531274207086,271.4774364394027,235.40325488147704,202.23571851297643,177.07779736539507,160.3348804834294,150.21792790244305,144.54767695669074,141.5572456411872,140.05795183410603,139.3379172603386,139.00476457963808,138.85558700725682,138.7907152285998,288.36522439115566,254.10150068076177,218.06216569871432,188.4239099205382,167.57685188412512,154.45366320031576,146.8603159814969,142.75123197068237,140.64656749667157,139.61729599915256,139.13353160665093,138.9139028808365,138.81720763511805,138.7757949961199,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161948719464.3592,44.985755406766444,30.01756343736429,,,308.20027434765433,146.70214359096596,138.76493499167344,0.0,0.0,0.0,0.0,0.0,0.0,-1.2202230220223358,-71.85262219185203,0.0,2392.011867958805,0.0,0.0,-69460.61032389323,2392.011867958805,0.0,299.75839381019756,271.45334112166944,235.38275769685197,202.2185294101546,177.06311739827808,160.32187034551183,150.2059267529899,144.53624131256456,141.54610823806277,140.0469639580689,139.3270011945294,138.9938817396859,138.84471904502462,138.77985373613456,288.3394445908679,254.07913851108336,218.04339810999448,188.40809835464253,167.5631194830624,154.4412396116873,146.8486496935769,142.73997548924987,140.6355209170195,139.6063520704467,139.1226359245549,138.90302910266823,138.80634350052244,138.76493499167344,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161907047254.84125,44.97417979301146,30.009839398564125,,,308.17251603277174,146.6904930778829,138.7540760703127,0.0,0.0,0.0,0.0,0.0,0.0,-1.2321972646599872,-71.84545582590914,0.0,2391.7732960019202,0.0,0.0,-69453.68252990722,2391.7732960019202,0.0,299.73147756345054,271.4292482073223,235.36226255662575,202.20134202171656,177.0484388952551,160.30886150513118,150.19392680043677,144.52480680893612,141.53497194569042,140.03597717787076,139.31608621739724,138.98299998509688,138.8338521666718,138.76899332690337,288.3136673620401,254.0567785718678,218.02463239312317,188.39228836571627,167.54938845157727,154.42881726209256,146.8369845691583,142.72872013044594,140.62447543906129,139.5954092331967,139.11174132910293,138.8921564089594,138.7954804494245,138.7540760703127,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161865379201.58493,44.96260533377359,30.002116130136503,,,308.1447604867736,146.6788437267279,138.7432182319296,0.0,0.0,0.0,0.0,0.0,0.0,-1.244170313022459,-71.83829017483077,0.0,2391.534747635553,0.0,0.0,-69446.75542719522,2391.534747635553,0.0,299.7045640015621,271.4051576961218,235.34176946059452,202.18415634749144,177.0337618561801,160.29585396215822,150.18192804466426,144.51337344569149,141.5238367639595,140.02499149340235,139.3051723288335,138.97211931576285,138.8229863720902,138.75813400079832,288.2878927044158,254.03442086289252,218.0058685479136,188.37647995360211,167.53565878953316,154.41639615140798,146.82532060812505,142.71746589415858,140.613431062687,139.58446748729372,139.10084782018657,138.88128479960184,138.78461848171608,138.7432182319296,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161823715304.17572,44.9510320289377,29.994393632004595,,,308.1170077093835,146.66719553738508,138.7323614764162,0.0,0.0,0.0,0.0,0.0,0.0,-1.2561421672288833,-71.83112523854558,0.0,2391.2962231952406,0.0,0.0,-69439.82901535035,2391.2962231952406,0.0,299.67765312426405,271.38106958782805,235.3212784085543,202.1669723873082,177.01908628090692,160.28284771646344,150.16993048555287,144.50194122271705,141.51270269275923,140.01400690455432,139.29425952872955,138.96123973157555,138.81212166117183,138.7472757577113,288.26212061773833,254.01206538393504,217.9871065741791,188.36067311814273,167.52193049679354,154.40397627951,146.81365781036112,142.70621278027588,140.60238778778682,139.57352683262897,139.0899553976975,138.8704142744874,138.77375759728918,138.7323614764162,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161782055562.19888,44.939459878388575,29.986671904091523,,,308.08925770032516,146.65554850973854,138.72150580366448,0.0,0.0,0.0,0.0,0.0,0.0,-1.2681128273983804,-71.82396101698222,0.0,2391.057722253623,0.0,0.0,-69432.9032947286,2391.057722253623,0.0,299.6507449312886,271.35698388220123,235.30078940030106,202.14979014099583,177.0044121692898,160.26984276791754,150.15793412298336,144.49051013989907,141.50156973197878,140.00302341121747,139.2833478169769,138.95036123242673,138.8012580338086,138.73641859753434,288.23635110175115,253.98971213477287,217.96834647173296,188.34486785918088,167.50820357322175,154.391557646275,146.80199617575045,142.69496078868588,140.59134561425086,139.56258726909357,139.07906406152736,138.85954483350795,138.76289779603573,138.72150580366448,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161740399975.24014,44.92788888201115,29.97895094632051,,,308.06151045932245,146.64390264367242,138.71065121356642,0.0,0.0,0.0,0.0,0.0,0.0,-1.2800822936500587,-71.81679751006938,0.0,2390.819245502309,0.0,0.0,-69425.97826456706,2390.819245502309,0.0,299.623839422368,271.3329005790017,235.28030243563106,202.13260960838343,176.98973952118257,160.25683911639098,150.14593895683637,144.47908019712375,141.4904378815074,139.99204101328243,139.272437193467,138.93948381820823,138.7903954898924,138.72556252015937,288.21058415619774,253.96736111518354,217.9495882403885,188.3290641765593,167.49447801868126,154.37914025157949,146.79033570417707,142.6837099192766,140.5803045419692,139.5516487965787,139.0681738115678,138.8486764765554,138.75203907784774,138.71065121356642,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161698748542.88492,44.91631903969026,29.9712307586147,,,308.0337659860991,146.63225793907085,138.6997977060141,0.0,0.0,0.0,0.0,0.0,0.0,-1.2920505661030146,-71.80963471773568,0.0,2390.580792361332,0.0,0.0,-69419.05392537435,2390.580792361332,0.0,299.5969365972342,271.3088196779898,235.25981751434026,202.1154307892999,176.97506833643916,160.24383676175452,150.13394498699256,144.46765139427742,141.47930714123444,139.98105971064012,139.26152765809132,138.92860748881174,138.7795340293152,138.7147075254785,288.1848197808217,253.94501232494457,217.93083187995904,188.31326207012077,167.48075383303552,154.3667240952999,146.778676395525,142.67246017193614,140.56926457083216,139.54071141497553,139.05728464771045,138.83780920352154,138.7411814426172,138.6997977060141,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161657101264.71875,44.90475035131077,29.96351134089728,,,308.00602428037894,146.62061439581802,138.68894528089953,0.0,0.0,0.0,0.0,0.0,0.0,-1.304017644876333,-71.80247263990981,0.0,2390.342362962794,0.0,0.0,-69412.13027694702,2390.342362962794,0.0,299.57003645561974,271.28474117892563,235.23933463622495,202.09825368357454,176.9603986149139,160.23083570387874,150.12195221333266,144.45622373124644,141.4681775110491,139.97007950318115,139.2506192107413,138.91773224412913,138.7686736519689,138.70385361338367,288.1590579753666,253.92266576383355,217.91207739025793,188.29746153970805,167.46703101614798,154.35430917731276,146.7670182496782,142.66121154655258,140.55822570072976,139.5297751241753,139.04639656984705,138.82694301429834,138.7303248902361,138.68894528089953,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161615458140.32733,44.893182816757594,29.955792693091453,,,307.9782853418858,146.60897201379808,138.67809393811473,0.0,0.0,0.0,0.0,0.0,0.0,-1.3159835300890865,-71.79531127652055,0.0,2390.1039574897877,0.0,0.0,-69405.20731903076,2390.1039574897877,0.0,299.5431389972565,271.2606650815698,235.21885380108128,202.08107829103622,176.94573035646061,160.21783594263434,150.10996063573722,144.44479720791708,141.4570489908407,139.95910039079632,139.23971185130844,138.90685808405223,138.75781435774553,138.69300078376696,288.13329873957576,253.90032143162807,217.8933247710986,188.28166258516393,167.45330956788212,154.3418954974945,146.7553612665207,142.6499640430141,140.5471879315523,139.5188399240692,139.03550957786925,138.8160779087777,138.7194694205964,138.67809393811473,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161573819169.29614,44.881616435915596,29.948074815120396,,,307.9505491703435,146.5973307928952,138.66724367755177,0.0,0.0,0.0,0.0,0.0,0.0,-1.327948221860336,-71.78815062749646,0.0,2389.86557551485,0.0,0.0,-69398.28505198161,2389.86557551485,0.0,299.5162442218769,271.23659138568246,235.1983750087053,202.06390461151415,176.9310635609334,160.20483747789197,150.09797025408716,144.43337182417574,141.44592158049852,139.9481223733765,139.2288055796842,138.8959850084729,138.74695614653703,138.68214903652037,288.10754207319303,253.87797932810577,217.87457402229438,188.2658652063312,167.43958948810143,154.32948305572165,146.7437054459366,142.63871766120874,140.53615126318994,139.50790581454848,139.0246236716688,138.8052138868515,138.7086150335901,138.66724367755177,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161532184351.21115,44.870051208669764,29.94035770690736,,,307.922815765476,146.58569073299364,138.65639449910273,0.0,0.0,0.0,0.0,0.0,0.0,-1.3399117203091304,-71.78099069276635,0.0,2389.627217780595,0.0,0.0,-69391.36347498576,2389.627217780595,0.0,299.4893521292132,271.21252009102415,235.1778982588934,202.04673264483742,176.9163982281864,160.19184030952232,150.08598106826307,144.42194757990865,141.43479527991184,139.93714545081238,139.21790039576015,138.88511301728286,138.7360990182354,138.67129837153595,288.08178797596196,253.85563945304432,217.85582514365876,188.25006940305272,167.42587077666943,154.31707185187074,146.7320507878099,142.62747240102465,140.52511569553292,139.4969727955043,139.01373885113733,138.7943509484117,138.6977617291093,138.65639449910273,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161490553685.65784,44.858487134904955,29.932641368375513,,,307.8950851270072,146.57405183397753,138.64554640265968,0.0,0.0,0.0,0.0,0.0,0.0,-1.3518740255545068,-71.77383147225886,0.0,2389.388883401858,0.0,0.0,-69384.44258885701,2389.388883401858,0.0,299.4624627189978,271.18845119735516,235.15742355144164,202.02956239083517,176.9017343580736,160.17884443739607,150.07399307814563,144.41052447500223,141.42367008897003,139.92616962299482,139.20699629942777,138.87424211037404,138.72524297273262,138.6604487887057,288.0560364476262,253.83330180622133,217.8370781350051,188.2342751751713,167.41215343344956,154.3046618858183,146.72039729202467,142.61622826234995,140.5140812284714,139.48604086682792,139.0028551161666,138.78348909335025,138.68690950704595,138.64554640265968,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161448927172.22205,44.846924214506124,29.924925799448086,,,307.867357254661,146.5624140957311,138.6346993881147,0.0,0.0,0.0,0.0,0.0,0.0,-1.3638351377154907,-71.76667296590277,0.0,2389.1505729177443,0.0,0.0,-69377.52239298503,2389.1505729177443,0.0,299.43557599096283,271.16438470443603,235.13695088614634,202.01239384933658,176.88707195044915,160.16584986138398,150.06200628361572,144.3991025093428,141.41254600756238,139.91519488981461,139.19609329057863,138.86337228763833,138.71438800992067,138.64960028792183,288.03028748792946,253.81096638741454,217.8183329961469,188.21848252252977,167.39843745830538,154.29225315744085,146.70874495846496,142.60498524507275,140.50304786189568,139.47511002841065,138.99197246664835,138.7726283215591,138.67605836729217,138.6346993881147,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161407304810.4896,44.83536244735822,29.917211000048322,,,307.83963214816146,146.55077751813857,138.62385345535986,0.0,0.0,0.0,0.0,0.0,0.0,-1.375795056911095,-71.75951517362674,0.0,2388.9122862060904,0.0,0.0,-69370.60288742065,2388.9122862060904,0.0,299.40869194484077,271.14032061202727,235.11648026280375,201.99522702017074,176.87241100516727,160.15285658135676,150.05002068455394,144.38768168281683,141.40142303557823,139.90422125116262,139.18519136910425,138.85250354896755,138.70353412969163,138.6387528690764,288.0045410966154,253.7886331964016,217.7995897268976,188.20269144497104,167.3847228511005,154.279845666615,146.69709378701486,142.59374334908125,140.49201559569596,139.4641802801437,138.9810909024743,138.7617686329302,138.66520830973997,138.62385345535986,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161365686600.0464,44.82380183334622,29.909496970099454,,,307.81190980723255,146.5391421010842,138.6130086042873,0.0,0.0,0.0,0.0,0.0,0.0,-1.3877537832603217,-71.75235809535953,0.0,2388.6740233482124,0.0,0.0,-69363.68407201131,2388.6740233482124,0.0,299.38181058036406,271.11625891988916,235.0960116812102,201.9780619031669,176.857751522082,160.13986459718515,150.03803628084117,144.37626199531059,141.390301172907,139.89324870692963,139.17429053489613,138.84163589425356,138.6926813319375,138.62790653206142,287.97879727342774,253.76630223296033,217.78084832707074,188.18690194233795,167.3710096116984,154.26743941321723,146.68544377755848,142.58250257426363,140.48098442976251,139.45325162191835,138.97021042353623,138.7509100273555,138.65435933428142,138.6130086042873,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161324072540.47836,44.8122423723551,29.901783709524743,,,307.7841902315983,146.52750784445223,138.60216483478914,0.0,0.0,0.0,0.0,0.0,0.0,-1.39971131688216,-71.74520173102988,0.0,2388.435784323752,0.0,0.0,-69356.76594670613,2388.435784323752,0.0,299.3549318972649,271.0921996277824,235.07554514116188,201.96089849815434,176.8430935010474,160.12687390873978,150.02605307235817,144.36484344671058,141.37918041943792,139.8822772570065,139.1633907878459,138.83076932338827,138.68182961655035,138.617061276769,287.9530560181102,253.74397349686836,217.76210879647974,188.17111401447346,167.3572977399627,154.2550343971242,146.67379492997992,142.57126292050802,140.46995436398555,139.44232405362592,138.95933102972592,138.74005250472698,138.64351144080862,138.60216483478914,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161282462631.37137,44.800684064269824,29.89407121824742,,,307.75647342098273,146.51587474812692,138.59132214675748,0.0,0.0,0.0,0.0,0.0,0.0,-1.4116676578955878,-71.73804608056653,0.0,2388.197568908814,0.0,0.0,-69349.84851165772,2388.197568908814,0.0,299.328055895276,271.06814273546746,235.05508064245527,201.94373680496207,176.8284369419179,160.11388451589153,150.01407105898573,144.35342603690313,141.36806077506046,139.87130690128413,139.15249212784508,138.81990383626356,138.67097898342217,138.6062171030913,287.92731733040665,253.72164698790354,217.74337113493817,188.15532766122044,167.34358723575696,154.24263061821247,146.6621472441633,142.56002438770264,140.45892539825542,139.4313975751577,138.94845272093508,138.72919606493664,138.63266462921365,138.59132214675748,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
