timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161240856872.31134,44.78912690897537,29.886359496190746,,,307.72875937511003,146.50424281199258,138.5804805400845,0.0,0.0,0.0,0.0,0.0,0.0,-1.423622806419571,-71.73089114389825,0.0,2387.9593771847867,0.0,0.0,-69342.93176671346,2387.9593771847867,0.0,299.3011825741297,271.04408824270485,235.03461818488657,201.9265768234195,176.81378184454744,160.10089641851118,150.00209024060464,144.34200976577466,141.35694223966402,139.86033763965332,139.1415945547853,138.80903943277147,138.6601294324451,138.59537401092047,287.9015812100608,253.69932270584368,217.72463534225955,188.13954288242184,167.3298780989448,154.23022807635863,146.65050071999272,142.5487869757357,140.44789753246235,139.42047218640494,138.9375754970555,138.71834070787648,138.6218188993886,138.5804805400845,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161199255262.8844,44.77757090635678,29.878648543277997,,,307.7010480937042,146.4926120359335,138.56964001466233,0.0,0.0,0.0,0.0,0.0,0.0,-1.4355767625730633,-71.72373692095377,0.0,2387.721209385578,0.0,0.0,-69336.0157115682,2387.721209385578,0.0,299.2743119335585,271.02003614925525,235.01415776825218,201.9094185533558,176.79912820879028,160.0879096164695,149.9901106170957,144.33059463321172,141.3458248131379,139.84936947200504,139.13069806855813,138.7981761128037,138.64928096351113,138.58453200014856,287.87584765681646,253.67700065046657,217.7059014182575,188.1237596779206,167.31617032938973,154.21782677143932,146.63885535735236,142.5375506844954,140.43687076649667,139.40954788725898,138.92669935797906,138.7074864334385,138.61097425122557,138.56964001466233,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161157657802.6766,44.76601605629906,29.870938359432454,,,307.67333957648935,146.4809824198339,138.55880057038317,0.0,0.0,0.0,0.0,0.0,0.0,-1.447529526475007,-71.71658341166187,0.0,2387.4830653382232,0.0,0.0,-69329.10034632366,2387.4830653382232,0.0,299.24744397329493,270.9959864548792,234.99369939234856,201.89226199460032,176.7844760345006,160.07492410963724,149.97813218833974,144.31918063910058,141.33470849537161,139.8384023982301,139.11980266905522,138.78731387625245,138.63843357651237,138.57369107066776,287.85011667041755,253.65468082155007,217.68716936274558,188.10797804755967,167.3024639269555,154.20542670333117,146.62721115612638,142.52631551386992,140.42584510024867,139.39862467761117,138.9158243035975,138.69663324151475,138.60013068461672,138.55880057038317,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161116064491.27402,44.75446235868723,29.863228944577386,,,307.64563382318977,146.46935396357816,138.5479622071391,0.0,0.0,0.0,0.0,0.0,0.0,-1.4594810982443323,-71.70943061595132,0.0,2387.244944971506,0.0,0.0,-69322.18567097982,2387.244944971506,0.0,299.2205786930715,270.9719391593374,234.9732430569721,201.87510714698223,176.76982532153272,160.06193989788528,149.9661549542176,144.30776778332782,141.3235932862545,139.82743641821943,139.10890835616812,138.77645272300944,138.62758727134096,138.56285122237023,287.82438825060797,253.63236321887206,217.66843917553737,188.09219799118208,167.2887588915057,154.19302787191077,146.6155681161989,142.51508146374755,140.41482053360872,139.38770255735284,138.90495033380265,138.6857811319973,138.58928819945413,138.5479622071391,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161074475328.2627,44.74290981340631,29.85552029863608,,,307.6179308335296,146.4577266670506,138.5371249248224,0.0,0.0,0.0,0.0,0.0,0.0,-1.4714314779999573,-71.70227853375093,0.0,2387.0068482142233,0.0,0.0,-69315.2716855367,2387.0068482142233,0.0,299.1937160926208,270.9478942623904,234.95278876191918,201.85795401033096,176.75517606974074,160.04895698108442,149.9541789146101,144.29635606577986,141.31247918567598,139.81647153186398,139.09801512978845,138.76559265296677,138.61674204788895,138.55201245514823,287.7986623971315,253.6100478422104,217.6497108564465,188.07641950863075,167.27505522290397,154.18063027705483,146.60392623745412,142.50384853401653,140.4037970664671,139.37678152637534,138.89407744848634,138.67493010477813,138.57844679562996,138.5371249248224,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161032890313.22903,44.7313584203414,29.84781242153186,,,307.5902306072331,146.44610053013548,138.52628872332522,0.0,0.0,0.0,0.0,0.0,0.0,-1.483380665860789,-71.69512716498944,0.0,2386.768775554636,0.0,0.0,-69308.35838943481,2386.768775554636,0.0,299.16685617167536,270.92385176379895,234.93233650698622,201.84080258447574,176.74052827897913,160.0359753591055,149.94220406939814,144.28494548634316,141.3013661935256,139.80550773905458,139.08712298980788,138.75473366601634,138.60589790604843,138.54117476889374,287.7729391097322,253.58773469134297,217.63098440528657,188.06064259974872,167.26135292101398,154.16823391863994,146.59228551977623,142.49261672456512,140.39277469871416,139.36586158457004,138.88320564754045,138.66408015974937,138.56760647303636,138.52628872332522,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160991309445.75922,44.71980817937756,29.84010531318803,,,307.5625331440245,146.4344755527172,138.51545360253976,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953286619457216,-71.68797650959569,0.0,2386.5307265654847,0.0,0.0,-69301.4457830302,2386.5307265654847,0.0,299.139998929968,270.8998116633237,234.91188629196978,201.82365286924596,176.72588194910193,160.02299503181936,149.9302304184626,144.2735360449043,141.2902543096927,139.79454503968228,139.07623193611806,138.74387576205012,138.59505484571156,138.53033816349912,287.74721838815395,253.56542376604776,217.6122598218713,188.04486726437904,167.24765198569943,154.15583879654287,146.58064596304936,142.4813860352816,140.38175343024025,139.35494273182826,138.87233493085677,138.65323129680306,138.55676723156552,138.51545360253976,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160949732725.43933,44.708259090399814,29.832398973527873,,,307.5348384436281,146.4228517346801,138.50461956235822,0.0,0.0,0.0,0.0,0.0,0.0,-1.507275466373638,-71.68082656749843,0.0,2386.292701023005,0.0,0.0,-69294.53386647542,2386.292701023005,0.0,299.1131443672312,270.8757739607255,234.89143811666628,201.80650486447104,176.71123707996347,160.01001599909688,149.9182579616844,144.26212774134967,141.2791435340668,139.78358343363794,139.06534196861062,138.73301894096014,138.58421286677054,138.51950263885652,287.7215002321408,253.5431150661027,217.59353710601434,188.02909350236473,167.23395241682397,154.14344491064026,146.5690075671578,142.4701564660542,140.37073326093574,139.34402496804145,138.86146529832715,138.64238351583123,138.5459290711096,138.50461956235822,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160908160151.85587,44.69671115329329,29.824693402474743,,,307.50714650576816,146.4112290759086,138.49378660267286,0.0,0.0,0.0,0.0,0.0,0.0,-1.5192210792634093,-71.67367733862653,0.0,2386.0546995172335,0.0,0.0,-69287.6226391093,2386.0546995172335,0.0,299.08629248319784,270.85173865576485,234.87099198087225,201.78935856998015,176.69659367141819,159.9970382608089,149.90628669894429,144.25072057556582,141.26803386653734,139.7726229208126,139.05445308717728,138.72216320263837,138.57337196911743,138.5086681948581,287.69578464143666,253.52080859128577,217.57481625752936,188.01332131354886,167.22025421425136,154.13105226080884,146.55737033198577,142.4589280167712,140.359714190691,139.333108293101,138.85059674984353,138.63153681672603,138.5350919915608,138.49378660267286,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160866591724.5951,44.68516436794308,29.816988599951955,,,307.47945733016905,146.39960757628702,138.4829547233759,0.0,0.0,0.0,0.0,0.0,0.0,-1.531165500733894,-71.66652882290876,0.0,2385.8167216209113,0.0,0.0,-69280.71210128785,2385.8167216209113,0.0,299.05944327760034,270.82770574820285,234.8505478843842,201.77221398560292,176.68195172332017,159.9840618168264,149.89431663012326,144.23931454743928,141.2569253069938,139.76166350109716,139.0435652917097,138.71130854697682,138.56253215264445,138.49783483139615,287.6700716157857,253.49850434137497,217.55609727623013,187.9975506977745,167.20655737784523,154.11866084692528,146.54573425741748,142.44770068732097,140.34869621939643,139.32219270689822,138.83972928529775,138.62069119937954,138.5242559928113,138.4829547233759,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160825027443.24347,44.673618734234296,29.809284565882855,,,307.4517709165551,146.38798723569974,138.4721239243596,0.0,0.0,0.0,0.0,0.0,0.0,-1.5431087309039397,-71.65938102027395,0.0,2385.578767568062,0.0,0.0,-69273.8022527059,2385.578767568062,0.0,299.03259675017154,270.8036752378,234.83010582699868,201.75507111116858,176.6673112355239,159.97108666702016,149.8823477551023,144.22790965685655,141.2458178553257,139.75070517438263,139.03267858209958,138.70045497386752,138.5516934172437,138.48700254836285,287.64436115493174,253.4762023161483,217.5373801619303,187.9817816548847,167.19286190746942,154.10627066886636,146.53409934333718,142.4364744775918,140.3376793469424,139.31127820932463,138.8288629045817,138.60984666368384,138.5134210747533,138.4721239243596,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160783467307.3874,44.66207425205205,29.801581300190776,,,307.4240872646508,146.37636805403116,138.46129420551623,0.0,0.0,0.0,0.0,0.0,0.0,-1.5550507698923817,-71.65223393065094,0.0,2385.340837185766,0.0,0.0,-69266.89309346517,2385.340837185766,0.0,299.0057529006444,270.77964712431725,234.80966580851225,201.7379299465066,176.65267220788368,159.95811281126123,149.87038007376225,144.21650590370422,141.23471151142255,139.7397479405599,139.0217929582386,138.68960248320252,138.5408557628074,138.4761713456505,287.618653258619,253.45390251538382,217.51866491444363,187.9660141847226,167.1791678029876,154.09388172650878,146.5224655896291,142.42524938747198,140.32666357321935,139.3003648002716,138.81799760758733,138.5990032095311,138.50258723727904,138.46129420551623,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160741911316.61328,44.650530921281465,29.793878802799075,,,307.39640637418046,146.3647500311657,138.45046556673805,0.0,0.0,0.0,0.0,0.0,0.0,-1.566991617818043,-71.6450875539686,0.0,2385.1029304537806,0.0,0.0,-69259.98462351481,2385.1029304537806,0.0,298.97891172875137,270.75562140751555,234.78922782872164,201.72079049144648,176.63803464025384,159.94514024942046,149.85841358598415,144.20510328786887,141.2236062751738,139.7287917995201,139.01090842001847,138.67875107487382,138.53001918922777,138.46534122315134,287.5929479265917,253.43160493885958,217.49995153358392,187.95024828713133,167.16547506426357,154.0814940197293,146.51083299617753,142.41402541684988,140.3156488981177,139.28945247963063,138.8071333942065,138.58816083681342,138.4917544802807,138.45046556673805,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160700359470.50772,44.6389887418077,29.786177073631105,,,307.3687282448685,146.35313316698782,138.4396380079173,0.0,0.0,0.0,0.0,0.0,0.0,-1.5789312747997355,-71.6379418901557,0.0,2384.8650475551985,0.0,0.0,-69253.07684260051,2384.8650475551985,0.0,298.9520732342255,270.73159808715565,234.7687918874232,201.70365274581764,176.62339853248878,159.93216898136876,149.84644829164884,144.19370180923696,141.21250214646906,139.71783675115424,139.0000249673309,138.66790074877352,138.51918369639694,138.4545121807576,287.56724515859383,253.4093095863537,217.48124001916497,187.934483961954,167.1517836911611,154.06910754840467,146.49920156286674,142.4028025656138,140.30463532152783,139.27854124729308,138.79627026433113,138.57731954542294,138.48092280365057,138.4396380079173,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160658811768.65726,44.627447713515906,29.778476112610246,,,307.3410528764395,146.34151746138193,138.4288115289463,0.0,0.0,0.0,0.0,0.0,0.0,-1.590869740956259,-71.63079693914116,0.0,2384.6271883680456,0.0,0.0,-69246.16975077312,2384.6271883680456,0.0,298.9252374167996,270.7075771629984,234.74835798441381,201.68651670944956,176.60876388444285,159.91919900697718,149.83448419063734,144.1823014676952,141.20139912519784,139.70688279535324,138.98914260006768,138.65705150479366,138.50834928420718,138.4436842183616,287.54154495436956,253.38701645764425,217.46253037100055,187.91872120903375,167.13809368354396,154.05672231241167,146.48757128958104,142.39158083365214,140.2936228433402,139.26763110315045,138.7854082178532,138.56647933525184,138.47009220728086,138.4288115289463,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160617268210.64847,44.61590783629124,29.770775919659865,,,307.3133802686179,146.32990291423246,138.41798612971738,0.0,0.0,0.0,0.0,0.0,0.0,-1.6028070164064012,-71.62365270085382,0.0,2384.389352872051,0.0,0.0,-69239.26334798177,2384.389352872051,0.0,298.8984042762065,270.6835586348048,234.72792611948992,201.6693823821717,176.59413069597045,159.90623032611657,149.82252128283068,144.1709022631301,141.19029721124969,139.69592993200826,138.9782613181205,138.64620334282628,138.49751595255069,138.43285733585554,287.51584731366313,253.36472555250938,217.44382258890454,187.90296002821376,167.124405041276,154.04433831162711,146.47594217620474,142.38036022085328,140.28261146344522,139.25672204709423,138.7745472546646,138.55564020619227,138.45926269106388,138.41798612971738,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160575728796.06808,44.604369110018915,29.763076494703363,,,307.2857104211282,146.3182895254239,138.40716181012283,0.0,0.0,0.0,0.0,0.0,0.0,-1.6147431012689384,-71.61650917522252,0.0,2384.1515412503504,0.0,0.0,-69232.35763397216,2384.1515412503504,0.0,298.8715738121791,270.6595425023358,234.70749629244838,201.6522497638136,176.57949896692605,159.89326293865804,149.81055956810977,144.15950419542827,141.17919640451416,139.68497816101024,138.96738112138115,138.63535626276357,138.48668370131966,138.42203153313184,287.49015223621876,253.34243687072723,217.4251166726907,187.8872004193372,167.11071776422096,154.0319555459278,146.46431422262216,142.3691407271056,140.27160118173342,139.2458140790159,138.76368737465742,138.5448021581364,138.4484342548919,138.40716181012283,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160534193524.5027,44.59283153458408,29.75537783766411,,,307.25804333369507,146.30667729484068,138.39633857005498,0.0,0.0,0.0,0.0,0.0,0.0,-1.6266779956626343,-71.60936636217613,0.0,2383.9137531775195,0.0,0.0,-69225.45260899862,2383.9137531775195,0.0,298.84474602445044,270.6355287653522,234.68706850308573,201.63511885420482,176.5648686971641,159.88029684447247,149.79859904635563,144.14810726447632,141.16809670488084,139.67402748225024,138.95650200974143,138.6245102644975,138.47585253040646,138.41120681008272,287.46445972178054,253.32015041207598,217.40641262217295,187.87144238224732,167.0970318522427,154.0195740151905,146.45268742871758,142.35792235229744,140.26059199809526,139.2349071988069,138.75282857772353,138.53396519097643,138.43760689865715,138.39633857005498,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160492662395.53903,44.58129510987195,29.74767994846551,,,307.230379006043,146.29506622236735,138.3855164094061,0.0,0.0,0.0,0.0,0.0,0.0,-1.6386116997062417,-71.6022242616436,0.0,2383.675988887655,0.0,0.0,-69218.54827275594,2383.675988887655,0.0,298.81792091275315,270.6115174236152,234.6666427511987,201.6179896531748,176.55023988653883,159.86733204343096,149.78663971744928,144.13671147016086,141.15699811223925,139.66307789561944,138.94562398309301,138.6136653479203,138.4650224397032,138.40038316660053,287.4387697700929,253.29786617633383,217.3877104371651,187.8556859167873,167.08334730520505,154.00719371929208,146.44106179437534,142.3467050963172,140.24958391242123,139.22400140635878,138.7419708637549,138.5231293046045,138.42678062225193,138.3855164094061,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160451135408.76392,44.569759835767755,29.739982827030975,,,307.2027174378966,146.28345630788834,138.3746953280686,0.0,0.0,0.0,0.0,0.0,0.0,-1.6505442135185007,-71.59508287355376,0.0,2383.438248360486,0.0,0.0,-69211.64462519328,2383.438248360486,0.0,298.7910984768205,270.5875084768857,234.64621903658423,201.60086216055325,176.53561253490489,159.85436853540446,149.77468158127175,144.12531681236865,141.1459006264791,139.6521294010087,138.93474704132774,138.60282151292395,138.45419342910225,138.3895606025776,287.41308238090005,253.275584163279,217.36901011748117,187.83993102280036,167.0696641229719,153.99481465810936,146.4294373194798,142.33548895905332,140.2385769246018,139.21309670156305,138.7311142326435,138.51229449891292,138.41595542556857,138.3746953280686,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160409612563.7641,44.55822571215669,29.73228647328391,,,307.1750586289805,146.2718475512882,138.36387532593483,0.0,0.0,0.0,0.0,0.0,0.0,-1.66247553721814,-71.58794219783549,0.0,2383.200531474009,0.0,0.0,-69204.74166636149,2383.200531474009,0.0,298.7642787163854,270.5635019249249,234.62579735903873,201.58373637616958,176.52098664211672,159.841406320264,149.7627246377042,144.11392329098615,141.13480424748983,139.64118199830935,138.92387118433746,138.5919787594007,138.44336549849584,138.3787391179063,287.3873975539463,253.25330437268974,217.35031166293496,187.82417770012972,167.05598230540707,153.98243683151918,146.41781400391534,142.3242739403942,140.2275710345275,139.2021930843112,138.72025868428142,138.50146077379384,138.40513130849936,138.36387532593483,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160368093860.12643,44.54669273892401,29.72459088714774,,,307.14740257901934,146.2602399524514,138.35305640289715,0.0,0.0,0.0,0.0,0.0,0.0,-1.6744056709238762,-71.58080223441777,0.0,2382.962838309788,0.0,0.0,-69197.83939610799,2382.962838309788,0.0,298.7374616311809,270.5394977674935,234.60537771835922,201.56661229985352,176.50636220802875,159.82844539788073,149.75076888662747,144.10253090590012,141.1237089751612,139.6302356874123,138.91299641201394,138.58113708724264,138.43253864777623,138.36791871247894,287.36171528897603,253.23102680434428,217.33161507334043,187.8084259486187,167.0423018523745,153.97006023939844,146.4061918475663,142.31306004022832,140.21656624208882,139.19129055449477,138.7094042185606,138.49062812913954,138.39430827093668,138.35305640289715,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160326579297.43787,44.53516091595496,29.716896068545896,,,307.11974928773793,146.2486335112625,138.34223855884795,0.0,0.0,0.0,0.0,0.0,0.0,-1.6863346147544145,-71.57366298322941,0.0,2382.725168949226,0.0,0.0,-69190.93781428019,2382.725168949226,0.0,298.7106472209399,270.515496004353,234.58496011434235,201.54948993143464,176.49173923249552,159.81548576812557,149.73881432792268,144.09113965699726,141.11261480938285,139.6192904682088,138.90212272424898,138.5702964963419,138.42171287683578,138.35709938618783,287.3360355857336,253.20875145802097,217.31292034851157,187.79267576811054,167.02862276373804,153.95768488162395,146.3945708503171,142.30184725844413,140.20556254717627,139.18038911200532,138.69855083537308,138.4797965648422,138.38348631277282,138.34223855884795,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160285068875.2852,44.523630243134775,29.709202017401797,,,307.0920987548609,146.23702822760603,138.3314217936796,0.0,0.0,0.0,0.0,0.0,0.0,-1.6982623688284477,-71.56652444419939,0.0,2382.487523066986,0.0,0.0,-69184.0369211324,2382.487523066986,0.0,298.68383548539583,270.4914966352642,234.56454454678507,201.53236927074252,176.47711771537158,159.8025274308697,149.726860961471,144.07974954416417,141.1015217500443,139.60834634058986,138.89125012093444,138.5594569865907,138.41088818556676,138.34628113892546,287.3103584439634,253.18647833349806,217.29422748826232,187.77692715844853,167.01494503936163,153.94531075807265,146.3829510120521,142.29063559493005,140.19455994968044,139.16948875673435,138.68769853461094,138.4689660807941,138.3726654339001,138.3314217936796,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160243562593.25552,44.512100720348755,29.70150873363892,,,307.06445098011295,146.22542410136654,138.3206061072845,0.0,0.0,0.0,0.0,0.0,0.0,-1.7101889332646572,-71.5593866172566,0.0,2382.249901151459,0.0,0.0,-69177.13671610515,2382.249901151459,0.0,298.65702642428147,270.46749965998845,234.54413101548417,201.51525031760696,176.46249765651135,159.7895703859841,149.7149087871535,144.0683605672876,141.09042979703526,139.5974033044467,138.8803786019622,138.54861855788113,138.4000645738615,138.33546397058413,287.28468386340984,253.1642074305539,217.2755364924067,187.76118011947597,167.0012686791092,153.93293786862145,146.37133233265573,142.27942504957457,140.18355844949187,139.15858948857354,138.67684731616615,138.4581366768875,138.36184563421094,138.3206061072845,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160202060450.9358,44.50057234748216,29.693816217180686,,,307.03680596321897,146.2138211324286,138.30979149955508,0.0,0.0,0.0,0.0,0.0,0.0,-1.722114308181712,-71.55224950232997,0.0,2382.0123027755326,0.0,0.0,-69170.23719955444,2382.0123027755326,0.0,298.6302200373299,270.4435050782867,234.5237195202364,201.49813307185735,176.44787905576942,159.7766146333399,149.70295780485114,144.05697272625423,141.0793389502454,139.58646135967035,138.86950816722404,138.53778121010546,138.38924204161233,138.32464788105628,287.2590118438173,253.14193874896682,217.2568473607587,187.7454346510362,166.98759368284462,153.92056621314723,146.35971481201238,142.26821562226615,140.17255804650105,139.1476913074144,138.66599717993077,138.44730835301468,138.35102691359765,138.30979149955508,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160160562447.9131,44.4890451244203,29.686124467950574,,,307.0091637039037,146.20221932067673,138.2989779703837,0.0,0.0,0.0,0.0,0.0,0.0,-1.73403849369827,-71.54511309934848,0.0,2381.774728173361,0.0,0.0,-69163.33837117512,2381.774728173361,0.0,298.6034163242746,270.4195128899203,234.50331006083874,201.4810175333236,176.43326191300042,159.76366017280833,149.69100801444523,144.0455860209508,141.06824920956433,139.57552050615206,138.85863881661186,138.52694494315583,138.37842058871158,138.3138328702343,287.23334238493027,253.1196722885152,217.23816009313236,187.7296907529726,166.97392005043187,153.90819579152688,146.34809845000652,142.25700731289325,140.16155874059862,139.1367942131485,138.65514812579696,138.4364811090679,138.34020927195266,138.2989779703837,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160119068583.77448,44.47751905104847,29.678433485872034,,,306.98152420189194,146.1906186659956,138.28816551966287,0.0,0.0,0.0,0.0,0.0,0.0,-1.7459614899329767,-71.53797740824106,0.0,2381.537177222999,0.0,0.0,-69156.44023101806,2381.537177222999,0.0,298.5766152848486,270.39552309465046,234.48290263708807,201.4639037018354,176.41864622805886,159.75070700426036,149.67905941581668,144.03420045126396,141.0571605748818,139.56458074378298,138.84777055001751,138.51610975692444,138.3676002150516,138.30301893801058,287.20767548649326,253.09740804897746,217.21947468934172,187.71394842512848,166.96024778173495,153.8958266036374,146.33648324652253,142.24580012134442,140.15056053167513,139.1258982056675,138.64430015365673,138.42565494493948,138.32939270916833,138.28816551966287,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160077578858.10715,44.46599412725199,29.670743270868567,,,306.95388745690866,146.17901916826975,138.27735414728497,0.0,0.0,0.0,0.0,0.0,0.0,-1.7578832970044662,-71.5308424289366,0.0,2381.299650056797,0.0,0.0,-69149.5427788798,2381.299650056797,0.0,298.549816918785,270.3715356922382,234.46249724878132,201.44679157722234,176.40403200079928,159.73775512756723,149.66711200884683,144.02281601708052,141.0460730460875,139.55364207245427,138.83690336733292,138.50527565130352,138.3567809205248,138.2922060842776,287.18201114825075,253.075146030132,217.20079114920082,187.6982076673472,166.94657687661783,153.88345864935573,146.3248692014449,142.23459404750818,140.1395634196212,139.11500328486292,138.63345326340215,138.4148298605217,138.3185772251371,138.27735414728497,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160036093270.4982,44.45447035291617,29.663053822863628,,,306.9262534686787,146.16742082738378,138.26654385314248,0.0,0.0,0.0,0.0,0.0,0.0,-1.7698039150313603,-71.52370816136414,0.0,2381.062146451208,0.0,0.0,-69142.64601491293,2381.062146451208,0.0,298.5230212258173,270.34755068244493,234.44209389571523,201.42968115931416,176.38941923107632,159.72480454259994,149.65516579341673,144.0114327182872,141.0349866230711,139.54270449205708,138.82603726844994,138.49444262618533,138.3459627050235,138.28139430892776,287.1563493699474,253.05288623175727,217.18210947252376,187.68246847947213,166.93290733494447,153.87109192855877,146.3132563146581,142.223389091273,140.12856740432744,139.10410945062642,138.62260745492532,138.4040058557069,138.3077628197513,138.26654385314248,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159994611820.53497,44.44294772792638,29.655365141780727,,,306.8986222369269,146.15582364322236,138.25573463712786,0.0,0.0,0.0,0.0,0.0,0.0,-1.7817233441322688,-71.5165746054526,0.0,2380.8246667420754,0.0,0.0,-69135.74993871053,2380.8246667420754,0.0,298.4962282056785,270.32356806503196,234.42169257768714,201.41257244794076,176.3748079187447,159.7118552492298,149.64322076940746,144.00005055477084,141.0239013057223,139.53176800248266,138.81517225326053,138.48361068146204,138.33514556844008,138.27058361185348,287.13069015132766,253.03062865363177,217.16342965912466,187.6667308613467,166.91923915657893,153.85872644112357,146.3016445860466,142.2121852525275,140.11757248568443,139.09321670284967,138.61176272811838,138.39318293038738,138.2969494929034,138.25573463712786,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159953134507.8046,44.431426252167945,29.64767722754335,,,306.8709937613782,146.14422761567008,138.24492649913356,0.0,0.0,0.0,0.0,0.0,0.0,-1.793641584425791,-71.50944176113096,0.0,2380.587210502301,0.0,0.0,-69128.85455062866,2380.587210502301,0.0,298.4694378581019,270.2995878397604,234.40129329449368,201.39546544293177,176.36019806365886,159.69890724732792,149.63127693670032,143.98866952641805,141.01281709393092,139.5208326036222,138.80430832165652,138.47277981702595,138.324329510667,138.25977399294726,287.10503349213616,253.00837329553391,217.1447517088176,187.65099481281433,166.90557234138515,153.84636218692705,146.29003401549488,142.20098253116012,140.10657866358284,139.0823250414243,138.60091908287345,138.3823610844555,138.28613724448581,138.24492649913356,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.86010296784573,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159911661331.89447,44.419905925526244,29.63999008007501,,,306.8433680417576,146.1326327446116,138.23411943905208,0.0,0.0,0.0,0.0,0.0,0.0,-1.805558636030512,-71.5023096283282,0.0,2380.3497781186597,0.0,0.0,-69121.95985020955,2380.3497781186597,0.0,298.4426501828211,270.27561000639184,234.38089604593193,201.37836014411698,176.34558966567357,159.6859605367655,149.61933429517643,143.97728963311573,141.00173398758653,139.5098982953669,138.79344547352994,138.4619500327693,138.31351453159658,138.24896545210157,287.07937939211746,252.98612015724225,217.12607562141676,187.63526033371846,166.89190688922722,153.83399916584625,146.2784246028874,142.18978092705953,140.0955859379132,139.07143446624193,138.59007651908263,138.3715403178036,138.27532607439102,138.23411943905208,289.74807411237543,255.8845042334709,219.72842888779832,189.71714455099433,168.46943382294575,155.02764935610375,147.2192476491528,142.9800500634386,140.80278144810902,139.7354858138237,139.23281165888477,139.00417740760315,138.9033500717559,138.86010296784573
2026-07-12 04:00:00+00:00,11.475,30215.173185494685,35606.23649999999,30215.173185494685,5391.063314505307,5391.063314505307,0.0,35.606236499999994,30.215173185494685,35606.23649999999,138.47102201724135,0,,,False,legacy,0,,0.0,,0,none,8.937112402176551e-05,8.937112402176551e-05,0.0,0.0,8.937112402176551e-05,3.1566319582423716,1.0,False,0.021,0.0,0.0,138.3864767558076,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160003704564.7781,44.44547349021614,29.657050502603838,310.0,138.3864767558076,306.9003944383237,146.14888685802055,138.24375799869344,0.0,0.0,0.0,0.0,0.0,0.0,-1.817478320438649,-71.51810644882148,35689.8367806005,224923.4945882156,35689.8367806005,0.0,117715.55135879361,189233.65780761512,0.0,298.4967549032308,270.3497115485918,234.4564535213244,201.44178186859074,176.39297936249756,159.7193499032507,149.6426996827795,143.99432735322424,141.01512255942797,139.5213249429838,138.80387425430357,138.47189445259056,138.32323296867196,138.25858205435435,287.146518560738,253.0658419586052,217.19912392335286,187.69261167079094,166.93313831158085,153.86265063866355,146.29867402398168,142.2049820103233,140.1079836148761,139.08237018278922,138.6002871497168,138.381406493306,138.28503453126964,138.24375799869344,287.8995382533894,253.9137342217472,217.96432286817424,188.29711362078248,167.3787926136917,154.1864754254024,146.5419644601356,142.40022220574522,140.2766889442372,139.23726843722935,138.7483661470438,138.5262543315329,138.42840622189678,138.3864767558076
2026-07-12 04:10:00+00:00,89.283,234582.7001190289,277039.79202,234582.7001190289,42457.09190097111,42457.09190097111,0.0,277.03979202,234.58270011902889,277039.79202,138.34766083507537,0,,,False,legacy,0,,0.0,,0,none,0.000693466426961597,0.000693466426961597,0.0,0.0,0.000693466426961597,3.0996055616762987,1.0,False,0.021,0.0,0.0,138.27557412514412,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160054493466.22845,44.459581518396796,29.666464340985783,310.0,138.27557412514412,306.9755686001688,146.15395468063846,138.23781581330127,0.0,0.0,0.0,0.0,0.0,0.0,-1.8293994674724303,-71.52688220268672,277191.65162380965,156175.0512865999,277191.65162380965,0.0,-192543.4825398965,-121016.60033720978,0.0,298.5269658457121,270.4082214128794,234.52199689251816,201.4961500491503,176.43008940671535,159.74074629317295,149.65263618432692,143.99695756883955,141.01351444433766,139.51742794523554,138.79881039652648,138.46626320170338,138.31733669045212,138.2525662280537,287.1926040084745,253.13255702755075,217.26193179790616,187.73943951564613,166.9624982531869,153.87807686344215,146.30469820762758,142.205326199117,140.1051642835371,139.07789688244148,138.59499299739068,138.3757221742239,138.27917153699562,138.23781581330127,288.5654425586533,254.89289583959308,218.88386742701724,188.97573223978583,167.79509891477733,154.39414762265528,146.60918456715217,142.3827590004729,140.21213558955506,139.14814574287018,138.6470616942881,138.41916746554094,138.31867458857016,138.27557412514412
2026-07-12 04:20:00+00:00,220.844,580093.4386226179,685265.6813599999,580093.4386226179,105172.24273738207,105172.24273738207,0.0,685.2656813599999,580.0934386226179,685265.6813599999,138.2648362244501,0,,,False,legacy,0,,0.0,,0,none,0.0017142123793119906,0.0017142123793119906,0.0,0.0,0.0017142123793119906,3.024431399831201,1.0,False,0.021,0.0,0.0,138.2448944088755,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160214580255.41245,44.504050070947905,29.696136791411494,310.0,138.2448944088755,307.0931725258216,146.18246582233675,138.22854332566956,0.0,0.0,0.0,0.0,0.0,0.0,-1.8413252236317998,-71.55453695621576,685369.5215231807,338365.85226286657,685369.5215231807,0.0,-418558.2062165298,-347003.6692603141,0.0,298.6178314482261,270.5754854007762,234.70858984364813,201.65257787490765,176.53946488229087,159.8070640709284,149.68744139460878,144.0116174751445,141.0164621619379,139.5140398614734,138.79218697974926,138.45806448988878,138.3084013240603,138.24329821236515,287.32413800974666,253.31797290768708,217.43662149652477,187.8713958543219,167.04775796186817,153.92606058879096,146.3275084956067,142.2129170621103,140.1042726098807,139.07256836099205,138.58746108120945,138.36714250027256,138.27011187292823,138.22854332566956,290.4809400034176,257.5551678119367,221.4091284682369,190.91530954367323,169.0877603085375,155.16729408815596,147.03001139306588,142.58989080631144,140.29984709779413,139.17326826170927,138.64104126471992,138.39831403067868,138.29101598088047,138.2448944088755
