timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 04:30:00+00:00,355.265,933116.5103495554,1102365.9790999999,933116.5103495554,169249.46875044447,169249.46875044447,0.0,1102.3659790999998,933.1165103495554,1102365.9790999999,138.2404668143843,0,,,False,legacy,0,,0.0,,0,none,0.0027571136825908613,0.0027571136825908613,0.0,0.0,0.0027571136825908613,2.9068274741783853,1.0,False,0.021,0.0,0.0,138.23224413890065,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160541630064.63138,44.594897240175385,29.756756217288267,310.0,138.23224413890065,307.219739437274,146.24390463361323,138.21865353560855,0.0,0.0,0.0,0.0,0.0,0.0,-1.8532603722347045,-71.61089161742849,1102434.8435156944,616693.906982317,1102434.8435156944,0.0,-557351.8281508059,-485740.9365333774,0.0,298.7866464921554,270.8943899308413,235.07034264914256,201.96107332183738,176.75968068299198,159.9448597189955,149.76421353434654,144.04906289906552,141.03090253950504,139.5159744539068,138.78770924414195,138.45045367722014,138.29932090819227,138.2335523992695,287.5722256265006,253.67235515423354,217.7754193471733,188.13161388510875,167.21988764092325,154.02700142922646,146.3799891308522,142.2359281038738,140.11078326080343,139.07041657197513,138.58099374134795,138.3586174737852,138.26064193049922,138.21865353560855,292.59407924263513,260.71462829253136,224.52421885201565,193.37277908438313,170.76301211808638,156.1934353232922,147.60695602270772,142.89044387958808,140.44423975586074,139.23508148015034,138.66146307283316,138.39889730181753,138.28244817059135,138.23224413890065
2026-07-12 04:40:00+00:00,472.395,1240735.2242677927,1465813.3413,1240735.2242677927,225078.11703220732,225078.11703220732,0.0,1465.8133413,1240.7352242677925,1465813.3413,138.22925552383285,0,,,False,legacy,0,,0.0,,0,none,0.0036658601275994093,0.0036658601275994093,0.0,0.0,0.0036658601275994093,2.7802605627260277,1.0,False,0.021,0.0,0.0,138.22370523870694,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161037095995.93536,44.7325266655376,29.848591954385544,310.0,138.22370523870694,307.34508938643114,146.3398546484079,138.2087504898793,0.0,0.0,0.0,0.0,0.0,0.0,-1.8652097329331176,-71.69616419047753,1465875.1447879788,897472.716363787,1465875.1447879788,0.0,-640098.5926146695,-568402.4284241919,0.0,299.0165248909077,271.35397976730604,235.60630180691751,202.42734447648687,177.09836076181347,160.16088353117775,149.88793518568687,144.11263713902198,141.05899734111225,139.5246535774747,138.78637805615048,138.44420845189111,138.29076136664216,138.22394122443185,287.92331169763395,254.19123037840686,218.2824074974113,188.52768732684828,167.48633031539111,154.18667925812318,146.46611872996294,142.27694631357383,140.12637444777133,139.07258675826748,138.57644733577294,138.3508560596263,138.25139911984323,138.2087504898793,294.437654058353,263.7276640181474,227.65533611682042,195.9262487384661,172.54605791342908,157.3069506653761,148.24416349851455,143.2288483573407,140.61131487608583,139.31047716814805,138.6904532259423,138.40545938441954,138.27858853999768,138.22370523870694
2026-07-12 04:50:00+00:00,569.685,1496246.0944722043,1767698.3738999998,1496246.0944722043,271452.27942779544,271452.27942779544,0.0,1767.6983738999998,1496.2460944722043,1767698.3738999998,138.22121651410072,0,,,False,legacy,0,,0.0,,0,none,0.004420628497975571,0.004420628497975571,0.0,0.0,0.004420628497975571,2.654910613568859,1.0,False,0.021,0.0,0.0,138.21659459697483,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161680013821.24957,44.911114950347105,29.967758235355298,310.0,138.21659459697483,307.46625722907856,146.46980596748355,138.19898070122224,0.0,0.0,0.0,0.0,0.0,0.0,-1.8771775269026094,-71.80676381695174,1767760.4356212288,1143336.4726739668,1767760.4356212288,0.0,-696230.7267642138,-624423.962947262,0.0,299.28499496936877,271.9238395522038,236.29133895217484,203.03616449236182,177.54806547547022,160.45224547035286,150.05786694926945,144.20241693695218,141.10103717371675,139.5403651583027,138.78842785604337,138.4395148917691,138.28287676643188,138.21460047885984,288.3516770666661,254.84830855402544,218.94109388842418,189.05177287358273,167.8444255748391,154.40481087714954,146.5864061453921,142.33658204541698,140.15154157761404,139.0794382469085,138.5740809101273,138.3440558690121,138.24254721119064,138.19898070122224,295.9173085838656,266.39054087410904,230.59691311977528,198.42038112509513,174.33686697752646,158.4497277927875,148.9099668303457,143.58826700066714,140.79186658279684,139.39393009915707,138.72416640690952,138.41488506474028,138.2766282442514,138.21659459697483
2026-07-12 05:00:00+00:00,649.69,1706358.4593100147,2015949.0886000001,1706358.4593100147,309590.6292899854,309590.6292899854,0.0,2015.9490886,1706.3584593100147,2015949.0886000001,138.2142755497876,0,,,False,legacy,0,,0.0,,0,none,0.005041242948569439,0.005041242948569439,0.0,0.0,0.005041242948569439,2.5337427709214353,1.0,False,0.021,0.0,0.0,138.20996874786846,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162445431004.42673,45.12373083456298,30.109630050878515,310.0,138.20996874786846,307.5821971830412,146.63166993075168,138.1893897876474,0.0,0.0,0.0,0.0,0.0,0.0,-1.8891672620470905,-71.93841086688631,2016015.0373215366,1347633.716162144,2016015.0373215366,0.0,-740319.732026279,-668381.3211593926,0.0,299.57538582676625,272.5734820744216,237.0954364280879,203.76604376917436,178.09605661474487,160.81236575857113,150.2709880613378,144.31717044451173,141.15658996449886,139.5629957397772,138.79385568485228,138.4364007867747,138.27569943676917,138.20556039899222,288.83127596899294,255.6125817793489,219.7274742317536,189.6892512823796,168.28664145616705,154.67805134169458,146.7395958620993,142.4144791630306,140.18625663739178,139.09103511150195,138.57396895073418,138.33828106836555,138.23413937660098,138.1893897876474,297.0698525039821,268.6669792487156,233.25049630429297,200.75513806699863,176.05890499226808,159.57176565987498,149.57488976372468,143.95248765895485,140.97733166785682,139.48092086371614,138.76009358449386,138.42562197182917,138.27544542216145,138.20996874786846
2026-07-12 05:10:00+00:00,715.718,1879759.2787987778,2220830.01092,1879759.2787987778,341070.73212122195,341070.73212122195,0.0,2220.83001092,1879.7592787987778,2220830.01092,138.20776494535303,0,,,False,legacy,0,,0.0,,0,none,0.005553372551481302,0.005553372551481302,0.0,0.0,0.005553372551481302,2.4178028169587833,1.0,False,0.021,0.0,0.0,138.20367216925297,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163311324770.5633,45.36425688071203,30.270125429545235,310.0,138.20367216925297,307.69256006700044,146.8229339890222,138.1799898810388,0.0,0.0,0.0,0.0,0.0,0.0,-1.901181815957969,-72.08732346527164,2220899.0484214704,1515243.6003595486,2220899.0484214704,0.0,-777742.7715271935,-705655.4480619219,0.0,299.8773561966463,273.27894085548274,237.99205348727796,204.5962112978474,178.72910241129986,161.2339218456861,150.52366981671932,144.45526505699334,141.22498778894914,139.59230075228078,138.80258610558548,138.43485155735482,138.2692336208265,138.19682956452147,289.34298125521275,256.45663185614444,220.61730661254626,190.42371681716594,168.8035786690835,155.00165338731728,146.92353843494018,142.50976465907746,140.23020865958463,139.1072882556401,138.57609930074042,138.3335414949367,138.22618892050977,138.1799898810388,297.99995430116456,270.6234500023243,235.6338015130296,202.92141877700294,177.69652138025802,160.65975754277363,150.2300470300429,144.316305565403,141.16489773572866,139.57001589047653,138.79752428153049,138.43728971308715,138.27480972140327,138.20367216925297
2026-07-12 05:20:00+00:00,770.668,2024063.0287075432,2391336.56392,2024063.0287075432,367273.53521245695,367273.53521245695,0.0,2391.33656392,2024.0630287075433,2391336.56392,138.20157281580276,0,,,False,legacy,0,,0.0,,0,none,0.005979521678995767,0.005979521678995767,0.0,0.0,0.005979521678995767,2.307439932999557,1.0,False,0.021,0.0,0.0,138.1976740165381,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,164259959507.51306,45.627766529864736,30.44595703531192,310.0,138.1976740165381,307.79729887916756,147.041411131881,138.17078816722747,0.0,0.0,0.0,0.0,0.0,0.0,-1.9132235586101543,-72.25045591311115,2391407.3754821117,1653308.3508293913,2391407.3754821117,0.0,-810349.4805658315,-738099.0246527204,0.0,300.18438386004544,274.02275823031164,238.9600095250517,205.50900461808124,179.43543732270066,161.71018355052271,150.8124873528305,144.61512427392344,141.30557152724901,139.62803267074085,138.81453927880744,138.43484842258994,138.26347985633336,138.1884132618735,289.873946457343,257.3591601039437,221.5900647369602,191.24036902234243,169.38633962877068,155.3709297748077,147.13602028344852,142.62149475843142,140.2830374733441,139.12807954146467,138.58044354736654,138.32983707886143,138.21870263040046,138.17078816722747,298.77598499892815,272.33956310038167,237.802165349166,204.94942498778275,179.264603264738,161.7207608128992,150.8787785790908,144.68134972112924,141.35538450307965,139.6616208177541,138.8366076198846,138.44992904076608,138.2747168626655,138.1976740165381
2026-07-12 05:30:00+00:00,816.844,2145321.5198699655,2534617.92136,2145321.5198699655,389296.40149003454,389296.40149003454,0.0,2534.61792136,2145.3215198699654,2534617.92136,138.19568348029674,0,,,False,legacy,0,,0.0,,0,none,0.0063375768330935665,0.0063375768330935665,0.0,0.0,0.0063375768330935665,2.202701120832444,1.0,False,0.021,0.0,0.0,138.1919867701342,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165277490312.95193,45.910413975819985,30.634558684048365,310.0,138.1919867701342,307.8965119096626,147.28536768873755,138.1617910620706,0.0,0.0,0.0,0.0,0.0,0.0,-1.9252944636861873,-72.42543045619857,2534689.0823945315,1768310.106187654,2534689.0823945315,0.0,-838804.406663076,-766378.9762068775,0.0,300.49218862020433,274.79224373654205,239.98289690631105,206.49011815560712,180.20525931836033,162.2354629661743,151.13453981280324,144.79542722339687,141.3978050154444,139.6700020155683,138.82966179001315,138.43638427867927,138.25844334315417,138.18031806747936,290.4153213521114,258.30413998057264,222.6292631308254,192.12676455075848,170.02720969727812,155.78173405960777,147.37506067865596,142.74882272731156,140.3444229448357,139.15330713790235,138.58697952047518,138.32716992115613,138.21168753570447,138.1617910620706,299.44103859088057,273.87423167869304,239.80356622619018,206.86969196073397,180.7807266411301,162.76456750588875,151.52648470206145,145.05058070986138,141.55035382207944,139.75650031772327,138.87774328522292,138.46372963898995,138.2752364126081,138.1919867701342
2026-07-12 05:40:00+00:00,856.022,2248199.7858281205,2656184.9046799997,2248199.7858281205,407985.11885187915,407985.11885187915,0.0,2656.18490468,2248.1997858281206,2656184.9046799997,138.1901138949852,0,,,False,legacy,0,,0.0,,0,none,0.0066413262398525965,0.0066413262398525965,0.0,0.0,0.0066413262398525965,2.1034880903374074,1.0,False,0.021,0.0,0.0,138.18663569827982,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166353092041.1035,46.209192233639854,30.833923910367634,310.0,138.18663569827982,307.99037094898017,147.55341228317837,138.15300606297197,0.0,0.0,0.0,0.0,0.0,0.0,-1.9373961949490441,-72.61038757714128,2656255.0679004267,1865279.9344963916,2656255.0679004267,0.0,-863585.5209811763,-790975.133404035,0.0,300.79787792343427,275.5780128250029,241.04795211241122,207.52802647636764,181.03050166801248,162.8050443861997,151.487440587714,144.99511681070308,141.50128428363558,139.71808481848763,138.84793219830505,138.43946718963875,138.25413609975828,138.17255319173955,290.96084785326616,259.279408190014,223.7217792002838,193.07266376140174,170.7197152062183,156.23056434543815,147.63899958776008,142.89105790028697,140.41412028243,139.18290526480698,138.59570200330955,138.32554981088938,138.20515381470418,138.15300606297197,300.0232891568237,275.26786299027884,241.67220899822715,208.70425425004066,182.25742727916762,163.7980740965833,152.1769916965071,145.4260886778043,141.75098558868507,139.8553451126592,138.92128798346442,138.47886882016883,138.2764481412214,138.18663569827982
2026-07-12 05:50:00+00:00,889.564,2336275.422642629,2760263.7181599997,2336275.422642629,423988.29551737057,423988.29551737057,0.0,2760.26371816,2336.275422642629,2760263.7181599997,138.18489335284517,0,,,False,legacy,0,,0.0,,0,none,0.006901344429826062,0.006901344429826062,0.0,0.0,0.006901344429826062,2.0096290510198287,1.0,False,0.021,0.0,0.0,138.1816575684665,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,167478173801.14355,46.521714944762095,31.042460373119084,310.0,138.1816575684665,308.0790850573543,147.84438681793358,138.14444212373633,0.0,0.0,0.0,0.0,0.0,0.0,-1.9495301701582222,-72.8038512550692,2760331.546469036,1947940.1179885184,2760331.546469036,0.0,-885195.2797355868,-812391.4284805176,0.0,301.09945835036075,276.3730013932833,242.14510808350448,208.61334240364528,181.90445981323572,163.41497757181406,151.86920577929962,145.21334131003766,141.61570920558827,139.7722095759803,138.8693556281202,138.44411829286193,138.25057627594137,138.16513048334087,291.50600620489746,260.2755940510098,224.85708237559228,194.06961932412645,171.45843249500132,156.71448099004633,147.92646488830252,143.04765460921206,140.49195705438626,139.21684419194105,138.60662357397814,138.32499502813613,138.19911547816446,138.14444212373633,300.5417727296007,276.54903038484105,243.43274576736684,210.46884445890018,183.70326329026057,164.82572345808728,152.8326555050595,145.8092552933232,141.95809853212558,139.95862585549352,138.96751529719322,138.49549162582682,138.27842476515104,138.1816575684665
2026-07-12 06:00:00+00:00,918.518,2412301.31637395,2850106.24292,2412301.31637395,437804.92654605024,437804.92654605024,0.0,2850.10624292,2412.3013163739497,2850106.24292,138.18005847434796,0,,,False,legacy,0,,0.0,,0,none,0.007125768740373801,0.007125768740373801,0.0,0.0,0.007125768740373801,1.9209149426457088,1.0,False,0.021,0.0,0.0,138.17708872812784,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168645807921.117,46.846057755865836,31.258884012551736,310.0,138.17708872812784,308.1628809298984,148.15730207537626,138.13610972745312,0.0,0.0,0.0,0.0,0.0,0.0,-1.9616976086639333,-73.00463103426539,2850170.518522391,2019061.4976566816,2850170.518522391,0.0,-904113.651899975,-831109.0208657096,0.0,301.39554162368347,277.17180793553246,243.2663127987871,209.73832254396496,182.82148885589612,164.0619041867668,152.27815656138685,145.4494009411935,141.74085591149577,139.83234344444375,138.89395690811932,138.45036877962528,138.24778696882802,138.158064120626,292.04747920110447,261.28537270091425,226.02662314900576,195.11059540950288,172.2387773645338,157.23099404820027,148.23631329932397,143.21818198655302,140.57781872142257,139.25512360571153,138.61977177096077,138.32553130067362,138.19359005846866,138.13610972745312,301.00972991272613,277.7384954326714,245.10357354752128,212.17524757174888,185.12448543628471,165.85057329027913,153.49503541581535,146.2009671580831,142.17223983699822,140.0666868718412,139.01663217743055,138.51371703906526,138.28123215145254,138.17708872812784
2026-07-12 06:10:00+00:00,943.697,2478413.0904776864,2928235.1691799997,2478413.0904776864,449822.07870231336,449822.07870231336,0.0,2928.23516918,2478.413090477686,2928235.1691799997,138.17564495404218,0,,,False,legacy,0,,0.0,,0,none,0.007320912214897743,0.007320912214897743,0.0,0.0,0.007320912214897743,1.8371190701016076,1.0,False,0.021,0.0,0.0,138.17296365931168,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169850329155.19604,47.180646987554454,31.482144762468174,310.0,138.17296365931168,308.24199170768463,148.491300887139,138.12802077918852,0.0,0.0,0.0,0.0,0.0,0.0,-1.9738995675423512,-73.21175327050645,2928294.7906218255,2080747.1434022407,2928294.7906218255,0.0,-920759.4004900912,-847547.6472195848,0.0,301.6851595932033,277.9702476373979,244.40504304064333,210.8965040678851,183.7767810601275,164.7429332360492,152.71285096898274,145.70271156509037,141.876556754393,139.89848180557303,138.92177547401704,138.45825746894607,138.24579525050936,138.151370388152,292.5828048349285,262.3029422097424,227.22337805926927,196.18966943904738,173.0568345393776,157.77797050604732,148.5675806724395,143.40229747709316,140.67163513999137,139.29776599600547,138.63518596129907,138.32719042518923,138.1885978969716,138.12802077918852,301.4366358089896,278.8516465556355,246.69870370306276,213.83257559864947,186.52590988937354,166.87491262515832,154.16527892516135,146.60185280267908,142.39380896807901,140.17979154908537,139.0688071825777,138.533648781753,138.28493597820733,138.17296365931168
2026-07-12 06:20:00+00:00,965.739,2536286.6679014293,2996630.17266,2536286.6679014293,460343.5047585708,460343.5047585708,0.0,2996.63017266,2536.286667901429,2996630.17266,138.17168914324785,0,,,False,legacy,0,,0.0,,0,none,0.007491729322155251,0.007491729322155251,0.0,0.0,0.007491729322155251,1.7580082923153668,1.0,False,0.021,0.0,0.0,138.1693221848436,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,171087049364.54675,47.524180379040764,31.711373665674326,310.0,138.1693221848436,308.316650387248,148.84563215349144,138.120188411984,0.0,0.0,0.0,0.0,0.0,0.0,-1.9861369695703492,-73.42441216798953,2996684.0322843026,2134624.761085836,2996684.0322843026,0.0,-935483.6833664561,-862059.2711984665,0.0,301.9676436438262,278.76504447152456,245.55595369721885,212.08243497694735,184.7661999320677,165.4555501316798,153.1720365867183,145.9727795358208,142.02268718372196,139.970641373267,138.95286188291726,138.4678292559538,138.24463178504956,138.14506760416532,293.11014455752894,263.32365407198046,228.44151236398082,197.30180380762772,173.9092258121669,158.353563663069,148.91944527368096,143.59972757769918,140.77337029836136,139.34481144937305,138.65291479561708,138.33000889483432,138.1841623227652,138.120188411984,301.8294399922342,279.9000998344771,248.2289519273703,215.44798021993628,187.91133362696863,167.9005560515319,154.84425042821155,147.01240608339538,142.6231273424023,140.29816118002313,139.12419262748298,138.555399778692,138.28960490353268,138.1693221848436
2026-07-12 06:30:00+00:00,985.149,2587248.6668986618,3056858.23806,2587248.6668986618,469609.5711613381,469609.5711613381,0.0,3056.85823806,2587.2486668986617,3056858.23806,138.1682305081654,0,,,False,legacy,0,,0.0,,0,none,0.007642142317053049,0.007642142317053049,0.0,0.0,0.007642142317053049,1.6833496127520107,1.0,False,0.021,0.0,0.0,138.1662031086202,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172352048358.58743,47.87556898849651,31.94584410593103,310.0,138.1662031086202,308.3870858592972,149.2196330955529,138.11262727272924,0.0,0.0,0.0,0.0,0.0,0.0,-1.9984106252157054,-73.64193387213737,3056905.2971221707,2181973.590606604,3056905.2971221707,0.0,-948573.6403877041,-874931.7065155668,0.0,302.242543238661,279.5536132783718,246.71462041357353,213.29146987908018,185.78615261053483,166.19754682367784,153.65461477475029,146.25918339999902,142.17915657579053,140.04885556555854,138.98727584402616,138.47913458412117,138.24433041946534,138.13917587822223,293.6281237807309,264.3437475923031,229.6761281408468,198.4426700843188,174.79300738971062,158.9561581762373,149.2911981823071,143.81025306968795,140.8830148803783,139.39631370525404,138.67301422721593,138.33402800419793,138.18030903346045,138.11262727272924,302.1933432914916,280.8927531871624,249.70273142723934,217.02709823472662,189.28375767969743,168.92892077400205,155.53263911173357,147.43302841342842,142.8604719645255,140.42201270962647,139.18296046559706,138.5790696583794,138.2952988820874,138.1662031086202
2026-07-12 06:40:00+00:00,1002.33,2632357.8104568715,3110169.8502,2632357.8104568715,477812.0397431287,477812.0397431287,0.0,3110.1698502000004,2632.3578104568714,3110169.8502,138.1653053769246,0,,,False,legacy,0,,0.0,,0,none,0.007775281631064005,0.007775281631064005,0.0,0.0,0.007775281631064005,1.6129141407027987,1.0,False,0.021,0.0,0.0,138.16363816091854,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173642016298.43832,48.23389341623287,32.184942597075086,310.0,138.16363816091854,308.4535205129698,149.61271465734626,138.1053532073379,0.0,0.0,0.0,0.0,0.0,0.0,-2.010721250117011,-73.86374940783183,3110209.222909034,2223810.315825984,3110209.222909034,0.0,-960262.6564908824,-886398.9070830506,0.0,302.5095688819741,280.3339026960795,247.87734751810586,214.51961284540343,186.83348849530486,166.9669659813088,154.15961202612934,146.56155989230845,142.34590126672438,140.1331716943484,139.02508499912759,138.4922284878505,138.2449276926215,138.13371686315932,294.1357188998661,265.36015521496284,230.92307373438268,199.60851267239138,175.70558837036629,159.58432613254251,149.68222173344267,144.03369759529258,141.0005802732685,139.45233762824788,138.6955471849245,138.3392927391981,138.17706588102794,138.1053532073379,302.532344888879,281.8365173314713,251.12662530750725,218.57431247655938,190.64551993606466,169.9611058630439,156.23098746605135,147.86405147332715,143.10611981594684,140.55156185812388,139.24524430314972,138.60475275189555,138.30207558953046,138.16363816091854
2026-07-12 06:50:00+00:00,1017.608,2672470.5168608897,3157576.5675199996,2672470.5168608897,485106.05065910984,485106.05065910984,0.0,3157.5765675199996,2672.47051686089,3157576.5675199996,138.16294556577034,0,,,False,legacy,0,,0.0,,0,none,0.007893679650547651,0.007893679650547651,0.0,0.0,0.007893679650547651,1.546479487030183,1.0,False,0.021,0.0,0.0,138.16165931763794,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174954134445.71933,48.59837067936648,32.4281466795377,310.0,138.16165931763794,308.51616882893694,150.02434870708052,138.09838311605566,0.0,0.0,0.0,0.0,0.0,0.0,-2.0230694791497386,-74.08937419636536,3157607.4058161727,2260952.952998042,3157607.4058161727,0.0,-970743.8270144961,-896654.4528181307,0.0,302.7685519870525,281.104280435364,249.04102411029913,215.76339698302888,187.9054205323228,167.76205670441462,154.68615733574416,146.87959262761422,142.52287915130339,140.22364833600562,139.06636324489256,138.50716972035875,138.24646246783712,138.12871359592637,294.63217626170314,266.3703588597351,232.17879941927922,200.79604217434095,176.64466601080696,160.23679208720947,150.09197137749408,144.26991867957244,141.12609464062876,139.51295756681836,138.72058185132744,138.34585127865108,138.1744626607784,138.09838311605566,302.8495798407788,282.7368567740604,252.5058471505101,220.09310141395335,191.99843156052108,170.9979494607518,156.93970286135266,148.30575088296354,143.36029978590466,140.6869778380995,139.31117803724223,138.63253792400903,138.30999051613261,138.16165931763794
2026-07-12 07:00:00+00:00,1031.248,2708282.980363957,3199900.6691199997,2708282.980363957,491617.6887560426,491617.6887560426,0.0,3199.9006691199997,2708.282980363957,3199900.6691199997,138.16118297200327,0,,,False,legacy,0,,0.0,,0,none,0.007999395240753198,0.007999395240753198,0.0,0.0,0.007999395240753198,1.4838311710630592,1.0,False,0.021,0.0,0.0,138.1602983301103,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176285982993.43402,48.96832860928723,32.67500783658924,310.0,138.1602983301103,308.5752365854809,150.45405939940736,138.091734914909,0.0,0.0,0.0,0.0,0.0,0.0,-2.0354558778534093,-74.31839222202514,3199922.162758781,2294065.9717465104,3199922.162758781,0.0,-980174.5832342957,-905856.1910122705,0.0,303.0194155561065,281.86344719070655,250.2030139488166,217.01979034847406,188.99946260833605,168.58123865893404,155.2334635479733,147.21300343392608,142.71006609564205,140.32035262312613,139.11118939937919,138.52402024184997,138.24897565615322,138.12419036924032,295.1169523359802,267.3722815433087,233.44024659454846,202.00235315948174,177.60817504936443,160.9124050554391,150.51996098050526,144.5188001883264,141.2595990809109,139.5782549175954,138.74819074405653,138.35375461967365,138.17253090559063,138.091734914909,303.1475441838248,283.5981426409941,253.8445475024498,221.58618080543528,193.34386555192393,172.04005788867255,157.65911588715065,148.75839514492748,143.6231989828343,140.82842611589155,139.38088697584473,138.66251200874825,138.31909815213126,138.1602983301103
2026-07-12 07:10:00+00:00,1043.47,2740373.1873653056,3237824.8018,2740373.1873653056,497451.6144346944,497451.6144346944,0.0,3237.8248018,2740.3731873653055,3237824.8018,138.16004973253035,0,,,False,legacy,0,,0.0,,0,none,0.008094137912737682,0.008094137912737682,0.0,0.0,0.008094137912737682,1.4247634145190773,1.0,False,0.021,0.0,0.0,138.15958805131035,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,177635470666.1532,49.34318629615367,32.925138445573175,310.0,138.15958805131035,308.63092047887693,150.90141312365188,138.08542748543096,0.0,0.0,0.0,0.0,0.0,0.0,-2.0478809518428163,-74.55044393644305,3237836.1518462035,2323696.5651350715,3237836.1518462035,0.0,-988690.0306475749,-914139.5867111319,0.0,303.26215268201656,282.6103719994973,251.3610717322279,218.28612384119913,190.1133810630507,169.42307443884565,155.80081299466306,147.56154502946484,142.90745189091186,140.42335862327124,139.15964649599672,138.54284482269395,138.2525100440795,138.12017266803642,295.58966928337475,268.3642053592412,234.7047629042726,203.2248601100001,178.59424797736963,161.61011665630102,150.9657518949241,144.7802475697598,141.40114516541996,139.64831671831618,138.77845008511284,138.36305623897962,138.1713037509382,138.08542748543096,303.4282697225596,284.42394851623953,255.14610225408902,223.0557198166653,194.68287659397484,173.087873409909,158.38944102219827,149.2221486321516,143.8949989540148,140.97606423505266,139.45449460315086,138.69476111676792,138.32945378328674,138.15958805131035
2026-07-12 07:20:00+00:00,1054.453,2769211.4368448835,3271904.3918199996,2769211.4368448835,502692.95497511607,502692.95497511607,0.0,3271.9043918199995,2769.2114368448833,3271904.3918199996,138.15957899195655,0,,,False,legacy,0,,0.0,,0,none,0.008179298970007331,0.008179298970007331,0.0,0.0,0.008179298970007331,1.3690795211230693,1.0,False,0.021,0.0,0.0,138.1595621674422,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179000775800.1935,49.72243772227598,33.17820085698319,310.0,138.1595621674422,308.68340798588224,151.36600993497373,138.0794806426746,0.0,0.0,0.0,0.0,0.0,0.0,-2.0603451545315976,-74.78521613268715,3271904.809788308,2350293.772866543,3271904.809788308,0.0,-996396.2530544521,-921611.036921765,0.0,303.4968100161369,283.34424100733787,252.51327508582898,219.5600310463656,191.24515303383117,170.28624480813193,156.38754409130752,147.92499389755304,143.11503612022133,140.5327455658392,139.21182090717645,138.56371063363534,138.25711011375623,138.11668711123653,296.0500803733204,269.3447063439839,235.9700337426424,204.4612450413243,179.60118202150215,162.32896260392707,151.4289429484727,145.05418201488905,141.55079183326686,139.72323449992828,138.81143919750062,138.37381181992595,138.17081581861584,138.0794806426746,303.6934161810481,285.21718311797576,256.4132070647695,224.503371201647,196.01618780820968,174.14164327490943,159.13079482645932,149.69712738373426,144.17584339970423,141.13003526967964,139.5321179938354,138.72936962899635,138.34111281216627,138.1595621674422
2026-07-12 07:30:00+00:00,1064.348,2795194.482264162,3302607.9831199995,2795194.482264162,507413.5008558375,507413.5008558375,0.0,3302.6079831199995,2795.194482264162,3302607.9831199995,138.1598047622024,0,,,False,legacy,0,,0.0,,0,none,0.008256052382193037,0.008256052382193037,0.0,0.0,0.008256052382193037,1.3165920141177594,1.0,False,0.021,0.0,0.0,138.16025529532828,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,180380301641.74945,50.1056393449304,33.43389910887027,310.0,138.16025529532828,308.73287742348833,151.8474821730357,138.07391510215967,0.0,0.0,0.0,0.0,0.0,0.0,-2.0728488935759093,-75.02243426587097,3302596.685571346,2374232.1701924354,3302596.685571346,0.0,-1003386.9496447816,-928364.5153789107,0.0,303.72347542827043,284.06441833045517,253.65797218137007,220.83940179085565,192.3929343427378,171.1695296869888,156.99304108166496,148.30314667807585,143.33282590023975,140.6485964233485,139.26780164217507,138.58668691865094,138.26282191319908,138.11376141194515,296.4980437588442,270.31260398076824,237.23402830443277,205.70941561232527,180.6274122763057,163.06804729304037,151.90916199594145,145.34053630633645,141.70860311355239,139.80310301675217,138.8472399117042,138.3860789761699,138.17110310620265,138.07391510215967,303.9443759427819,285.9802871405976,257.6480931622006,225.93044862894675,197.34431361148654,175.20149618215416,159.88331126316854,150.18343062448082,144.46586099282652,141.29047332085713,139.6138712822358,138.7664217801588,138.35413145313893,138.16025529532828
2026-07-12 07:40:00+00:00,1073.283,2818658.6011230336,3330332.7520199995,2818658.6011230336,511674.150896966,511674.150896966,0.0,3330.3327520199996,2818.6586011230333,3330332.7520199995,138.16076707983444,0,,,False,legacy,0,,0.0,,0,none,0.008325393608418538,0.008325393608418538,0.0,0.0,0.008325393608418538,1.2671225765116674,1.0,False,0.021,0.0,0.0,138.16171753677415,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181772641023.70312,50.49240028436198,33.69197237960912,310.0,138.16171753677415,308.7794981208504,152.34547735683822,138.06875240188526,0.0,0.0,0.0,0.0,0.0,0.0,-2.0853925363058456,-75.26185637961872,3330308.718188118,2395827.492969076,3330308.718188118,0.0,-1009743.0815986609,-934481.2252190422,0.0,303.9422685469463,284.7704155533989,254.79374083971862,222.12234611850127,193.55503495218917,172.07179393988466,157.61672638560577,148.6958131213774,143.5608338259793,140.77099696726674,139.32767986280496,138.61184477566246,138.26969297475162,138.1114243716218,296.9335021904797,271.2669220768569,238.49495821095988,206.967473670228,181.67149216237098,163.82653302571725,152.40606091804148,145.63925276429984,141.87464684096236,139.88801950099045,138.88593617711592,138.3999170803952,138.1722029252009,138.06875240188526,304.18233103012903,286.71533333888794,258.85262874546146,227.33800298079098,198.66760779373368,176.26746951490952,160.6468560907005,150.68111101718742,144.76516547185224,141.45750624135533,139.69986664544192,138.80600205376933,138.3685668242126,138.16171753677415
2026-07-12 07:50:00+00:00,1081.364,2839882.4357741126,3355407.61016,2839882.4357741126,515525.17438588757,515525.17438588757,0.0,3355.4076101600003,2839.8824357741128,3355407.61016,138.16251380302975,0,,,False,legacy,0,,0.0,,0,none,0.008388148083825578,0.008388148083825578,0.0,0.0,0.008388148083825578,1.2205018791495945,1.0,False,0.021,0.0,0.0,138.16399258321815,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,183176545755.81647,50.88237382106013,33.95218931430061,310.0,138.16399258321815,308.82343065635484,152.85966291042752,138.06401508170916,0.0,0.0,0.0,0.0,0.0,0.0,-2.0979764142804123,-75.50326784739978,3355369.934860821,2415344.4880363033,3355369.934860821,0.0,-1015528.7146719173,-940025.4468245175,0.0,304.1533331392647,285.4618662728263,255.91935346228908,223.40716246873413,194.72989646786664,172.99197370594956,158.25805315445254,149.1028129488422,143.79907549232126,140.9000345147521,139.3915482572041,138.63925685810582,138.27777222068156,138.10970658141773,297.3564664159663,272.20685591192006,239.7512420153261,208.23368765836545,182.73207583545718,164.6036300040748,152.91930931561413,145.95027793136845,142.04899288844695,139.97808283601853,138.9276136499151,138.41538707451315,138.17415372175515,138.06401508170916,304.4082863344426,287.4240720919983,260.02834571156575,228.72682108485927,199.98624411790712,177.33948482985508,161.4214076914723,151.19017687799607,145.0738434162656,141.63124892046727,139.79021089872197,138.84819330917713,138.38451537256827,138.16399258321815
2026-07-12 08:00:00+00:00,1088.682,2859105.2606441835,3378114.9250799995,2859105.2606441835,519009.664435816,519009.664435816,0.0,3378.1149250799995,2859.1052606441835,3378114.9250799995,138.16508226129636,0,,,False,legacy,0,,0.0,,0,none,0.008445024497373926,0.008445024497373926,0.0,0.0,0.008445024497373926,1.1765693436451556,1.0,False,0.021,0.0,0.0,138.1671059491549,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184590902382.7331,51.2752506618703,34.21434353146236,310.0,138.1671059491549,308.8648271549147,153.3897197046655,138.05972704138864,0.0,0.0,0.0,0.0,0.0,0.0,-2.1106008271478363,-75.74647720454185,3378063.0172221004,2433007.522065585,3378063.0172221004,0.0,-1020801.9723610571,-945055.4951565152,0.0,304.3568312636935,286.13850605687145,257.0337492950417,224.6923125483668,195.9160727166861,173.92906558788684,158.91649925586265,149.52397387654707,144.04756885500052,141.03579709351956,139.45950053902595,138.6689971495771,138.2871104921692,138.10863957332464,297.7670021971209,273.13174598884893,241.001476477196,209.50647008581575,183.80790344931802,165.39858781154118,153.44859030594105,146.27356189409403,142.23171171321886,140.07339270849045,138.9723592559274,138.43255120379735,138.17699536829483,138.05972704138864,304.6231152595762,288.10802340690657,261.17654830863614,230.0974281897386,201.30027501295254,178.4173943368399,162.20684864331818,151.71066610276154,145.3919736213489,141.81180907579642,139.88500769825467,138.8931145396545,138.40200938528895,138.1671059491549
2026-07-12 08:10:00+00:00,1095.314,2876529.394687375,3398693.6231600004,2876529.394687375,522164.2284726254,522164.2284726254,0.0,3398.6936231600002,2876.529394687375,3398693.6231600004,138.16850081936758,0,,,False,legacy,0,,0.0,,0,none,0.008496621973190371,0.008496621973190371,0.0,0.0,0.008496621973190371,1.1351728450853216,1.0,False,0.021,0.0,0.0,138.1710912926182,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,186014712320.41885,51.67075342233857,34.47824994127277,310.0,138.1710912926182,308.9038316095877,153.93533825284126,138.05591266856587,0.0,0.0,0.0,0.0,0.0,0.0,-2.123266045937094,-75.99131273554487,3398626.7708783573,2449007.875545146,3398626.7708783573,0.0,-1025610.2080687564,-949618.8953332115,0.0,304.55293858381134,286.8001559709311,258.13601140038656,225.97640063571785,197.11221948879023,174.88211825334255,159.59156238235374,149.959128134501,144.3063304932998,141.17837235631285,139.53163096277012,138.7011412123299,138.29775999329132,138.10825550600305,298.1652197724198,274.0410565803953,242.24441320433797,210.78435919038617,184.89778888135422,166.21068880353445,153.99359682658647,146.60905594275016,142.4228737560998,140.1740490452922,139.02026083131634,138.45147306059488,138.18076917925623,138.05591266856587,304.8275795117865,288.76850780367806,262.29833866294604,231.45047240067606,202.60967711136917,179.50098182733336,163.00301342442776,152.24244163256495,145.71960091716767,141.99928280200524,139.98438420339855,138.94083509969556,138.4211054890815,138.1710912926182
2026-07-12 08:20:00+00:00,1101.327,2892330.943355002,3417351.60138,2892330.943355002,525020.6580249979,525020.6580249979,0.0,3417.35160138,2892.330943355002,3417351.60138,138.17280390070906,0,,,False,legacy,0,,0.0,,0,none,0.008543462378186168,0.008543462378186168,0.0,0.0,0.008543462378186168,1.0961683904122879,1.0,False,0.021,0.0,0.0,138.17598445858997,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187447075966.17245,52.06863221282568,34.74374180032538,310.0,138.17598445858997,308.94058022511,154.49621647799535,138.0525971113853,0.0,0.0,0.0,0.0,0.0,0.0,-2.1359723158940245,-76.23761974158504,3417269.067795467,2463510.3626642535,3417269.067795467,0.0,-1029996.3248727988,-953758.7051312138,0.0,304.7418407080089,287.4467093295902,259.2253481401213,227.25815778030454,198.31708114432377,175.8502259518565,160.28275651552204,150.40811066311252,144.5753756374479,141.327846856833,139.60803394791563,138.7357658630031,138.30977359490282,138.1085873577901,298.55126544689847,274.93435827738614,243.4789395364152,212.06600466535636,186.00061359807026,167.03924323327132,154.55402877250316,146.95671065710167,142.62254684726528,140.28015125232588,139.07140685327582,138.47221761532842,138.1855173601823,138.0525971113853,305.0223548473514,289.4066989253,263.39473913368084,232.78624099786867,203.9143578343023,180.589994162302,163.80970973218436,152.78549067360507,146.0567634927781,142.19376206776,140.08843996311865,138.99142380533405,138.44185806426094,138.17598445858997
2026-07-12 08:30:00+00:00,1106.778,2906659.7610851554,3434265.72732,2906659.7610851554,527605.9662348446,527605.9662348446,0.0,3434.26572732,2906.6597610851554,3434265.72732,138.1780274438506,0,,,False,legacy,0,,0.0,,0,none,0.008585990048728034,0.008585990048728034,0.0,0.0,0.008585990048728034,1.0594197748899887,1.0,False,0.021,0.0,0.0,138.18182155933184,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188887177796.53406,52.46866049903724,35.01066794949236,310.0,138.18182155933184,308.97520176355,155.07205689686361,138.0498062416452,0.0,0.0,0.0,0.0,0.0,0.0,-2.148719858890191,-76.4852579769997,3434166.7814629665,2476654.9752463377,3434166.7814629665,0.0,-1033997.0641936283,-957511.8062166285,0.0,304.92373018313384,288.07812046329695,260.3010774722777,228.53642568819063,199.52947876389143,176.83252003265866,160.98960820719006,150.8707570519559,144.85471776379634,141.4843055953523,139.68880455851235,138.7729482194103,138.32320489378532,138.10966887311852,298.92531457037234,275.81131320082176,244.70406243016515,213.35015552160036,187.11531589760077,167.88358474804272,155.12959068938764,147.3164747401577,142.83079704427547,140.3917977968322,139.12588621523787,138.49485075128712,138.19128291209054,138.0498062416452,305.2080410494781,290.0236578103095,264.46651808958825,234.10499766309152,205.21403831650352,181.6841091078005,164.62670560327365,153.3397243378657,146.40348931099422,142.39537169226392,140.19724806007565,139.04495611286336,138.46432215170216,138.18182155933184
2026-07-12 08:40:00+00:00,1111.716,2919644.687230224,3449588.0450399993,2919644.687230224,529943.3578097755,529943.3578097755,0.0,3449.588045039999,2919.644687230224,3449588.0450399993,138.1842077787254,0,,,False,legacy,0,,0.0,,0,none,0.008624587218516427,0.008624587218516427,0.0,0.0,0.008624587218516427,1.0247982364500103,1.0,False,0.021,0.0,0.0,138.1886393290242,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,190334275271.96338,52.87063201998983,35.278890757381305,310.0,138.1886393290242,309.00781789221253,155.66256465037443,138.0475666305148,0.0,0.0,0.0,0.0,0.0,0.0,-2.1615088755146266,-76.73409974661433,3449471.955140558,2488563.22546215,3449471.955140558,0.0,-1037642.8294250225,-960908.7296784081,0.0,305.0988040746345,288.6943952697332,261.3626136733213,229.81014402034006,200.74830247230423,177.82816852550062,161.71165407759568,151.34690183947495,145.14436690159167,141.64783122944192,139.77403682975648,138.81276549938704,138.338108194111,138.11153453347,299.28756573544945,276.6716624506264,245.91889456382674,214.63564769709467,188.24088476226038,168.74306526905508,155.7199892510023,147.68829352363642,143.04768721991218,140.50908574237198,139.18378829823416,138.51943882543947,138.19810964965842,138.0475666305148,305.3851758668774,290.62033785147804,265.51440678064455,235.40692789467872,206.5086961592844,182.78300151040457,165.45374153935404,153.9050301867648,146.7597854894861,142.6041383883462,140.31089204756697,139.10150549928935,138.48855302300188,138.1886393290242
2026-07-12 08:50:00+00:00,1116.184,2931398.802088421,3463451.9809599994,2931398.802088421,532053.1788715785,532053.1788715785,0.0,3463.451980959999,2931.398802088421,3463451.9809599994,138.19138183587438,0,,,False,legacy,0,,0.0,,0,none,0.008659589556024925,0.008659589556024925,0.0,0.0,0.008659589556024925,0.9921821077874711,1.0,False,0.021,0.0,0.0,138.1964750628774,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191787688786.5418,53.274357996261614,35.548284257489726,310.0,138.1964750628774,309.0385435295065,156.2674462347827,138.04590552586347,0.0,0.0,0.0,0.0,0.0,0.0,-2.174339546876752,-76.98402817275155,3463318.014805863,2499339.8858034685,3463318.014805863,0.0,-1040962.157175146,-963978.1290023945,0.0,305.2672620629325,289.295583482868,262.40945480612146,231.07834100616154,201.97250442771335,178.83636994691503,162.4484388905413,151.83637742152047,145.44432889638685,141.81850360054372,139.863823230471,138.85529497575064,138.35453842355983,138.11421952253986,299.63823609367245,277.5152158371502,247.12264291032574,215.9213961086205,189.37635447304643,169.61705563457042,156.32493209701042,148.07210801971937,143.2732763549897,140.6321102062579,139.24520165832953,138.5460486850356,138.20604212968985,138.04590552586347,305.55424688614704,291.1975406612559,266.5390526414416,236.69217467664893,207.79798041889094,183.88630804085557,166.29053996594038,154.48127999172857,147.12564712694635,142.82012408789217,140.42944967176962,139.16114478734707,138.51460586844416,138.1964750628774
2026-07-12 09:00:00+00:00,1120.22,2942022.053480935,3475975.4467999996,2942022.053480935,533953.3933190648,533953.3933190648,0.0,3475.9754467999996,2942.022053480935,3475975.4467999996,138.19958707032217,0,,,False,legacy,0,,0.0,,0,none,0.008691293923484049,0.008691293923484049,0.0,0.0,0.008691293923484049,0.9614564704934878,1.0,False,0.021,0.0,0.0,138.20536651271408,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,193246794059.88098,53.67966501663361,35.818732738027975,310.0,138.20536651271408,309.0674871832793,156.88640841731672,138.04485082870553,0.0,0.0,0.0,0.0,0.0,0.0,-2.187212036191949,-77.23493589118085,3475822.8729755804,2509077.0581231345,3475822.8729755804,0.0,-1043980.7507436266,-966745.8148524457,0.0,305.42930491534713,289.88177234086857,263.44117359501706,232.34012511672606,203.20109378699064,179.85634921649233,163.19951379806608,152.33901326184426,145.7546046138463,141.99639993977493,139.9582550293112,138.9006138878279,138.37255106672376,138.1177596930042,299.9775574927244,278.3418432359662,248.31459848181194,217.20638762711124,190.52080080774653,170.50494016350044,156.9441266638161,148.46785431847,143.50761911352112,140.76096410917117,139.3102143040266,138.57474753347088,138.21512559885483,138.04485082870553,305.7156991128223,291.75604688280015,267.5410463128946,237.9608472379989,209.08163682641327,184.99364231964594,167.136806700064,155.06831604484623,147.50108814803016,143.04338893037453,140.55299954699166,139.22394586506786,138.5425358984236,138.20536651271408
2026-07-12 09:10:00+00:00,1123.854,2951593.38179594,3487251.5307599995,2951593.38179594,535658.1489640595,535658.1489640595,0.0,3487.2515307599997,2951.59338179594,3487251.5307599995,138.2088610474368,0,,,False,legacy,0,,0.0,,0,none,0.008719935097366302,0.008719935097366302,0.0,0.0,0.008719935097366302,0.9325128167207026,1.0,False,0.021,0.0,0.0,138.21535089762955,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194711012788.0094,54.08639244111372,36.09012900903983,310.0,138.21535089762955,309.09475127138404,157.51915513757103,138.0444310477037,0.0,0.0,0.0,0.0,0.0,0.0,-2.200126490098866,-77.48672344150057,3487079.6358171045,2517851.270322197,3487079.6358171045,0.0,-1046715.088936408,-969228.3654949075,0.0,305.5851330704167,290.45308026187865,264.4574082623825,233.59467558853956,204.43312937045215,180.88735381933955,163.9644332790096,152.8546338728148,146.07518930201496,142.18159321527116,140.05742164782185,138.94879913309947,138.392201984893,138.1221914773291,300.30577283922065,279.15146612769945,249.49412696246347,218.48967303152767,191.67333570800747,171.4061147191778,157.57727812411594,148.87546236229664,143.75076476785273,140.89573790635615,139.37891342362673,138.60560277870312,138.2254058936768,138.0444310477037,305.8699320371227,292.29655092204194,268.52088660019587,239.21296925827153,210.35931818958736,186.10456190717306,167.9921957073497,155.6659890977731,147.8860421004525,143.27396966745394,140.6816098758011,139.28997601897535,138.57239641603582,138.21535089762955
2026-07-12 09:20:00+00:00,1127.114,2960186.4662207924,3497367.1151599996,2960186.4662207924,537180.6489392072,537180.6489392072,0.0,3497.3671151599997,2960.186466220792,3497367.1151599996,138.21924104369532,0,,,False,legacy,0,,0.0,,0,none,0.008745732268420445,0.008745732268420445,0.0,0.0,0.008745732268420445,0.905248728615959,1.0,False,0.021,0.0,0.0,138.22646560066704,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,196179806966.68823,54.494390824080064,36.362373350216146,310.0,138.22646560066704,309.12043244335206,158.16538751652433,138.0446752409841,0.0,0.0,0.0,0.0,0.0,0.0,-2.213083039814343,-77.73929829286264,3497175.1914071837,2525729.596090918,3497175.1914071837,0.0,-1049184.8936091284,-971445.5953162658,0.0,305.73494568848207,291.00965231821107,265.4578557812817,234.8412364433959,205.66771639299824,181.92865150152605,164.74275410952967,153.3830580836863,146.4060716931538,142.37415147850274,140.1614102374951,138.99992703199229,138.41354729199736,138.12755182627396,300.6231334676138,279.9440512283786,250.66066133032285,219.7703612162798,192.83310355395884,172.3199842530859,158.22408798780233,149.29485477144027,144.00275700102014,141.0365183666184,139.45138492726247,138.63868179861672,138.236929320034,138.0446752409841,306.0173180046129,292.81971029139964,269.479053610348,240.44859895418367,211.63068848687968,187.21862887750382,168.85635964694194,156.2740947029227,148.280454921509,143.5118957507827,140.815344594574,139.3593007874486,138.60424032682894,138.22646560066704
2026-07-12 09:30:00+00:00,1130.026,2967869.729985037,3506402.87644,2967869.729985037,538533.1464549629,538533.1464549629,0.0,3506.40287644,2967.869729985037,3506402.87644,138.2307645534729,0,,,False,legacy,0,,0.0,,0,none,0.008768889079653648,0.008768889079653648,0.0,0.0,0.008768889079653648,0.8795675566479417,1.0,False,0.021,0.0,0.0,138.2387483229609,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197652675806.41434,54.903521057337315,36.635372939083695,310.0,138.2387483229609,309.1446218882778,158.82480431877283,138.0456129958615,0.0,0.0,0.0,0.0,0.0,0.0,-2.2260818021999143,-77.99257431342687,3506190.2189408536,2532773.973856935,3506190.2189408536,0.0,-1051408.8193973457,-973416.2450839188,0.0,305.8789399269269,291.5516566592558,266.44226679146,236.07911243413795,206.90400399151468,182.97953012000923,165.53403574220718,153.9240994752002,146.74723392918122,142.57413816715922,140.2703056424769,139.0540732531475,138.43664330284125,138.13387818248125,300.92989706708033,280.719605694514,251.8136969486871,221.0476161814403,193.99928067868467,173.24596304128332,158.88425454644496,149.7259472031493,144.26363339098316,141.18338874599976,139.52771334075533,138.67405186036697,138.2497426080562,138.0456129958615,306.15820445795094,293.32614921078743,270.4160130849995,241.66775505627012,212.89543446519852,188.3354197895804,169.7289563407655,156.89244353807055,148.68427092559688,143.75719506974767,140.95426562991173,139.43198478751344,138.6381204589445,138.2387483229609
