timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 09:40:00+00:00,1132.61,2974695.8161470857,3514420.8734,2974695.8161470857,539725.0572529142,539725.0572529142,0.0,3514.4208734,2974.6958161470857,3514420.8734,138.24347087988914,0,,,False,legacy,0,,0.0,,0,none,0.008789562595118485,0.008789562595118485,0.0,0.0,0.008789562595118485,0.8553781117221888,1.0,False,0.021,0.0,0.0,138.25224134274518,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,199129149279.75574,55.313652577709924,36.90904065498907,310.0,138.25224134274518,309.16740562103104,159.4970996123233,138.04727438160262,0.0,0.0,0.0,0.0,0.0,0.0,-2.2391228806432024,-78.24647065972952,3514186.7065579854,2539035.5928953965,3514186.7065579854,0.0,-1053397.5843223184,-975151.1136625889,0.0,306.0173101624263,292.07928047476366,267.4104391000919,237.3076626565777,208.14117986693566,184.03929454164398,166.33783836937658,154.47756505566466,147.09865080351085,142.7816114644281,140.38418994839517,139.1113125114827,138.46154635423883,138.1412083905726,301.2263254746759,281.47817160371386,252.95278506979113,222.32065199191453,195.17107166446252,174.1834731077901,159.55747196553457,150.16864770994985,144.5334251006303,141.33642845270197,139.607981564116,138.71177995444145,138.26389281772472,138.04727438160262,306.29290742135964,293.81643239734217,271.3321652804729,242.87039807751768,214.15318673829833,189.45446342427832,170.60960144642098,157.52081178912687,149.09741024191075,144.00987898862806,141.09842511827208,139.50808743408604,138.67408726505533,138.25224134274518
2026-07-12 09:50:00+00:00,1134.883,2980709.428434597,3521473.85602,2980709.428434597,540764.427585403,540764.427585403,0.0,3521.47385602,2980.7094284345967,3521473.85602,138.25740935244627,0,,,False,legacy,0,,0.0,,0,none,0.008807886789300137,0.008807886789300137,0.0,0.0,0.008807886789300137,0.8325943789689632,1.0,False,0.021,0.0,0.0,138.2670070847364,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200608782730.66895,55.72466186963026,37.18329407992342,310.0,138.2670070847364,309.1888647615199,160.18196169762268,138.04968986880948,0.0,0.0,0.0,0.0,0.0,0.0,-2.252206365784996,-78.50091085076004,3521217.062432468,2544556.6623727735,3521217.062432468,0.0,-1055161.3109104545,-976660.4000596944,0.0,306.1502474257129,292.59272670493885,268.3622122789585,238.5262951981889,209.37846665681138,185.10726404862032,167.1537212167091,155.04325403479243,147.46028881852723,142.99662359647178,140.5031419753042,139.17171823470022,138.48831260439334,138.14958060067016,301.51268291435025,282.21982117966195,254.0775268319771,223.58872764595864,196.34770569206404,175.1319417423095,160.2434285755969,150.62285546402194,144.8121559245741,141.49571236893618,139.69227040991387,138.7519325090717,138.27942717663862,138.04968986880948,306.42172064989256,294.2910886448491,272.227880547724,244.05648699236232,215.40356322250133,190.57527013655604,171.49788881610812,158.15895403489486,149.51977503571723,144.26994611727224,141.2478672197764,139.58766379236354,138.71218916422418,138.2670070847364
2026-07-12 10:00:00+00:00,1136.862,2985955.6968238703,3527614.5742800003,2985955.6968238703,541658.87745613,541658.87745613,0.0,3527.6145742800004,2985.9556968238703,3527614.5742800003,138.27262311451565,0,,,False,legacy,0,,0.0,,0,none,0.008823996621744623,0.008823996621744623,0.0,0.0,0.008823996621744623,0.8111352384801194,1.0,False,0.021,0.0,0.0,138.28305288409186,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202091155486.26498,56.13643207951805,37.45805524121014,310.0,138.28305288409186,309.20907580628113,160.87907429519274,138.05289028909377,0.0,0.0,0.0,0.0,0.0,0.0,-2.2653323362067033,-78.7558225302444,3527335.0028531267,2549377.081856976,3527335.0028531267,0.0,-1056713.7435263954,-977957.920996151,0.0,306.2779390908634,293.0922119076185,269.297464529078,239.73446480811234,210.61512140398048,186.1827727663626,167.9812432471626,155.62095835563903,147.8321064240352,143.21922085551884,140.62723720148966,139.23536246897686,138.51699796047023,138.1590332107331,301.7892348486683,282.944653745387,255.18756999850964,224.8511450985799,197.52843622064688,176.09080169859877,160.9418071183697,151.08846081819243,145.09984217172018,141.66131065633402,139.7806584159579,138.7945752488999,138.29639299228785,138.05289028909377,306.54492354894387,294.7506339351528,273.1035391187607,245.22601262578385,216.64622039809151,191.69737893250584,172.39342729840104,158.80662932410434,149.95126655731872,144.53739258430804,141.40263400445525,139.67076774944383,138.75247674160096,138.28305288409186
2026-07-12 10:10:00+00:00,1138.559,2990465.9936994235,3532880.2634599996,2990465.9936994235,542414.2697605761,542414.2697605761,0.0,3532.8802634599997,2990.4659936994235,3532880.2634599996,138.28913127793572,0,,,False,legacy,0,,0.0,,0,none,0.008837985405600355,0.008837985405600355,0.0,0.0,0.008837985405600355,0.7909241937188654,1.0,False,0.021,0.0,0.0,138.30041972363082,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,203575866174.79935,56.54885171522204,37.73324974368363,310.0,138.30041972363082,309.2281108767235,161.58811426854396,138.0569068545995,0.0,0.0,0.0,0.0,0.0,0.0,-2.2785008589834033,-79.01113666020048,3532577.1886638226,2553528.9508841387,3532577.1886638226,0.0,-1058059.3744398844,-979048.237779684,0.0,306.4005684495929,293.57796353322647,270.21610803648997,240.9316681669485,211.850431969399,187.26516732090425,168.81996161045834,156.2104615625736,148.21405312804205,143.44944290511435,140.75654725427026,139.302315536033,138.54765789016537,138.16960550769232,302.0562465952034,283.6527919492368,256.2826044245923,226.10724578109043,198.71253903434334,177.05949028544174,161.65228426249752,151.56534492260283,145.39649229715653,141.83328842678335,139.87322158731135,138.8397730176427,138.31483757157739,138.0569068545995,306.66277167662116,295.19553756056024,273.95946764425463,246.37891501274763,217.88076656843154,192.82028207599058,173.2957821790595,159.4635596782979,150.3917576365396,144.8121949362785,141.56275536888498,139.7574463630158,138.79502906993207,138.30041972363082
2026-07-12 10:20:00+00:00,1139.986,2994272.0180694493,3537308.1588399997,2994272.0180694493,543036.1407705504,543036.1407705504,0.0,3537.3081588399996,2994.272018069449,3537308.1588399997,138.3069712877543,0,,,False,legacy,0,,0.0,,0,none,0.008849948112160385,0.008849948112160385,0.0,0.0,0.008849948112160385,0.7718891232764804,1.0,False,0.021,0.0,0.0,138.31913847825342,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205062530265.4313,56.96181396261981,38.00880631367811,310.0,138.31913847825342,309.246037964588,162.30875240720755,138.06177139195137,0.0,0.0,0.0,0.0,0.0,0.0,-2.291711990166499,-79.26678709857342,3536981.041292341,2557040.2714851703,3536981.041292341,0.0,-1059207.5569057441,-979940.7698071707,0.0,306.51831450618886,294.0502181293502,271.1180860040229,242.11744126596054,213.0837155751105,188.35380634014265,169.6694315419167,156.8115387061829,148.6060692898048,143.68732250459712,140.89113964095307,139.37264581886257,138.5803471967938,138.1813364902525,302.3139824199996,284.3443789800405,257.3623585679304,227.3564078033216,199.89931050725087,178.0374483384213,162.37452985661676,152.05337905310984,145.70210628680468,142.01170522517234,139.9700330082891,138.8875895169389,138.33480797439248,138.06177139195137,306.7755094786057,295.6262583781984,274.79600084313535,247.51515978200314,219.10683878920221,193.94349159717783,174.20452628907137,160.12946560399158,150.84111563600305,145.0943239164534,141.72825679925802,139.84774398500826,138.8398548143626,138.31913847825342
2026-07-12 10:30:00+00:00,1141.152,2997397.5009892727,3540926.1868800004,2997397.5009892727,543528.6858907277,543528.6858907277,0.0,3540.9261868800004,2997.397500989273,3540926.1868800004,138.3261739588018,0,,,False,legacy,0,,0.0,,0,none,0.008859955860862467,0.008859955860862467,0.0,0.0,0.008859955860862467,0.7539620354119734,1.0,False,0.021,0.0,0.0,138.33923985123116,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206550777075.26303,57.375215854239734,38.28465624427549,310.0,138.33923985123116,309.2629211590338,163.04065169338787,138.06751543170782,0.0,0.0,0.0,0.0,0.0,0.0,-2.3049657751805084,-79.52271008405805,3540574.501238248,2559934.0598036014,3540574.501238248,0.0,-1060163.1515187044,-980640.4414346463,0.0,306.63135175963697,294.50921953043155,272.00336950547774,243.2913563924594,214.31431683304876,189.4480597897073,170.5292043518421,157.42395565234372,149.00808570581842,143.93288508870413,141.03107738676152,139.44641950593225,138.6151203589338,138.1942647367058,302.56270464700594,285.01957596766204,258.4265964256371,228.59804383757663,201.08806676805185,179.02411990129977,163.1082068154242,152.55242452357078,146.01667546457307,142.19661478495615,140.07116261711326,138.93808716985885,138.35635102247295,138.06751543170782,306.8833656964722,296.04322651759884,275.61344703836187,248.6346936388344,220.32407773698978,195.06642901720994,175.1191962998567,160.8040452065892,151.29918801376127,145.3837353159749,141.89915389386636,139.94172044777395,138.88699803462183,138.33923985123116
2026-07-12 10:40:00+00:00,1142.063,2999858.286391925,3543752.9652200006,2999858.286391925,543894.6788280755,543894.6788280755,0.0,3543.7529652200005,2999.858286391925,3543752.9652200006,138.34677008671886,0,,,False,legacy,0,,0.0,,0,none,0.00886805641371443,0.00886805641371443,0.0,0.0,0.00886805641371443,0.7370788409662055,1.0,False,0.021,0.0,0.0,138.36075480974904,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208040246319.2366,57.78895731089906,38.56073275582098,310.0,138.36075480974904,309.27882086259154,163.7834676765229,138.07417056366262,0.0,0.0,0.0,0.0,0.0,0.0,-2.3182622491212435,-79.77884364440968,3543376.193496124,2562227.5836003628,3543376.193496124,0.0,-1060927.453540171,-981148.6098957614,0.0,306.73985006675065,294.9552169691388,272.87195406993595,244.45301845311047,215.5416047266238,190.54730605720653,171.39882946813356,158.0474683801561,149.42002260228662,144.18614796040865,141.17641842587233,139.52370013189105,138.65203091762203,138.20842864841953,302.8026728843107,285.6785592038493,259.475113754003,229.83159772873663,202.2781410305118,180.01895147419816,163.8529692945367,153.06233152077817,146.34018165142825,142.38806435861707,140.17667671838288,138.99132672128292,138.37951331857423,138.07417056366262,306.9865506837884,296.44684413858994,276.4120871687835,249.73744012756964,221.532039416616,196.18869894560942,176.03932970039668,161.48696586847473,151.76579713063293,145.68036634275464,142.07544989087816,140.03940115118164,138.93649574818093,138.36075480974904
2026-07-12 10:50:00+00:00,1142.727,3001675.4750793576,3545813.31738,3001675.4750793576,544137.8423006423,544137.8423006423,0.0,3545.8133173799997,3001.6754750793575,3545813.31738,138.36879019271763,0,,,False,legacy,0,,0.0,,0,none,0.008874313014798324,0.008874313014798324,0.0,0.0,0.008874313014798324,0.7211791374084555,1.0,False,0.021,0.0,0.0,138.38371304678304,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209530588023.26758,58.202941117574326,38.836970979822155,310.0,138.38371304678304,309.29379400303213,164.53684941578885,138.08176832995557,0.0,0.0,0.0,0.0,0.0,0.0,-2.331601437051248,-80.03512758002917,3545410.9753392222,2563937.9676316543,3545410.9753392222,0.0,-1061508.1352875968,-981473.0077075677,0.0,306.8439745936678,295.3884642432022,273.72385842946625,245.6020644112354,216.76497326636326,191.65093345443555,172.27785382518195,158.68182389521965,149.84179009591253,144.44712044675768,141.32721557972928,139.6045485042161,138.69113089565263,138.22386627479304,303.03414359591244,286.3215187542076,260.50773660648315,231.0565438608763,203.46888415473535,181.0213907602058,164.6084655806596,153.58293965452697,146.67259705091118,142.58609449282585,140.28663774509772,139.04736706675257,138.40434074517154,138.08176832995557,307.08526985777246,296.83751604036087,277.1922303156821,250.8233733826136,222.73039636751105,197.30973840346095,176.96447157707374,162.17790633397973,152.24076852497728,145.98415338869813,142.2571461184279,140.1408018757557,138.9883804086613,138.38371304678304
2026-07-12 11:00:00+00:00,1143.146,3002854.4078056943,3547113.4492399995,3002854.4078056943,544259.0414343053,544259.0414343053,0.0,3547.1134492399997,3002.8544078056943,3547113.4492399995,138.39226278359183,0,,,False,legacy,0,,0.0,,0,none,0.008878742186835535,0.008878742186835535,0.0,0.0,0.008878742186835535,0.7062059969678671,1.0,False,0.021,0.0,0.0,138.40814086621725,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,211021457767.66177,58.61707160212827,39.113307077305464,310.0,138.40814086621725,309.3078942215622,165.30043600029686,138.09034008049863,0.0,0.0,0.0,0.0,0.0,0.0,-2.3449833541588587,-80.29150264566235,3546685.125741767,2565074.409969322,3546685.125741767,0.0,-1061902.2184181078,-981610.7157724455,0.0,306.94388566349943,295.80921800232113,274.559121126821,246.73815937656886,217.98383802380891,192.75833812046437,173.16581885928062,159.32675833822535,150.2732869225031,144.7158029017225,141.48351582044268,139.6890222120543,138.73247066596886,138.240615107343,303.257369373516,286.94865599546955,261.5243180572288,232.27238442332327,204.6596627338081,182.03088724153707,165.37433491981346,154.11407723387754,147.01388376989945,142.79073860502697,140.40110391789818,139.1062650439289,138.43087820001787,138.09034008049863,307.1797102829738,297.21560520278445,277.95412874416417,251.89240418513143,223.91873446568135,198.42899126197128,177.8941012624455,162.87649305087334,152.72388668160687,146.29500367359392,142.44422489618339,140.24594057015938,139.04267957710636,138.40814086621725
2026-07-12 11:10:00+00:00,1143.324,3003405.648000809,3547665.7725600004,3003405.648000809,544260.1245591915,544260.1245591915,0.0,3547.6657725600003,3003.405648000809,3547665.7725600004,138.4172138978049,0,,,False,legacy,0,,0.0,,0,none,0.008881375736069421,0.008881375736069421,0.0,0.0,0.008881375736069421,0.6921057784377922,1.0,False,0.021,0.0,0.0,138.4340638135904,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,212512515823.26816,59.03125439535226,39.389678078700186,310.0,138.4340638135904,309.3211720631609,166.07385837713127,138.09991685154372,0.0,0.0,0.0,0.0,0.0,0.0,-2.358408005892717,-80.54791040314853,3547211.0831564185,2565644.6697471226,3547211.0831564185,0.0,-1062114.3238124447,-981566.4134092962,0.0,307.0397388051075,296.2177369957447,275.3777991050947,247.86099545300675,219.1976357228993,193.86892260719495,174.06226146556202,159.98199717193876,150.7144003780819,144.99218647784352,141.6453600101682,139.77717589144495,138.77609902680825,138.258712010806,303.47259866188404,287.56018220546605,262.5247361813931,233.47864763714858,205.8498577313589,183.04689074643346,166.1502075519709,154.65556039418084,147.36399304627415,143.00202230718014,140.52012877418605,139.16807508957953,138.4591695438147,138.09991685154372,307.27005426249883,297.58147753191014,278.6980597340402,252.94448727613766,225.09662265908014,199.54592406963752,178.8277209122613,163.58235897520515,153.21493454496752,146.6128197855311,142.63668921686022,140.3548363359637,139.09942043576473,138.4340638135904
2026-07-12 11:20:00+00:00,1143.262,3003331.879938901,3547473.39028,3003331.879938901,544141.510341099,544141.510341099,0.0,3547.47339028,3003.331879938901,3547473.39028,138.44366806668205,0,,,False,legacy,0,,0.0,,0,none,0.008882222050704238,0.008882222050704238,0.0,0.0,0.008882222050704238,0.6788279368391272,1.0,False,0.021,0.0,0.0,138.46150453668915,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,214003425426.48026,59.44539595180007,39.66602156410603,310.0,138.46150453668915,309.3336751489688,166.85673465827406,138.11052929549533,0.0,0.0,0.0,0.0,0.0,0.0,-2.3718753880468317,-80.80429292468949,3546992.0162047767,2565653.631611518,3546992.0162047767,0.0,-1062142.6775179482,-981338.3845932587,0.0,307.13168472757235,296.61428107681496,276.17996576717695,248.97028977676896,220.40582310898222,194.9820983195357,174.96671399123437,160.6472535636715,151.16500564580372,145.2762526106879,141.81278240427085,139.8690601332216,138.8220628663946,138.27819306709705,303.68007537953844,288.1563171055649,263.5088922871003,234.67488667339614,207.03886500536763,184.06885123041718,166.93570478608913,155.2071931564142,147.7228651506666,143.21996319784122,140.6437607701075,139.2328492931687,138.48925751343268,138.11052929549533,307.3564718551141,297.93547593851844,279.4242768204978,253.97955686107048,226.2637946471075,200.6600061376483,179.76474185294293,164.29509651597922,153.71366714060193,146.9374837873525,142.83447803600677,140.46749232493323,139.1586239701434,138.46150453668915
2026-07-12 11:30:00+00:00,1142.958,3002627.894364729,3546530.0965199997,3002627.894364729,543902.2021552706,543902.2021552706,0.0,3546.5300965199995,3002.627894364729,3546530.0965199997,138.47164655467952,0,,,False,legacy,0,,0.0,,0,none,0.008881265972790835,0.008881265972790835,0.0,0.0,0.008881265972790835,0.6663248510312201,1.0,False,0.021,0.0,0.0,138.49048173092757,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,215493849435.20746,59.85940262089096,39.94227504346982,310.0,138.49048173092757,309.34544833918295,167.6486796130573,138.12220749017075,0.0,0.0,0.0,0.0,0.0,0.0,-2.385385486749881,-81.06059221829675,3546021.8049597107,2565100.6067636358,3546021.8049597107,0.0,-1061981.7904143715,-980921.1981960748,0.0,307.21986927862986,296.9991100506134,276.9657084962382,250.06578192282612,221.60787396153015,196.09728170279206,175.87870302492607,161.3222302295877,151.62496497319944,145.56797200266834,141.9858098816473,139.96472079424157,138.87040668900025,138.29909330747213,303.8800384838647,288.73728697038996,264.47670801491876,235.86067669832835,208.2260917868635,185.09621902382113,167.73043850888186,155.76876558908288,148.0904281442545,143.4445699308962,140.77204276148424,139.3006363133337,138.52118333338169,138.12220749017075,307.43912171745444,298.277920900389,280.13302955671537,254.99752481907325,227.41977509169882,201.77067716251233,180.70473430367454,165.01429040256028,154.21981111014415,147.26885297661283,143.03753644689687,140.58390045313817,139.22030380368778,138.49048173092757
2026-07-12 11:40:00+00:00,1142.412,3001293.704017226,3544835.8912799996,3001293.704017226,543542.1872627735,543542.1872627735,0.0,3544.8358912799995,3001.293704017226,3544835.8912799996,138.50116739756908,0,,,False,legacy,0,,0.0,,0,none,0.008878507581440636,0.008878507581440636,0.0,0.0,0.008878507581440636,0.6545516608170487,1.0,False,0.021,0.0,0.0,138.5210122070272,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,216983450118.86115,60.273180588572544,40.218375917658925,310.0,138.5210122070272,309.35653389427375,168.44929510593758,138.13498078598408,0.0,0.0,0.0,0.0,0.0,0.0,-2.3989382784482607,-81.31675019027576,3544300.4987847665,2563984.5562797533,3544300.4987847665,0.0,-1061632.692695289,-980315.9425050132,0.0,307.30443356933506,297.3724833592229,277.7351280356357,251.14723406052784,222.80327995409053,197.21389432822272,176.7977492901925,162.00661828662456,152.09412790772544,145.8673046357403,142.16446176506986,140.06419909118802,138.92117247403456,138.32144657889893,304.07272193111254,289.3033239485271,265.4281244471536,237.03561477850465,209.41095753806056,186.12844276093873,168.5340102627546,156.34005597644216,148.46659791567825,143.6758418521058,140.90501156352408,139.37148135318947,138.55498649195323,138.13498078598408,307.5181589049927,298.60913673219767,280.82459663926903,255.9983493409668,228.5641948275614,202.8773702926513,181.6470898159639,165.7395130172709,154.73309038638106,147.6067793691802,143.24580426739396,140.70404979348874,139.2844707157915,138.5210122070272
2026-07-12 11:50:00+00:00,1141.62,2999318.810890031,3542378.3628,2999318.810890031,543059.5519099687,543059.5519099687,0.0,3542.3783627999996,2999.3188108900313,3542378.3628,138.53224582385255,0,,,False,legacy,0,,0.0,,0,none,0.00887391567040963,0.00887391567040963,0.0,0.0,0.00887391567040963,0.6434661057262474,1.0,False,0.021,0.0,0.0,138.55310825508138,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,218471885879.71405,60.686634966587235,40.494260870757785,310.0,138.55310825508138,309.3669716185967,169.25817139973114,138.14887767152425,0.0,0.0,0.0,0.0,0.0,0.0,-2.412533729795099,-81.57270808103075,3541815.7838061657,2562298.976169206,3541815.7838061657,0.0,-1061089.5157179902,-979516.8076369595,0.0,307.38551397135933,297.7346592252728,278.4883366864312,252.21442715583507,223.991548477702,198.3313622001319,177.72336655221778,162.7000952091962,152.57233018560706,146.1741989227949,142.34874914384326,140.1675310938343,138.97439933797824,138.34528531599426,304.2583543883143,289.8546647563246,266.3631001690318,238.19931838886177,210.59289309482392,187.1649699715855,169.34601128527336,156.92082813595434,148.85127759672847,143.91376859280132,141.0426975841042,139.44542588504805,138.5907045536692,138.14887767152425,307.5937266763809,298.92942978531096,281.49914677383896,256.98193970920573,229.6966433324752,203.979490626119,182.5912171274326,166.47029475526364,155.25319085216813,147.9510863025132,143.45920111436178,140.82791624131903,139.35112758130157,138.55310825508138
2026-07-12 12:00:00+00:00,1140.577,2996690.062244306,3539141.99638,2996690.062244306,542451.934135694,542451.934135694,0.0,3539.14199638,2996.690062244306,3539141.99638,138.56489265867532,0,,,False,legacy,0,,0.0,,0,none,0.008867450906184649,0.008867450906184649,0.0,0.0,0.008867450906184649,0.6330283814032782,1.0,False,0.021,0.0,0.0,138.5867779796182,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,219958809046.36707,61.09966917954641,40.76986546108191,310.0,138.5867779796182,309.37679900014194,170.07488683838324,138.1639255546317,0.0,0.0,0.0,0.0,0.0,0.0,-2.4261717974763295,-81.8284060873819,3538552.238417723,2560033.683842407,3538552.238417723,0.0,-1060346.960662698,-978518.554575316,0.0,307.4632421698494,298.0858940203986,279.22545760908014,253.26715942746145,225.1722009190623,199.4491144324158,178.65506080382957,163.4023246150009,153.05939269422987,146.48859079330174,142.53867412470285,140.27474715480244,139.03012313306905,138.3706402796393,304.4371590510236,290.39154946119174,267.2816096234715,239.3514223061584,211.77133861678206,188.20524548945406,170.16602111876716,157.51083082484433,149.24435640854966,144.15832908886728,141.18512407687842,139.52250711812485,138.6283728063258,138.1639255546317,307.6659612649292,299.2391285925709,282.15690327920305,257.9482089485276,230.81670723918188,205.07643812812154,183.53650736762197,167.20613745742125,155.7797729017051,148.30157555433385,143.67763030117774,140.95546446297516,139.42027015485073,138.5867779796182
2026-07-12 12:10:00+00:00,1139.276,2993389.029018067,3535105.0714399996,2993389.029018067,541716.0424219328,541716.0424219328,0.0,3535.10507144,2993.389029018067,3535105.0714399996,138.59911426107126,0,,,False,legacy,0,,0.0,,0,none,0.008859058057643582,0.008859058057643582,0.0,0.0,0.008859058057643582,0.6232009998580565,1.0,False,0.021,0.0,0.0,138.6220244980391,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,221443863337.52927,61.512184260424796,41.045123651083856,310.0,138.6220244980391,309.38605134113146,170.8990068057936,138.1801505534738,0.0,0.0,0.0,0.0,0.0,0.0,-2.439852427963776,-82.08378292467992,3534488.2507705097,2557174.268195015,3534488.2507705097,0.0,-1059397.7655001748,-977313.9825754949,0.0,307.5377452224191,298.4264415984346,279.94662189652047,254.30524517214664,226.34477136451213,200.56658218537333,179.59232942896244,164.11295541409785,153.5551205617853,146.8104028247587,142.7342290872165,140.38587132850398,139.0883760307342,138.39754028016588,304.60935350651886,290.9142204710147,268.1836417397181,240.49157789041473,212.9457425702082,189.24871063489326,170.99360695393813,158.10979704408305,149.6457088059408,144.40949082370415,141.33230651686375,139.60275752928987,138.6680239361688,138.1801505534738,307.7349909759908,299.5384564020506,282.7980629250395,258.8970606746064,231.9239591099369,206.16759056993754,184.48232253108202,167.94651241128483,156.3124661138173,148.65802319792093,143.90097585683816,141.08664588715854,139.4918857768481,138.6220244980391
2026-07-12 12:20:00+00:00,1137.709,2989394.625441026,3530242.7644599997,2989394.625441026,540848.1390189738,540848.1390189738,0.0,3530.2427644599998,2989.394625441026,3530242.7644599997,138.63491198756356,0,,,False,legacy,0,,0.0,,0,none,0.008848673712856109,0.008848673712856109,0.0,0.0,0.008848673712856109,0.6139486588685372,1.0,False,0.021,0.0,0.0,138.65884589666513,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,222926682062.80844,61.92407835078012,41.31996747386552,310.0,138.65884589666513,309.3947618825745,171.73008330645382,138.19757726896168,0.0,0.0,0.0,0.0,0.0,0.0,-2.4535755572168974,-82.33877551873003,3529599.107928376,2553703.317650688,3529599.107928376,0.0,-1058234.565796418,-975895.7902776881,0.0,307.60914564568884,298.7565530035685,280.65196749462694,255.3285134004297,227.5088056443781,201.6831980077776,180.53466063431378,164.83162117211901,154.0593024707045,147.13954349383627,142.93539599890562,140.50092081507213,139.14918611167005,138.42601189886395,304.77514966749646,291.422921772814,269.06919749001287,241.61945169125178,214.11556082698957,190.29480249798905,171.82832291473508,158.7174432426737,150.05519366590462,144.6672090424207,141.48425194084476,139.68620436160052,138.70968767750182,138.19757726896168,307.8009378729382,299.8276783658512,283.4228192019544,259.82839833278666,233.01797022862385,207.2523159961523,185.42800523880817,168.6908666464548,156.85087419656858,149.02018231149341,144.12910384493375,141.2213992250687,139.5659534951559,138.65884589666513
2026-07-12 12:30:00+00:00,1135.867,2984683.109373828,3524527.14898,2984683.109373828,539844.0396061721,539844.0396061721,0.0,3524.52714898,2984.683109373828,3524527.14898,138.6722820458208,0,,,False,legacy,0,,0.0,,0,none,0.008836226263953688,0.008836226263953688,0.0,0.0,0.008836226263953688,0.605238117425472,1.0,False,0.021,0.0,0.0,138.69723489423902,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,224406887184.82684,62.33524644022968,41.59432685933925,310.0,138.69723489423902,309.40296192173145,172.5676557133225,138.21622856176685,0.0,0.0,0.0,0.0,0.0,0.0,-2.4673411103577347,-82.5933188450248,3523857.0009090747,2549601.8555423617,3523857.0009090747,0.0,-1056848.4642117377,-974255.1453667129,0.0,307.67756151303354,299.0764761064257,281.3416389620951,256.33680698228204,228.66386071171235,202.79839595467226,181.48153366573942,165.55794009022836,154.57171017116949,147.47590654520002,143.1421457938699,140.6199054343002,139.21257696673194,138.45607921075467,304.93475374922326,291.91789828280406,269.93828951685776,242.73472462755842,215.28025623589187,191.34295375511846,172.66970980721143,159.33346885248872,150.47265368109473,144.9314261033118,141.64095836368372,139.77286916040885,138.7533904779506,138.21622856176685,307.8639180609352,300.10705089180556,284.0313655247959,260.74212739474075,234.09833324491973,208.32999749852954,186.37289865745282,169.43862574476623,157.39457541335753,149.38778278630488,144.3618619191452,141.35964997703604,139.64244362925848,138.69723489423902
2026-07-12 12:40:00+00:00,1133.736,2979217.581918986,3517914.7838399997,2979217.581918986,538697.2019210136,538697.2019210136,0.0,3517.9147838399995,2979.217581918986,3517914.7838399997,138.71121420384958,0,,,False,legacy,0,,0.0,,0,none,0.008821604752811593,0.008821604752811593,0.0,0.0,0.008821604752811593,0.5970380782685538,1.0,False,0.021,0.0,0.0,138.73717577882834,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,225884084401.60318,62.745579000445325,41.86812872273614,310.0,138.73717577882834,309.41068091752453,173.41124590744394,138.23612524696748,0.0,0.0,0.0,0.0,0.0,0.0,-2.481149001204572,-82.8473450810217,3517218.6627822025,2544842.706374916,3517218.6627822025,0.0,-1055223.3014883082,-972375.9564072866,0.0,307.7431064605546,299.3864548530993,282.0157855024529,257.3299798712283,229.80950250043102,203.9116087446213,182.43241511608622,166.29151224803317,155.09209633588577,147.81936924147877,143.35443701281656,140.74282662993252,139.2785670114603,138.48776333943377,305.0883660531873,292.3993945737698,270.79093987125714,243.83708945753185,216.43929611917787,192.39259052840657,173.51729327111104,159.9575547288313,150.8979138646336,145.20207022303185,141.80241380530717,139.86276706945156,138.79915502088807,138.23612524696748,307.924037278828,300.3768049962298,284.62385615851355,261.638151289481,235.164578760183,209.39989189508265,187.3162497951547,170.18914549448508,157.943090422843,149.76050957219346,144.59906507505374,141.501301516269,139.72131242983397,138.73717577882834
2026-07-12 12:50:00+00:00,1131.302,2972961.089844623,3510362.227879999,2972961.089844623,537401.1380353761,537401.1380353761,0.0,3510.3622278799994,2972.961089844623,3510362.227879999,138.75169038421822,0,,,False,legacy,0,,0.0,,0,none,0.008804697580065574,0.008804697580065574,0.0,0.0,0.008804697580065574,0.5893190824754697,1.0,False,0.021,0.0,0.0,138.7786460799314,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,227357860423.0294,63.15496122861927,42.1412964597948,310.0,138.7786460799314,309.4179465964722,174.26035778100047,138.2572857449404,0.0,0.0,0.0,0.0,0.0,0.0,-2.4949991317276434,-83.10078313843108,3509640.797688821,2539394.152182112,3509640.797688821,0.0,-1053347.42864514,-970246.6455067089,0.0,307.80588979847397,299.6867290237953,282.674560148803,258.3078959222204,230.94530384622624,205.0222656850411,183.38675831325924,167.0319181083537,155.62019333377881,148.16979125001345,143.57221483887002,140.86967670205,139.34716892199856,138.52108207145378,305.2361809824768,292.8676542427952,271.6271787009273,244.92624893456403,217.59215105763917,193.4431308960422,174.37058142749805,160.58936112900807,151.3307799417563,145.47905412482183,141.96859522292473,139.95590604516218,138.8469996853141,138.2572857449404,307.9813972630915,300.63716798608436,285.20044912492597,262.5163071966588,236.21618602385448,210.46130059775987,188.25728186115415,170.94175278253113,158.49591061759992,150.138021052924,144.8405068611795,141.64624145988282,139.80250546861424,138.7786460799314
2026-07-12 13:00:00+00:00,1128.549,2965871.389033114,3501819.8340599993,2965871.389033114,535948.4450268853,535948.4450268853,0.0,3501.8198340599993,2965.871389033114,3501819.8340599993,138.79368532159896,0,,,False,legacy,0,,0.0,,0,none,0.00878537701548482,0.00878537701548482,0.0,0.0,0.00878537701548482,0.5820534035278229,1.0,False,0.021,0.0,0.0,138.82161534182896,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,228827780996.4164,63.56327249900456,42.4137495807918,310.0,138.82161534182896,309.424785049976,175.114476930255,138.2797257863147,0.0,0.0,0.0,0.0,0.0,0.0,-2.508891391448328,-83.35355832410703,3501073.926506855,2533221.1806358136,3501073.926506855,0.0,-1051206.3041951484,-967852.7458710414,0.0,307.8660166083546,299.977534006319,283.31811902657535,259.27042801564534,232.0708428819864,206.12979192207146,184.34400284127886,167.77871788652138,156.15571227115427,148.52701365473237,143.79541020060242,141.0004380721147,139.41838908302805,138.5560494719962,305.378387062049,293.322919447783,272.44704344422524,246.00191525476268,218.7382936167587,194.4939836017565,175.22906503307243,161.22852694145598,151.77103748375234,145.76227418952078,142.13946776163706,140.05228626024538,138.89693811045444,138.2797257863147,308.0360936450537,300.8883559926496,285.76129121137166,263.3764235333237,237.25264986896374,211.51348023662723,189.19519598227234,171.6957360313129,159.05248830502356,150.5199417780679,145.08595438150095,141.79433841259353,139.88595559829827,138.82161534182896
2026-07-12 13:10:00+00:00,1125.457,2957895.6276352033,3492225.54358,2957895.6276352033,534329.9159447965,534329.9159447965,0.0,3492.22554358,2957.8956276352033,3492225.54358,138.83716937613767,0,,,False,legacy,0,,0.0,,0,none,0.008763483538954115,0.008763483538954115,0.0,0.0,0.008763483538954115,0.5752149500240193,1.0,False,0.021,0.0,0.0,138.86605543984498,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,230293386725.2671,63.97038520146308,42.685402935541674,310.0,138.86605543984498,309.4312208232506,175.97306778252855,138.30345802594167,0.0,0.0,0.0,0.0,0.0,0.0,-2.5228256567184224,-83.60559162056525,3491455.9820598536,2526281.8063716944,3491455.9820598536,0.0,-1048779.7673087246,-965174.1756881593,0.0,307.9235877852205,300.2591003058355,283.94661991042693,260.2174558748765,233.18570108886783,207.2336064015926,185.3035719114443,168.531449369384,156.69834091686613,148.89085714488962,144.02393830744646,141.1350821765788,139.49222680331545,138.59267537027316,305.515166838915,293.7654299993086,273.25057704204164,247.06380786472621,219.87719602720998,195.5445463262149,176.0922151577767,161.87466790806957,152.21845017613455,146.05160897461155,142.31498358499348,140.15189924126608,138.9489785985457,138.30345802594167,308.0882140572641,301.1305663459258,286.30650086481785,264.21831730201296,238.2734207876041,212.555631200178,190.12912668433057,172.45031933786348,159.612217674569,150.90584867830202,145.335138834355,141.94543578406635,139.9715790890672,138.86605543984498
2026-07-12 13:20:00+00:00,1122.004,2948975.8501169775,3481511.0917599997,2948975.8501169775,532535.2416430223,532535.2416430223,0.0,3481.5110917599995,2948.9758501169777,3481511.0917599997,138.8821030299249,0,,,False,legacy,0,,0.0,,0,none,0.008738841895842902,0.008738841895842902,0.0,0.0,0.008738841895842902,0.5687791767493877,1.0,False,0.021,0.0,0.0,138.91190569720874,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,231754189295.32858,64.37616369314682,42.9561660138872,310.0,138.91190569720874,309.43727700164413,176.83557139183145,138.32849158422258,0.0,0.0,0.0,0.0,0.0,0.0,-2.536801789891168,-83.8567990364732,3480719.2965540537,2518527.749138961,3480719.2965540537,0.0,-1046048.3464515656,-962191.5474150924,0.0,307.9787001195777,300.531653266127,284.56022125464,261.1488645445072,234.28946189785447,208.33312012767504,186.2648690196233,169.2896257723119,157.24774184579982,149.26112036265198,144.25769726580393,141.27356839139193,139.56867353508687,138.63096480078482,305.64669687553146,294.19542271843727,274.0378265330473,248.11165154718591,221.00832848594843,196.59420353728626,176.95948093109945,162.52737449308336,152.6727578938173,146.34691756533357,142.49508056452134,140.25472689788523,139.0031234400957,138.32849158422258,308.1378407256382,301.36398628079934,286.83618522129495,265.0417916879713,239.27792935651374,213.58684453064717,191.0581509603763,173.20467455915332,160.17444427612992,151.29527692192048,145.5877587183139,142.09935329615067,140.059276190266,138.91190569720874
2026-07-12 13:30:00+00:00,1118.163,2939040.703646287,3469592.69922,2939040.703646287,530551.995573713,530551.995573713,0.0,3469.5926992199998,2939.040703646287,3469592.69922,138.92842271758587,0,,,False,legacy,0,,0.0,,0,none,0.008711235935235418,0.008711235935235418,0.0,0.0,0.008711235935235418,0.5627229983558664,1.0,False,0.021,0.0,0.0,138.95909718399437,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,233209667100.70126,64.78046308352813,43.225942134988706,310.0,138.95909718399437,309.44297528776536,177.70140450005093,138.3548315740009,0.0,0.0,0.0,0.0,0.0,0.0,-2.550819638367386,-84.10709085730417,3468780.2671686136,2509903.4331451054,3468780.2671686136,0.0,-1042983.9248808124,-958876.8340235082,0.0,308.031446326151,300.79541258405845,285.1590807023167,262.0645419627046,235.38170771344932,209.42773319359497,187.2272783756794,170.05273357530712,157.80355017142392,149.63757763720724,144.4965662190557,141.41584263039738,139.64771188242588,138.67091736131175,305.7731476479969,294.6131305452657,274.80884119771736,249.1451739468365,222.13115645939192,197.6423242012703,177.83028624763904,163.18620929736605,153.13367446567764,146.64803769754948,142.67968080771257,140.36074044172565,139.05936816538554,138.3548315740009,308.18504741510026,301.58878170532466,287.35041584945213,265.8465993315126,240.26554003358046,214.60635084871618,191.9813100764967,173.957915390689,160.7384438522395,151.68770232154378,145.84346746913192,142.25587889534737,140.1489260926338,138.95909718399437
2026-07-12 13:40:00+00:00,1113.905,2928013.5243612505,3456380.3807,2928013.5243612505,528366.8563387496,528366.8563387496,0.0,3456.3803807,2928.0135243612503,3456380.3807,138.97605662068125,0,,,False,legacy,0,,0.0,,0,none,0.008680433171642209,0.008680433171642209,0.0,0.0,0.008680433171642209,0.5570247122346359,1.0,False,0.021,0.0,0.0,139.00755271738032,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,234659260454.63037,65.183127904064,43.494627559633415,310.0,139.00755271738032,309.4483360778957,178.56995361370264,138.38247854787764,0.0,0.0,0.0,0.0,0.0,0.0,-2.564879033503545,-84.35637081695515,3455549.085054196,2500345.2940321346,3455549.085054196,0.0,-1039560.1618390167,-955203.7910220616,0.0,308.0819151339376,301.05059207594314,285.74335421827334,262.9643775008881,236.46201809246116,210.5168324523003,188.19016091783132,170.82022925191814,158.36537036530152,150.0199768711131,144.74040366302233,141.56183604545697,139.72931465630205,138.71252656515733,305.8946835710864,295.01878197688933,275.5636711981062,250.16410358552147,223.2451383150057,198.68825853282422,178.70402947943936,163.850704846841,153.60088548662262,146.95478374327874,142.86868904086003,140.46989918711668,139.11770070944095,138.38247854787764,308.2299021409863,301.8051093130508,287.8492533253801,266.6324776370991,241.235591566565,215.61313062599365,192.89751780086667,174.70903539007998,161.30342756100302,152.08255056531098,146.10187961173864,142.41477212199237,140.24038854605473,139.00755271738032
2026-07-12 13:50:00+00:00,1109.195,2915801.8581657694,3441765.5333,2915801.8581657694,525963.6751342304,525963.6751342304,0.0,3441.7655333,2915.8018581657693,3441765.5333,139.02492185707922,0,,,False,legacy,0,,0.0,,0,none,0.008646153583794254,0.008646153583794254,0.0,0.0,0.008646153583794254,0.5516639221042965,1.0,False,0.021,0.0,0.0,139.0571788308017,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,236102365346.84277,65.58399037412299,43.76211033314364,310.0,139.0571788308017,309.45337852843403,179.44057350576028,138.41142790666623,0.0,0.0,0.0,0.0,0.0,0.0,-2.578979789341432,-84.60453502732359,3440917.463265582,2489779.3553813277,3440917.463265582,0.0,-1035742.6429115781,-951138.1078842544,0.0,308.13019128114655,301.29739923352747,286.3131946286798,263.84825945946204,237.52996651852163,211.59978810244274,189.1528495383158,171.591535937077,158.93277340622,150.40803674593215,144.98904521264546,141.71146335655934,139.8134436918393,138.75577904306564,306.0114628722367,295.41260021839014,276.302365745818,251.16816728957124,224.34972235571493,199.73133530797077,179.58007797414396,164.52035989539527,154.07404495171627,147.26694439204164,143.061990852651,140.58214926524397,139.17810051831847,138.41142790666623,308.27246547224865,302.01310330229376,288.33271802404226,267.3991044580593,242.18734349367153,216.60613627486137,193.8056379535128,175.45698420755275,161.86852238227945,152.47917571168887,146.3625555220615,142.57575419519404,140.33349770274165,139.0571788308017
2026-07-12 14:00:00+00:00,1103.992,2902297.3992866627,3425620.9364799997,2902297.3992866627,523323.537193337,523323.537193337,0.0,3425.6209364799997,2902.2973992866628,3425620.9364799997,139.07491852154908,0,,,False,legacy,0,,0.0,,0,none,0.008608069150643924,0.008608069150643924,0.0,0.0,0.008608069150643924,0.5466214715659703,1.0,False,0.021,0.0,0.0,139.10786366150552,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,237538325917.24667,65.9828683103463,44.02826889035989,310.0,139.10786366150552,309.4581206181618,180.31258155875997,138.44166915208916,0.0,0.0,0.0,0.0,0.0,0.0,-2.593121701121849,-84.85147068250127,3424758.5327307247,2478119.088022335,3424758.5327307247,0.0,-1031490.915390891,-946639.4447083897,0.0,308.17635553566157,301.5360346993997,286.8687499059059,264.71607199271267,238.58511627497853,212.67594891296812,190.1146449408124,172.36603902663344,159.50529293817868,150.80144330910315,145.2423008613088,141.8646208161913,139.9000484205355,138.8006535918002,306.1236374763496,295.7948021582394,277.0249706858582,252.1570865093511,225.44434231249338,200.77085688410793,180.45776386621262,165.19463549562465,154.55277209176023,147.58427960150462,143.2594503387476,140.69742193270295,139.2405373971012,138.44166915208916,308.31278948325496,302.2128759645092,288.80078966482233,268.1460948873272,243.11996950835703,217.58421566082967,194.70440692398557,176.20058552216818,162.43275954748597,152.87685251822109,146.6249951618856,142.73850334041578,140.42805885551758,139.10786366150552
2026-07-12 14:10:00+00:00,1098.252,2887383.851686715,3407810.0608799993,2887383.851686715,520426.20919328416,520426.20919328416,0.0,3407.810060879999,2887.383851686715,3407810.0608799993,139.12592864413114,0,,,False,legacy,0,,0.0,,0,none,0.008565827090630099,0.008565827090630099,0.0,0.0,0.008565827090630099,0.5418793818382142,1.0,False,0.021,0.0,0.0,139.15947789757658,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,238966428903.8728,66.37956358440911,44.29297102655414,310.0,139.15947789757658,309.46257920991144,181.18525128645072,138.47318514169865,0.0,0.0,0.0,0.0,0.0,0.0,-2.607304543639273,-85.09705510454503,3406936.0947438446,2465268.6994814267,3406936.0947438446,0.0,-1026764.4503669627,-941667.3952624176,0.0,308.2204847544216,301.7666920725135,287.41016233618507,265.56769351230815,239.6270182016456,213.74463949816587,191.07481308953967,173.14308141936334,160.08242174805616,151.19984717967472,145.49995269750494,142.0211844489808,139.9890645918562,138.8471202962283,306.23135301576264,296.1655978635062,277.73152712953464,253.13057508175692,226.5284144100172,201.80609577578022,181.3363805255993,165.87295116032337,155.0366479004626,147.90651784794585,143.46090792216637,140.81563195802357,139.30497038411468,138.47318514169865,308.3509206759614,302.4045286768487,289.2534305894883,268.8730358721753,244.0325982807708,218.5461805572846,195.59241374699562,176.93856791099032,162.99508854186715,153.2747879265144,146.88864543514143,142.90265887103283,140.52385044561623,139.15947789757658
2026-07-12 14:20:00+00:00,1091.92,2870915.936427489,3388162.2448,2870915.936427489,517246.30837251106,517246.30837251106,0.0,3388.1622448,2870.9159364274888,3388162.2448,139.17781416829314,0,,,False,legacy,0,,0.0,,0,none,0.008518987481530335,0.008518987481530335,0.0,0.0,0.008518987481530335,0.5374207900885608,1.0,False,0.021,0.0,0.0,139.21186724247957,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240385893650.7001,66.77385934741669,44.55607204535762,310.0,139.21186724247957,309.4667700977872,182.0578160626374,138.5059512086549,0.0,0.0,0.0,0.0,0.0,0.0,-2.6215280693102185,-85.34115402567235,3387279.9451642707,2451115.7320711743,3387279.9451642707,0.0,-1021505.3671187689,-936164.2130930965,0.0,308.26265180515674,301.989557116728,287.9375662253081,266.40299389405305,240.65520507410653,214.8051535539769,192.0325786033282,173.92196036423996,160.66360501350297,151.60285861434713,145.7617512054604,142.1810073718394,140.08041241741415,138.89513930151344,306.33474856657796,296.52518925212223,278.42206839734274,254.08833486889432,227.60133191728417,202.8362887425875,182.21517717053482,166.55467899849887,155.52521038768887,148.23335244275313,143.66617759056427,140.93667564360618,139.371346400689,138.5059512086549,308.3868928931314,302.5881259233092,289.6906026132562,269.5794097858088,244.9242073199681,219.4906618880169,196.46828019136152,177.66945011997748,163.55430741440287,153.6720732341274,147.15286824259414,143.06780070871895,140.62061146696672,139.21186724247957
2026-07-12 14:30:00+00:00,1084.934,2852729.839970512,3366485.10596,2852729.839970512,513755.265989488,513755.265989488,0.0,3366.48510596,2852.729839970512,3366485.10596,139.23041206597955,0,,,False,legacy,0,,0.0,,0,none,0.00846705400874266,0.00846705400874266,0.0,0.0,0.00846705400874266,0.5332299022127813,1.0,False,0.021,0.0,0.0,139.26485245247846,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,241795860924.38882,67.16551692344134,44.81741268591682,310.0,139.26485245247846,309.47070805524845,182.9294507673844,138.53993406436803,0.0,0.0,0.0,0.0,0.0,0.0,-2.635792005920629,-85.58361966246159,3365598.150436965,2435529.0758103295,3365598.150436965,0.0,-1015652.6942890971,-930069.0746266355,0.0,308.3029255274824,302.204807156987,288.4510857756748,267.22182882070916,241.6691860434618,215.8567472940069,192.98711585068156,174.70191910422815,161.2482375019431,152.01004291471443,146.02741142264983,142.3439169443878,140.1739945795758,138.94465948638572,306.43395645646586,296.87376888685037,279.09661722567097,255.03005149254088,228.66245868543183,203.86062944296947,183.09335111036341,167.23913917759663,156.01794839525573,148.56443675773025,143.87504334425986,141.0604283101765,139.43959855208558,138.53993406436803,308.42073125853733,302.76370883201525,290.1120848493795,270.2646077358539,245.7936625782684,220.4160720299188,197.33026488232852,178.39178847811655,164.1091085532993,154.0676968884764,147.4169455359945,143.2334513972308,140.71804197250418,139.26485245247846
2026-07-12 14:40:00+00:00,1077.223,2832637.9654306774,3342558.3356199996,2832637.9654306774,509920.37018932216,509920.37018932216,0.0,3342.5583356199995,2832.6379654306775,3342558.3356199996,139.2835333655554,0,,,False,legacy,0,,0.0,,0,none,0.008409458322695466,0.008409458322695466,0.0,0.0,0.008409458322695466,0.5292919447515487,1.0,False,0.021,0.0,0.0,139.3182264898405,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,243195381339.59903,67.55427259433307,45.07681697750002,310.0,139.3182264898405,309.4744068764778,183.79926807347542,138.57509069436892,0.0,0.0,0.0,0.0,0.0,0.0,-2.650096054041581,-85.82428872571425,3341670.8877253,2418358.314076056,3341670.8877253,0.0,-1009136.8623749586,-923312.5736492444,0.0,308.34137067820353,302.41261049436446,288.95083333502737,268.0240353489274,242.6684410481209,216.8986330256231,193.93754239323982,175.48213859476712,161.83565566695037,152.42091535411706,146.29660896700457,142.50971181130527,140.26969415114573,138.99561706788936,306.5291020737635,297.21151890070144,279.7551829762262,255.95538828669572,229.71112315810734,204.87826176698277,183.97004004319302,167.92559103012132,156.51429809721134,148.8993800007519,144.08725579850505,141.18674183147598,139.50964443887662,138.57509069436892,308.45245045281024,302.9312897001079,290.51763825715494,270.92791775572675,246.63969335433927,221.3207199621051,198.176517707695,179.10377588265365,164.65802633861847,154.46052894124713,147.68006964707854,143.3990694534623,140.8157986077744,139.3182264898405
