timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 14:50:00+00:00,1068.703,2810418.4119418077,3316121.2868199996,2810418.4119418077,505702.87487819185,505702.87487819185,0.0,3316.1212868199996,2810.418411941808,3316121.2868199996,139.33695935484852,0,,,False,legacy,0,,0.0,,0,none,0.008345528627007309,0.008345528627007309,0.0,0.0,0.008345528627007309,0.5255931235221851,1.0,False,0.021,0.0,0.0,139.37174896129162,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,244583401234.41327,67.9398336762259,45.3340896214747,310.0,139.37174896129162,309.47787940800447,184.6663096517708,138.61136704707468,0.0,0.0,0.0,0.0,0.0,0.0,-2.664439884040384,-86.06297999281638,3315238.0750863524,2399429.471349882,3315238.0750863524,0.0,-1001871.5837292867,-915808.6037364703,0.0,308.3780477888869,302.6131254684486,289.43690657264204,268.8094274868976,243.65241315456896,217.92997052267964,194.88290998495825,176.26172959949335,162.42512849689953,152.83493525068104,146.56897500865728,142.67815819383998,140.36737202744408,139.0479339022796,306.6203035051003,297.53860937212113,280.397757744671,256.8639804085222,230.74660994536822,205.8882705725861,184.8443134324457,168.6132252912475,157.01363343293306,149.23774145188528,144.30252794769498,141.3154416314164,139.58138412936296,138.61136704707468,308.48205118449647,303.09083988601634,290.9069585815729,271.5684921238382,247.46087362997895,222.2026947077415,199.00498047472306,179.80345477719533,165.19945417398927,154.84929549384947,147.94132237682007,143.56403520779364,140.913485504286,139.37174896129162
2026-07-12 15:00:00+00:00,1059.273,2785804.433911364,3286860.5626199995,2785804.433911364,501056.12870863546,501056.12870863546,0.0,3286.8605626199997,2785.804433911364,3286860.5626199995,139.39043566980314,0,,,False,legacy,0,,0.0,,0,none,0.008274458106969116,0.008274458106969116,0.0,0.0,0.008274458106969116,0.522120591995531,1.0,False,0.021,0.0,0.0,139.42513955703862,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,245958743617.36087,68.32187322704469,45.58901245979521,310.0,139.42513955703862,309.4811375701068,185.52953384444135,138.64869640712027,0.0,0.0,0.0,0.0,0.0,0.0,-2.67882313254534,-86.29949102973536,3285986.9696514923,2378536.795942404,3285986.9696514923,0.0,-993749.6647388237,-907450.1737090882,0.0,308.41301292709693,302.80649918527814,289.9093852836869,269.57778928702066,244.6205000797562,218.94985486759197,195.82219138385207,177.03972088471014,163.01584785129592,153.25149570511155,146.84408952683495,142.84898514835353,140.46686370470724,139.1015153802384,306.70767098363433,297.85519584961247,281.0243110710071,257.75542602510956,231.76814845717468,206.88966925619033,185.7151597837976,169.3011529371177,157.51525748331466,149.57902343689753,144.52052973031593,141.44632286409262,139.65469761426854,138.64869640712027,308.50951666670676,303.2423118049788,291.27963200144586,272.18540263323155,248.2555326689491,223.05979639345213,199.81332104259195,180.488616205871,165.73144740176951,155.23252874941042,148.1996485304858,143.7276339759739,141.01064352218256,139.42513955703862
2026-07-12 15:10:00+00:00,1048.817,2758489.583354521,3254416.22198,2758489.583354521,495926.63862547884,495926.63862547884,0.0,3254.41622198,2758.489583354521,3254416.22198,139.44367269441742,0,,,False,legacy,0,,0.0,,0,none,0.008195320180925659,0.008195320180925659,0.0,0.0,0.008195320180925659,0.5188624298932041,1.0,False,0.021,0.0,0.0,139.47809137812084,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,247320086523.70862,68.70002403436351,45.84134046329197,310.0,139.47809137812084,309.4841923751915,186.38779552940585,138.68699753785066,0.0,0.0,0.0,0.0,0.0,0.0,-2.693245398289485,-86.5335944648696,3253558.036055124,2355438.4383777827,3253558.036055124,0.0,-984653.1921422109,-898119.5976773413,0.0,308.446317465918,302.99286618926567,290.3683268277316,270.32886768372913,245.5720407717884,219.957301212119,196.7542666993227,177.8150442315278,163.60691777763614,153.66991444117204,147.1214743401187,143.02188054983816,140.56797603910215,139.1562482504327,306.7913063736221,298.16141784525576,281.63478507453596,258.6292782393778,232.7749023598728,207.88138607916886,186.58147330925746,169.98839282188482,158.0183921888047,149.92266190739565,144.74088171232845,141.579146220504,139.72944199207268,138.68699753785066,308.53481397482284,303.38553764548476,291.6351369040737,272.77732440675555,249.02161615512065,223.88952740163984,200.5987824502809,181.15677908870714,166.25188072574232,155.6085726091923,148.45390208101531,143.8890603125017,141.1067493871359,139.47809137812084
2026-07-12 15:20:00+00:00,1037.196,2728106.96018619,3218356.9562399997,2728106.96018619,490249.99605380977,490249.99605380977,0.0,3218.35695624,2728.10696018619,3218356.9562399997,139.49633919245895,0,,,False,legacy,0,,0.0,,0,none,0.008107006618767697,0.008107006618767697,0.0,0.0,0.008107006618767697,0.515807624808474,1.0,False,0.021,0.0,0.0,139.53022799051533,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,248665936699.3995,69.07387130538875,46.09079685392975,310.0,139.53022799051533,309.48705392895,187.2398327457174,138.72617277335752,0.0,0.0,0.0,0.0,0.0,0.0,-2.7077062372002167,-86.76503346439182,3217521.0313980486,2329848.659615871,3217521.0313980486,0.0,-974437.4052465693,-887672.3717821775,0.0,308.478007706737,303.1723468839454,290.8137610953362,271.0623633066078,246.5063013094817,220.9512283202898,197.6779060063559,178.58651822049558,164.19733830070592,154.08942313572086,147.4005847013287,143.19648370532983,140.67048315527907,139.21199799782423,306.87130239701906,298.4573954826399,282.22908695302635,259.48503332561614,233.76595194590845,208.86224603087595,187.44203707125303,170.67385583285918,158.52216608512785,150.26801756547331,144.9631485180256,141.71363360488573,139.80544836846997,138.72617277335752,308.5578868218547,303.52031311778717,291.9727949624072,273.34277836610727,249.7568104823305,224.68899197117636,201.35829239491505,181.80498421108058,166.75831643787785,155.97553843811673,148.70266119359076,144.04738134193613,141.20120034294078,139.53022799051533
2026-07-12 15:30:00+00:00,1024.244,2694218.3181255716,3178167.6773599996,2694218.3181255716,483949.35923442803,483949.35923442803,0.0,3178.1676773599997,2694.2183181255714,3178167.6773599996,139.54803656244098,0,,,False,legacy,0,,0.0,,0,none,0.008008194223944968,0.008008194223944968,0.0,0.0,0.008008194223944968,0.5129460710500098,1.0,False,0.021,0.0,0.0,139.58110962458863,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,249994598468.22424,69.44294401895118,46.33706733426705,310.0,139.58110962458863,309.4897314169737,188.08424522508068,138.76610555938612,0.0,0.0,0.0,0.0,0.0,0.0,-2.722205156596656,-86.99351637863633,3177361.764268335,2301429.797753199,3177361.764268335,0.0,-962925.4828937724,-875931.9665151361,0.0,308.50812436015195,303.34504527402277,291.2456848047893,271.7779185982473,247.42245900052637,221.93043893710697,198.59174755794578,179.35282900151924,164.78598830672448,154.50915354638317,147.68079919966286,143.37237794378683,140.77412146690324,139.2686057458308,306.94774159063724,298.7432259274078,282.8070806076717,260.3221161764015,234.74027595907967,209.83095007864515,188.295501630718,171.35632634567338,159.02559732772457,150.61436379351227,145.18682989077593,141.8494610244135,139.88251786886087,138.76610555938612,308.5786510191281,303.6463532385892,292.29174608329026,273.8799898851747,250.45839930287525,225.4548278860291,202.08830478675992,182.42992452680312,167.24795735189593,156.3312593332029,148.94435305575493,144.2015212922062,141.29330154233898,139.58110962458863
2026-07-12 15:40:00+00:00,1009.761,2656295.6790722217,3133227.7973399996,2656295.6790722217,476932.11826777784,476932.11826777784,0.0,3133.2277973399996,2656.295679072222,3133227.7973399996,139.59830464163264,0,,,False,legacy,0,,0.0,,0,none,0.00789729048702548,0.00789729048702548,0.0,0.0,0.00789729048702548,0.5102685830262885,1.0,False,0.021,0.0,0.0,139.63023824471438,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,251304135064.40353,69.80670418455654,46.579792920362294,310.0,139.63023824471438,309.49223307014796,188.91946763246838,138.80665752654363,0.0,0.0,0.0,0.0,0.0,0.0,-2.7367416082783755,-87.21871009031914,3132460.377591347,2269779.7037224704,3132460.377591347,0.0,-949899.3839591956,-862680.6738688764,0.0,308.53670184107625,303.5110461175496,291.6640537746979,272.47510300132234,248.31958093617786,222.8935940072118,199.4942714025923,180.11250531885418,165.37160540837505,154.92812104164986,147.96140746107514,143.54908271049655,140.87858405574028,139.32588466000286,307.02069493616256,299.01897874634676,283.36857581312444,261.13986217009614,235.69672781581696,210.78604843211076,189.1403588792361,172.03443915487173,159.5275756156971,150.96087220258522,145.41135041538968,141.98625207243677,139.96041700597414,138.80665752654363,308.59698711907896,303.76326669578,292.59089448573746,274.3867949517664,251.12314754725435,226.18311311368737,202.78469312691337,183.02777176147575,167.71758434016283,156.673237798844,149.17716758317968,144.3502467539363,141.38225275840514,139.63023824471438
2026-07-12 15:50:00+00:00,993.503,2613695.149427978,3082780.19882,2613695.149427978,469085.0493920222,469085.0493920222,0.0,3082.78019882,2613.695149427978,3082780.19882,139.64661817344577,0,,,False,legacy,0,,0.0,,0,none,0.007772355747339529,0.007772355747339529,0.0,0.0,0.007772355747339529,0.5077669298520391,1.0,False,0.021,0.0,0.0,139.6770380410898,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,252592318967.76212,70.16453304660058,46.818560736285455,310.0,139.6770380410898,309.49456609946196,189.74373485558436,138.84766511293802,0.0,0.0,0.0,0.0,0.0,0.0,-2.751314980190188,-87.44023147087542,3082060.6779401214,2234413.403735178,3082060.6779401214,0.0,-935087.5056758188,-847647.2742049433,0.0,308.5637672842494,303.670411124632,292.0687727125192,273.15339351024784,249.19659586874872,223.8391790573815,200.38376483488625,180.86388670496305,165.9527592980858,155.34520397004562,148.24159581326342,143.7260432781801,140.98351441424663,139.38361570392556,307.090219990178,299.284689740693,283.9133139647326,261.9374934927211,236.63400456659247,211.7259061733189,189.97490887942897,172.7066501028251,160.02683853044616,151.30659447771555,145.63604682288454,142.12356916651916,140.03887223199223,138.84766511293802,308.6127296672729,303.87052415170183,292.8688339068537,274.86052064496687,251.7471456611772,226.86916106358757,203.44259129554192,183.5940436977153,168.16344461696926,156.9986158960649,149.3990124248482,144.492159048109,141.46713195461888,139.6770380410898
2026-07-12 16:00:00+00:00,975.176,2565641.020472051,3025912.61744,2565641.020472051,460271.59696794907,460271.59696794907,0.0,3025.9126174400003,2565.641020472051,3025912.61744,139.6923715581083,0,,,False,legacy,0,,0.0,,0,none,0.00763105560614458,0.00763105560614458,0.0,0.0,0.00763105560614458,0.505433900538037,1.0,False,0.021,0.0,0.0,139.7208480897141,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,253856572229.92682,70.51571450831301,47.05289295344309,310.0,139.7208480897141,309.49673659764903,190.5550428639407,138.8889356727957,0.0,0.0,0.0,0.0,0.0,0.0,-2.765924586375734,-87.65763711327482,3025251.2695351443,2194746.4073877805,3025251.2695351443,0.0,-918162.4992606388,-830504.8621473641,0.0,308.58933928648435,303.8231743469873,292.45968306019967,273.81215180429166,250.052260677361,224.76546441971342,201.25827887512958,181.60508628812758,166.52782058047015,155.75911968350678,148.52042841039568,143.9026188025461,141.0884978123932,139.44154279264333,307.15635855342623,299.54035343141,284.44095035017455,262.71409045515384,237.55060913077733,212.64866289393146,190.79721902286974,173.37120085564877,160.5219431069057,151.65044211723205,145.86015342647772,142.26090419068612,140.11756381472694,138.8889356727957,308.6256579576217,303.96743547019497,293.1238124684152,275.29789219666,252.32570322029295,227.50726968809784,204.0562876857689,184.1235024997761,168.581184935025,157.30396980477155,149.6074680429776,144.62557610972138,141.5468751577417,139.7208480897141
2026-07-12 16:10:00+00:00,954.413,2511165.3048093333,2961486.2742199996,2511165.3048093333,450320.96941066626,450320.96941066626,0.0,2961.4862742199994,2511.165304809333,2961486.2742199996,139.73486649113224,0,,,False,legacy,0,,0.0,,0,none,0.007470481096192115,0.007470481096192115,0.0,0.0,0.007470481096192115,0.5032634023509672,1.0,False,0.021,0.0,0.0,139.7609006651945,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,255093886346.43948,70.85941287401097,47.282231938692306,310.0,139.7609006651945,309.4987493696505,191.35108804710265,138.9302427080592,0.0,0.0,0.0,0.0,0.0,0.0,-2.780569654633101,-87.87040954420083,2960894.3399617234,2150060.6037319754,2960894.3399617234,0.0,-898704.1457739489,-810833.736229748,0.0,308.6134260326592,303.9693354709893,292.83654542884375,274.4505905187344,250.88511382569658,225.6704504247811,202.11557356066493,182.3339393630957,167.094919688242,156.1683929089841,148.7968241495061,144.078066874641,141.1930508477716,139.49936655653713,307.2191332686559,299.7859124096261,284.9510312371089,263.4685518794345,238.44479929711397,213.55217593362363,191.6050703967385,174.02607273525706,161.01122951580075,151.9911591670346,146.08278237353835,142.39766591907545,140.19611735014706,138.9302427080592,308.6354711289833,304.05307047489475,293.35347456262934,275.69477916782625,252.85299807220366,228.09064713864706,204.6188190643646,184.60990849519163,168.9656254163696,157.58531017122445,149.79968164653636,144.74854253161294,141.62023341348134,139.7609006651945
2026-07-12 16:20:00+00:00,930.759,2449068.205540897,2888089.33146,2449068.205540897,439021.12591910316,439021.12591910316,0.0,2888.08933146,2449.068205540897,2888089.33146,139.77329141357149,0,,,False,legacy,0,,0.0,,0,none,0.007287031046708447,0.007287031046708447,0.0,0.0,0.007287031046708447,0.5012506303494888,1.0,False,0.021,0.0,0.0,139.79630280341442,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,256300719714.21625,71.19464436506007,47.505921247847596,310.0,139.79630280341445,309.500607679445,192.1291966961381,138.97131995730473,0.0,0.0,0.0,0.0,0.0,0.0,-2.7952493112297403,-88.07793957983546,2887578.9500131537,2099466.885874442,2887578.9500131537,0.0,-876190.0037185473,-788112.0641387119,0.0,308.63602272849255,304.1088509230711,293.19901667313,275.06773006521615,251.69341326068545,226.55179467993273,202.95304844494962,183.04793875322414,167.65189273470705,156.57131481736607,149.06952978675946,144.2515247873086,141.2966101939987,139.55673696464686,307.27854303049946,300.0212431413485,285.44296185682384,264.19954403016914,239.314523711236,214.43394858947363,192.3958911930669,174.6689294104485,161.49277642677927,152.32728779526755,146.30289996550377,142.53316415805006,140.2740936050992,138.97131995730473,308.64176531308664,304.1261917051284,293.5548028650913,276.0458584734701,253.3216834333959,228.6109603932778,205.12175442862502,185.04563244902565,169.31051048292355,157.8379448350674,149.9722975399446,144.85880115702867,141.6857487384367,139.79630280341445
2026-07-12 16:30:00+00:00,903.641,2377839.246881394,2803943.80454,2377839.246881394,426104.55765860574,426104.55765860574,0.0,2803.9438045399997,2377.839246881394,2803943.80454,139.8066956280488,0,,,False,legacy,0,,0.0,,0,none,0.007076177693809669,0.007076177693809669,0.0,0.0,0.007076177693809669,0.49939232055498906,1.0,False,0.021,0.0,0.0,139.82599658808405,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,257472865938.06497,71.52024053835139,47.72318121599442,310.0,139.82599658808405,309.5023128501227,192.88623599541822,139.01185435715666,0.0,0.0,0.0,0.0,0.0,0.0,-2.809962561839566,-88.27950365895448,2803528.08899489,2041856.5434068285,2803528.08899489,0.0,-849951.049247016,-761671.5455880614,0.0,308.6571079238079,304.24162189729856,293.54661753833744,275.662342354722,252.47505608119096,227.40672024481813,203.76764857585266,183.7441540903174,168.19621555580946,156.9658937469563,149.3370845889432,144.42198541808156,141.3985181515285,139.61324379975295,307.3345565716273,300.2461364678928,285.91596248752404,264.90543168577193,240.1573301072404,215.2910345164146,193.16666683806085,175.29703983730153,161.96433932986344,152.65712511324395,146.5192998578184,142.66659114895612,140.3509791069451,139.01185435715666,308.6439929036408,304.18507309937297,293.72389119257747,276.3443723053623,253.7226475965298,229.0577540097306,205.5548172810064,185.4215180680862,169.60838866984824,158.05620860145882,150.1212644608282,144.95367148871293,141.74166509128338,139.82599658808405
2026-07-12 16:40:00+00:00,872.334,2295567.864180223,2706800.0619599996,2295567.864180223,411232.1977797765,411232.1977797765,0.0,2706.8000619599998,2295.5678641802233,2706800.0619599996,139.83393928345424,0,,,False,legacy,0,,0.0,,0,none,0.006832200853965176,0.006832200853965176,0.0,0.0,0.006832200853965176,0.4976871498773221,1.0,False,0.021,0.0,0.0,139.84869000342746,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,258605280852.75293,71.83480023687581,47.933076895636056,310.0,139.84869000342746,309.50386363582265,193.61848170956952,139.05147738209624,0.0,0.0,0.0,0.0,0.0,0.0,-2.8247082675161863,-88.47423405972029,2706493.296903639,1975832.4252063166,2706493.296903639,0.0,-819135.1057570428,-730660.8716973225,0.0,308.67663822024065,304.36747659904745,293.87869070567615,276.2328734088503,253.22747234959974,228.231892550627,204.55574335450981,184.4191236163271,168.72491803618934,157.34979121041383,149.5977754749298,144.58826866770823,141.49800329748956,139.66840622441353,307.38710344168453,300.4602715268009,286.3690095163023,265.584184201137,240.97025014129156,216.11991962710994,193.9138249559028,175.90718291460925,162.42327787207256,152.97867203241802,146.7305650397114,142.79699752949904,140.42616981493822,139.05147738209624,308.641407745753,304.22750745854233,293.8555446182843,276.5815957674359,254.04412363663795,229.41792477040545,205.90504753738875,185.72618037911482,169.85005061690234,158.23320940107547,150.2417756804443,145.02987113954663,141.78595222925748,139.84869000342746
2026-07-12 16:50:00+00:00,835.903,2199790.26059549,2593756.85482,2199790.26059549,393966.5942245098,393966.5942245098,0.0,2593.75685482,2199.79026059549,2593756.85482,139.85366680547648,0,,,False,legacy,0,,0.0,,0,none,0.006547734403465311,0.006547734403465311,0.0,0.0,0.006547734403465311,0.49613636417734597,1.0,False,0.021,0.0,0.0,139.86290943785323,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,259691846820.49954,72.13662411680542,48.13447436869785,310.0,139.86290943785323,309.5052551832929,194.3214549642329,139.08975631310616,0.0,0.0,0.0,0.0,0.0,0.0,-2.839485113900646,-88.66107830675845,2593572.6387132676,1899604.3578844462,2593572.6387132676,0.0,-782629.35913558,-693968.2808288216,0.0,308.6945403054368,304.4861465137009,294.1943387172372,276.7773310453786,253.94747211513373,229.0232508440943,205.31296099758939,185.0687125108898,169.23447105818363,157.72023922788742,149.84957952136966,144.7489827464676,141.59415794242986,139.72165829969182,307.4360607817159,300.66317611698855,286.80075313052726,266.23324650894153,241.7496432542367,216.916349656367,194.63308684398015,176.4955231246843,162.8664619444446,153.28956354002028,146.93502196828823,142.92326610249827,140.49895348524325,139.08975631310616,308.6329733205852,304.2503336754429,293.94258365536587,276.7456875808114,254.27085361345965,229.67447596312135,206.15617009752168,185.94538877992707,170.02414448362057,158.36045917894813,150.32780201243608,145.08351281365745,141.81606632811926,139.86290943785323
2026-07-12 17:00:00+00:00,793.14,2087325.0583714535,2461065.8315999997,2087325.0583714535,373740.77322854614,373740.77322854614,0.0,2461.0658316,2087.3250583714535,2461065.8315999997,139.86425607948965,0,,,False,legacy,0,,0.0,,0,none,0.006213280493401917,0.006213280493401917,0.0,0.0,0.006213280493401917,0.49474481670711157,1.0,False,0.021,0.0,0.0,139.86675698538582,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260725059957.01657,72.42362776583794,48.325982773162536,310.0,139.86675698538582,309.5064772913357,194.9896705952853,139.12617987762343,0.0,0.0,0.0,0.0,0.0,0.0,-2.854291571446441,-88.83874527476874,2461018.5314651253,1810860.6394698166,2461018.5314651253,0.0,-738996.6372700774,-650157.8919953087,0.0,308.71069898279916,304.5972300111186,294.4923364172475,277.29313477880754,254.63104375460685,229.7757796936316,206.03397120713822,185.6879230725385,169.72063782465327,158.0739317446774,150.09009125057517,144.90247823595502,141.6859084163868,139.77233275268347,307.48123408206015,300.8541711769297,287.2094008841703,266.8493620844124,242.49097527617783,217.6751133627507,195.31926219679872,177.05744577229956,163.29014673009416,153.58698432887985,147.13068677929732,143.04407303116298,140.56849073470195,139.12617987762343,308.61723503376174,304.24923221772855,293.9754673333239,276.8211385484895,254.38244779646857,229.8053791361346,206.286869576426,186.06079375221617,170.1160995961602,158.42729038091855,150.3720203721998,145.10964887151482,141.82900623462345,139.86675698538582
2026-07-12 17:10:00+00:00,742.469,1954021.7561224906,2303836.7588600004,1954021.7561224906,349815.0027375098,349815.0027375098,0.0,2303.8367588600004,1954.0217561224906,2303836.7588600004,139.86369822938514,0,,,False,legacy,0,,0.0,,0,none,0.005816465502963792,0.005816465502963792,0.0,0.0,0.005816465502963792,0.4935227086642726,1.0,False,0.021,0.0,0.0,139.85801768252674,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,261695615069.46442,72.69322640818456,48.50587737037652,310.0,139.85801768252674,309.50751130937147,195.6163286263875,139.1601473761648,0.0,0.0,0.0,0.0,0.0,0.0,-2.869125843717832,-89.00563362834576,2303937.3337923787,1706597.4877080882,2303937.3337923787,0.0,-686345.4797126362,-597339.8460842904,0.0,308.72493855974466,304.70014007862807,294.77100483680454,277.7769005079116,255.27307044674666,230.48320428462682,206.71219612900634,186.27065267595756,170.1782876773381,158.40689168866058,150.31643220474234,145.04679171595575,141.77198145687603,139.8196405441351,307.5223284815846,301.0322885327488,287.59254761217943,267.42832326701176,243.18852972873464,218.38974697872987,195.96599600162492,177.58735278552098,163.68982438208081,153.86756552566493,147.31519689142192,143.15785051386035,140.63378952000244,139.1601473761648,308.59211052761924,304.2180393866015,293.9406867317069,276.78631838658646,254.3517625140191,229.78126304212674,206.26957396704051,186.04887288550992,170.10749541822327,158.42015348607075,150.36512400910345,145.10228282147773,141.82092198497622,139.85801768252674
2026-07-12 17:20:00+00:00,681.838,1794478.4173460242,2115702.40372,1794478.4173460242,321223.98637397564,321223.98637397564,0.0,2115.70240372,1794.4784173460241,2115702.40372,139.84961335055027,0,,,False,legacy,0,,0.0,,0,none,0.005341213591312659,0.005341213591312659,0.0,0.0,0.005341213591312659,0.49248869062853373,1.0,False,0.021,0.0,0.0,139.83400530545111,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,262591882797.15268,72.94218966587574,48.67200263188972,310.0,139.83400530545111,309.5083242945933,196.19291976731927,139.1909547149237,0.0,0.0,0.0,0.0,0.0,0.0,-2.883985800660824,-89.1597416579492,2115956.1601153645,1582939.287805054,2115956.1601153645,0.0,-622176.6139682597,-533016.8723103105,0.0,308.73699340615,304.79402605843336,295.0280271751625,278.22413880359574,255.86695140317303,231.13759428690108,207.33945125061663,186.8094031793491,170.60118049710272,158.7143235382725,150.52515662675086,145.17958682236969,141.8508713394933,139.86265312460128,307.5589056959974,301.19614980560465,287.94693538471785,267.9646258846883,243.8350121449386,219.05215524726017,196.56544167304813,178.0784128816889,164.06004642152692,154.12726860650358,147.48574021168005,143.2627436302042,140.6936826535564,139.1909547149237,308.5545715876677,304.1478669544275,293.8193273312783,276.6119165148804,254.1421904275099,229.56369959444154,206.06855582428423,185.87964242599614,169.97517011895513,158.32240843251304,150.2957523970961,145.0540834826131,141.78737110824412,139.83400530545111
2026-07-12 17:30:00+00:00,608.612,1601759.5694878597,1888486.5192799997,1601759.5694878597,286726.94979213993,286726.94979213993,0.0,1888.4865192799996,1601.7595694878598,1888486.5192799997,139.81925460517596,0,,,False,legacy,0,,0.0,,0,none,0.004766927791580944,0.004766927791580944,0.0,0.0,0.004766927791580944,0.49167570540669203,1.0,False,0.021,0.0,0.0,139.79186044752208,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,263399310668.90082,73.16647518580578,48.821661224075314,310.0,139.79186044752208,309.5088570811875,196.70882814192095,139.2177875354344,0.0,0.0,0.0,0.0,0.0,0.0,-2.898868894654514,-89.29856396214126,1888883.98830413,1435011.683542372,1888883.98830413,0.0,-543170.8687238994,-453872.3047617581,0.0,308.7464606030459,304.877657171916,295.26018643749853,278.62884906211286,256.404120723592,231.7288901788854,207.9055447045761,187.29497784077566,170.98176034021728,158.99048449899732,150.71217856191743,145.29811670605326,141.92082113490997,139.90029542098503,307.59031948681536,301.34378452200906,288.26810856746465,268.45100205540547,244.42104385298947,219.65214474754947,197.10788493749752,178.5222872563441,164.39424142824623,154.36127292076688,147.63899001370797,143.35657530409588,140.74681072827593,139.2177875354344,308.5001634012537,304.0258627225321,293.5848496649017,276.2580210362781,253.7057454705394,229.1034887526448,205.63930867685508,185.5166222893281,169.69154622359468,158.11457762328803,150.15096830236885,144.95684329521015,141.7233739872714,139.79186044752208
2026-07-12 17:40:00+00:00,519.6,1367469.363775494,1612287.6239999998,1367469.363775494,244818.2602245058,244818.2602245058,0.0,1612.2876239999998,1367.469363775494,1612287.6239999998,139.76996422710283,0,,,False,legacy,0,,0.0,,0,none,0.004068747344239937,0.004068747344239937,0.0,0.0,0.004068747344239937,0.49114291881249983,1.0,False,0.021,0.0,0.0,139.72929981775286,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264099925276.49957,73.36109035458321,48.95152173484871,310.0,139.72929981775286,309.50899745586065,197.15123619586913,139.23972339884284,0.0,0.0,0.0,0.0,0.0,0.0,-2.9137720622728267,-89.41900570987556,1612791.1813844675,1257110.018374467,1612791.1813844675,0.0,-445100.1687198761,-355681.16301000054,0.0,308.75272477638254,304.9492568325816,295.4630160849708,278.98303007683273,256.8735306008573,232.24446771391143,208.3979737245942,187.71631141096177,171.31108795530633,159.228680359554,150.87279758059492,145.39925938327272,141.979855694595,139.9313708647618,307.61562282488876,301.472365992845,288.54994665992353,268.87782585548854,244.9345578923567,220.17690567928705,197.58135653511397,178.90887260980088,164.68456293884265,154.5638963035737,147.7710702091839,143.4368351553365,140.79162061079782,139.23972339884284,308.42241063416026,303.8337182965151,293.20138218416946,275.6736772513778,252.9842611297618,228.34401915080673,204.9330356696004,184.92164881566794,169.22906776980085,157.77805834461628,149.9189190233455,144.803405468114,141.6248010977548,139.72929981775286
2026-07-12 17:50:00+00:00,411.617,1083236.0238129164,1277222.8539800001,1083236.0238129164,193986.83016708377,193986.83016708377,0.0,1277.22285398,1083.2360238129163,1277222.8539800001,139.69993680166718,0,,,False,legacy,0,,0.0,,0,none,0.0032220098981428093,0.0032220098981428093,0.0,0.0,0.0032220098981428093,0.49100254413934863,1.0,False,0.021,0.0,0.0,139.64540548607948,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264672326249.72818,73.52009062492449,49.057617556923304,310.0,139.64540548607948,309.5085117635273,197.50561070804918,139.25575378303523,0.0,0.0,0.0,0.0,0.0,0.0,-2.928691625806939,-89.51738120467148,1277757.5436166453,1043519.0032523501,1277757.5436166453,0.0,-323755.9215689666,-234238.54036429513,0.0,308.75484809148253,305.00629910185154,295.6304219036912,279.2762613249316,257.26135084180623,232.6690389157188,208.8020210704293,188.0606964449218,171.5791190393247,159.42153503049653,151.0019252898428,145.4796892505129,142.0259023037533,139.95464107294708,307.63345044530234,301.5778730376232,288.78413073636654,269.23251390598,245.36027132297724,220.61063379580492,197.9714136372624,179.2262099243803,164.9218791091108,154.7286245759244,147.8775971003125,143.500718836592,140.8263965399809,139.25575378303523,308.3124469647444,303.54634005915466,292.62361056695636,274.79952442710584,251.9151111966609,227.22891646147053,203.90489772876882,184.0624863737517,168.5664683405525,157.29984360667925,149.59218077301315,144.5898066259982,141.48967390715367,139.64540548607948
2026-07-12 18:00:00+00:00,283.939,747178.7872591732,881045.6806600001,747178.7872591732,133866.89340082684,133866.89340082684,0.0,881.04568066,747.1787872591732,881045.6806600001,139.60866149497286,0,,,False,legacy,0,,0.0,,0,none,0.0022215025472202693,0.0022215025472202693,0.0,0.0,0.0022215025472202693,0.4914882364727191,1.0,False,0.021,0.0,0.0,139.54042265434626,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,265093355528.56873,73.6370432023802,49.13565629121145,310.0,139.54042265434626,309.5068419871382,197.75731677624756,139.26492198217244,0.0,0.0,0.0,0.0,0.0,0.0,-2.9436232427142572,-89.5897014439094,881506.9458244137,791305.1661781522,881506.9458244137,0.0,-179791.4810901709,-90201.77964626151,0.0,308.75146090718056,305.04540297553535,295.75465603733807,279.49603454955326,257.5517669625627,232.98582683637068,209.10210013164036,188.31508983852942,171.77582889721197,159.5618713136723,151.09472411713512,145.53631166273655,142.05707009170501,139.96899699912925,307.6419447262337,301.65492255297573,288.96012275547054,269.49987032189745,245.68044497959613,220.93559042637725,198.2623096337002,179.4615904783204,165.09670595379512,154.84883195942058,147.95419610896548,143.5454772256672,140.8494847791052,139.26492198217244,308.1601032141025,303.1346953828623,291.80504655807505,273.58092673400034,250.4463388478442,225.71612660224386,202.52512633904166,182.92045644233391,167.6933543120642,156.6748940826997,149.16875504135473,144.31553526428831,141.3180787126716,139.54042265434626
2026-07-12 18:10:00+00:00,146.41,385231.5657926976,454301.44539999997,385231.5657926976,69069.87960730237,69069.87960730237,0.0,454.3014454,385.2315657926976,454301.44539999997,139.499674473891,0,,,False,legacy,0,,0.0,,0,none,0.0011447947336992127,0.0011447947336992127,0.0,0.0,0.0011447947336992127,0.49315801286178385,1.0,False,0.021,0.0,0.0,139.4239992816169,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,265346019276.17712,73.70722757671587,49.18248809140871,310.0,139.4239992816169,309.50242855564716,197.90084215600737,139.26673829571203,0.0,0.0,0.0,0.0,0.0,0.0,-2.9585620851382526,-89.63305454397045,454565.0112995372,510739.30055796786,454565.0112995372,0.0,-33458.76528553979,56174.289258430654,0.0,308.7409076428234,305.0629947028399,295.8282468784288,279.63139627092056,257.7320812097888,233.1823843598653,209.28746581020496,188.47110330618872,171.89518603451495,159.64564139398513,151.1486334034615,145.56758803198096,142.07247592298594,139.97395229006563,307.63908210835837,301.6978708124225,289.06784948363094,269.66652126242667,245.8805616281478,221.13817587216153,198.44267324911783,179.60633390929226,165.20289691938777,154.92043368800316,147.9982972060797,143.56956875374618,140.8599992031475,139.26673829571203,307.96314684774734,302.5984361144347,290.76537425702077,272.0690962118708,248.6586964921227,223.90356088270937,200.89348542246145,181.58505089372701,166.68242238993196,155.95770741655875,148.6868444767645,144.00589773529538,141.12598203124165,139.4239992816169
2026-07-12 18:20:00+00:00,36.621,96340.18135731175,113632.76574,96340.18135731175,17292.58438268825,17292.58438268825,0.0,113.63276574,96.34018135731175,113632.76574,139.3889925275069,0,,,False,legacy,0,,0.0,,0,none,0.0002861498566748683,0.0002861498566748683,0.0,0.0,0.0002861498566748683,0.4975714443528432,1.0,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,265441194524.7038,73.73366514575106,49.20012904015943,310.0,139.32397998415985,309.4913362804586,197.95868688699548,139.26199411586617,0.0,0.0,0.0,0.0,0.0,0.0,-2.9735036465199705,-89.64936829030813,113689.35590508055,248274.78250142874,113689.35590508055,0.0,44936.05830604005,134585.42659634817,0.0,308.7224973747731,305.0586123422392,295.8515841713804,279.68504964305964,257.80784076570563,233.2664833592271,209.3668475078596,188.53715437194407,171.94442754901308,159.67852688864411,151.16779318105202,145.57635149781558,142.07395658942926,139.9706427992538,307.6244324272702,301.7061193846503,289.1079853847394,269.7355211496538,245.966118649597,221.22548099204263,198.52000182039131,179.6673360441779,165.2461570608285,154.94776669775587,148.01297467534903,143.5750475295373,140.85924386169216,139.26199411586617,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265389200167.368,73.71922226871334,49.19049176778782,,,309.4634491823831,197.94192436379345,139.25108562199583,0.0,0.0,0.0,0.0,0.0,0.0,-2.9884437176135292,-89.64042656135332,0.0,2983.164335045134,0.0,0.0,-86657.26222630819,2983.164335045134,0.0,308.69468696824566,305.0311674064303,295.82505762389167,279.6601356579027,257.78510891182543,233.24619930028587,209.34894716923645,188.52133151010884,171.93025955369677,159.66558221086,151.1556972995299,145.56481326207268,142.06276765383296,139.95966363068848,307.59673155244195,301.67900885714516,289.0821314961685,269.711599585369,245.9445679206586,221.2063978988695,198.50318331378014,179.65239781306676,165.2326571074318,154.93529383101523,148.0011934305214,143.56370888752633,140.84817607147053,139.25108562199583,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265337210996.00806,73.70478083222446,49.18085545664862,,,309.43556486604297,197.92516351242097,139.24017821604733,0.0,0.0,0.0,0.0,0.0,0.0,-3.0033822985676073,-89.63148572446866,0.0,2982.866791210603,0.0,0.0,-86648.61893325805,2982.866791210603,0.0,308.6668793358007,305.0037252082348,295.7985337223754,279.63522415781523,257.7623793252926,233.22591726448027,209.33104861594677,188.50551022637032,171.91609297140678,159.65263882408374,151.1436026243561,145.55327617705964,142.0515798341285,139.94868555709374,307.56903344076636,301.65190103388414,289.0562801864502,269.68768040713275,245.92301934122602,221.1873167090197,198.48636648458313,179.6374610718103,165.21915850042745,154.92282220822335,147.9894133606607,143.55237137633836,140.83710938505817,139.24017821604733,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265285227010.10638,73.69034083614066,49.171220106645904,,,309.40768333116057,197.90840433271129,139.2292718979121,0.0,0.0,0.0,0.0,0.0,0.0,-3.018319389530868,-89.62254577956507,0.0,2982.5692767777946,0.0,0.0,-86639.97650278728,2982.5692767777946,0.0,308.6390744771615,304.9762857473794,295.77201246656733,279.61031514254955,257.739652005881,233.2056372516083,209.31315184781266,188.4896905205709,171.90192780200215,159.63969672818652,151.13150915541047,145.54174024266163,142.0403931302045,139.93770857836037,307.5413380919677,301.62479591459737,289.0304314553272,269.6637636147068,245.90147291108482,221.16823742230338,198.46955133263293,179.62252582025994,165.2056612396812,154.91035182925617,147.97763446564974,143.5410349958605,140.826043802345,139.2292718979121,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265233248209.1458,73.67590228031828,49.16158571768381,,,309.3798045774584,197.89164682449766,139.2183666674817,0.0,0.0,0.0,0.0,0.0,0.0,-3.0332549906519604,-89.61360672655353,0.0,2982.271792268046,0.0,0.0,-86631.33493428548,2982.271792268046,0.0,308.61127239205115,304.94884902359104,295.74549385620355,279.5854086118576,257.7169269533644,233.1853592614683,209.29525686465584,188.47387239255335,171.8877640453419,159.62675592303955,151.11941689257262,145.530205458764,142.02920754194977,139.9267326943791,307.51364550577017,301.5976934990151,289.0045853025422,269.6398492078531,245.87992863002054,221.14916003853065,198.4527378577622,179.60759205826704,165.1921653250588,154.89788269398957,147.9658567453714,143.52969974598008,140.81497932322094,139.2183666674817,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265181274592.6089,73.66146516461357,49.15195228966644,,,309.3519286046589,197.87489098761336,139.2074625246476,0.0,0.0,0.0,0.0,0.0,0.0,-3.048189102079518,-89.60466856534502,0.0,2981.974337134583,0.0,0.0,-86622.69422821044,2981.974337134583,0.0,308.5834730801928,304.9214150365967,295.7189778910201,279.56050456549144,257.69420416751666,233.16508329385843,209.27736366629838,188.4580558421602,171.87360170128517,159.61381640851423,151.10732583572224,145.5186718252518,142.018023069253,139.9157579050408,307.48595568189813,301.5705937868676,288.9787417278379,269.61593718633367,245.85838649781877,221.13008455751165,198.4359260598037,179.59265978568308,165.17867075642593,154.88541480229952,147.95408019970847,143.51836562658428,140.80391594757592,139.2074625246476,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265129306159.97842,73.6470294888829,49.14231982249792,,,309.32405541248454,197.85813682189166,139.19655946930135,0.0,0.0,0.0,0.0,0.0,0.0,-3.0631217239621598,-89.59573129585047,0.0,2981.6769117460644,0.0,0.0,-86614.05438410441,2981.6769117460644,0.0,308.5556765413099,304.8939837861232,295.69246457075303,279.53560300320333,257.6714836481115,233.14480934857696,209.25947225256218,188.44224086923415,171.85944076969108,159.6008781844817,151.09523598473908,145.50713934201048,142.00683971200286,139.90478421023636,307.45826862007607,301.54349677788497,288.95290073095714,269.5920275499105,245.83684651426518,221.1110109790566,198.41911593859012,179.5777290023594,165.16517753364832,154.872948154062,147.94230482854383,143.50703263756037,140.79285367529985,139.19655946930135,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265077342910.7373,73.63259525298258,49.13268831608239,,,309.2961850006579,197.84138432716583,139.18565750133448,0.0,0.0,0.0,0.0,0.0,0.0,-3.07805285644849,-89.58679491798094,0.0,2981.3795161152957,0.0,0.0,-86605.41540186564,2981.3795161152957,0.0,308.52788277512553,304.86655527189737,295.66595389513844,279.5107039247452,257.6487653949231,233.12453742542192,209.2415826232692,188.4264274736178,171.84528125041868,159.58794125081323,151.0831473395028,145.4956080089252,141.99565747008822,139.8938116098565,307.4305843200281,301.5164024717975,288.9270623116426,269.56812029834566,245.81530867914535,221.09193930297567,198.4023074939542,179.56279970814757,165.1516856565918,154.86048274915296,147.93053063176026,143.49570077879557,140.78179250628273,139.18565750133448,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265025384844.36832,73.61816245676897,49.123057770324,,,309.26831736890153,197.8246335032692,139.17475662063856,0.0,0.0,0.0,0.0,0.0,0.0,-3.092982499687098,-89.57785943164733,0.0,2981.0821500005986,0.0,0.0,-86596.77728164673,2981.0821500005986,0.0,308.5000917813633,304.8391294936462,295.6394458639125,279.4858073298694,257.6260494077249,233.10426752419195,209.2236947782415,188.4106156551538,171.83112314332706,159.5750056073802,151.07105989989324,145.48407782588131,141.98447634339774,139.8828401037921,307.4029027814789,301.48931086833556,288.90122646963715,269.54421543140126,245.7937729922449,221.0728695290791,198.3855007257287,179.54787190289895,165.13819512512205,154.84801858744842,147.91875760924069,143.4843700501772,140.77073244041452,139.17475662063856,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264973431960.35468,73.60373110009851,49.11342818512696,,,309.240452516938,197.8078843500351,139.16385682710512,0.0,0.0,0.0,0.0,0.0,0.0,-3.1079106538265577,-89.56892483676067,0.0,2980.7848140250862,0.0,0.0,-86588.14002273559,2980.7848140250862,0.0,308.47230355974636,304.8117064510969,295.61294047681105,279.460913218328,257.6033356862912,233.083999644685,209.20580871730098,188.39480541368488,171.81696644827545,159.56207125405393,151.05897366579012,145.47254879276414,141.9732963318203,139.87186969193402,307.37522400415276,301.4622219672294,288.8753932046835,269.5203129488392,245.77223945334958,221.05380165717713,198.36869563374637,179.53294558646508,165.12470593910493,154.8355556688244,147.90698576086797,143.47304045159248,140.75967347758515,139.16385682710512,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264921484258.17892,73.58930118282748,49.10379956039536,,,309.2125904444898,197.79113686729687,139.15295812062575,0.0,0.0,0.0,0.0,0.0,0.0,-3.1228373190154297,-89.55999113323199,0.0,2980.487506980775,0.0,0.0,-86579.50362625121,2980.487506980775,0.0,308.4445181099982,304.7842861439762,295.5864377335707,279.4360215898733,257.5806242303958,233.06373378669954,209.18792444026977,188.37899674905364,171.80281116512302,159.54913819070563,151.04688863707315,145.46102090945897,141.96211743524458,139.86090037417318,307.3475479877742,301.4351357682094,288.84956251652466,269.49641285042173,245.75070806224508,221.03473568708,198.35189221784,179.5180207586974,165.11121809840623,154.82309399315685,147.895215086525,143.4617119829288,140.74861561768464,139.15295812062575,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264869541737.32446,73.57487270481235,49.09417189603344,,,309.1847311512798,197.77439105488787,139.14206050109206,0.0,0.0,0.0,0.0,0.0,0.0,-3.1377624954022587,-89.55105832097229,0.0,2980.190230202832,0.0,0.0,-86570.86809076945,2980.190230202832,0.0,308.4167354318421,304.75686857201134,295.5599376339271,279.4111324442575,257.55791503981266,233.04346995003388,209.17004194696995,188.36318966110295,171.7886572937289,159.53620641720673,151.03480481362217,145.44949417585107,141.95093965355943,139.8499321504004,307.3198747320678,301.408052271006,288.82373440490346,269.47251513591084,245.7291788187171,221.01567161859796,198.33509047784247,179.50309741944747,165.09773160289174,154.81063356032183,147.88344558609472,143.4503846440734,140.73755886060303,139.14206050109206,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
