timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 12:20:00+00:00,1137.724,3530289.3748838883,3530289.30856,1840878.2044686412,1689411.1040913586,0.0,1689411.170415247,3530.28930856,3530.2893748838883,3530289.30856,139.75129693624984,0,,,True,optimized,9,1295416.0626763648,0.0082972485646985,0.0,0,none,0.021,0.021,0.011278681231811803,0.0,0.0,,,False,0.021,0.009721318768188188,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,218.38630021121287,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25720539551713,True,1840878.2044686412,1840.8782044686411,B,0.0,259752793779.1096,72.15355382753044,48.1457710260746,,,306.4403722472943,196.12479605640513,138.06855852637642,0.0,0.0,0.0,0.0,0.0,0.0,-4.5783200770285735,-88.6711068974624,0.0,2950.906135133293,0.0,0.0,-85720.2007623291,2950.906135133293,0.0,305.67992369755973,302.05602259569736,292.9494697218652,276.95935589686127,255.32088089450224,231.04732212909238,207.40847499891066,186.80606637624317,170.39438881945506,158.26232420767928,149.84445237403713,144.31401948761152,140.84983948959405,138.76947509922047,304.59384194738067,298.74011522035954,286.2794624762517,267.1184021954612,243.6083785939785,219.1377102962737,196.67998617426852,178.0330303131783,163.76920490339248,153.58318212308617,146.72405644679833,142.33455191564332,139.6483805777358,138.06855852637642,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 12:30:00+00:00,1135.88,3524568.2883784673,3524567.4872000003,1840878.2044686412,1683689.2827313591,0.0,1683690.0839098261,3524.5674872000004,3524.5682883784675,3524567.4872000003,139.74963284342365,0,,,True,optimized,9,1290273.4615847263,0.008276710906811188,0.0,0,none,0.021,0.021,0.011295701000051221,0.0,0.0,,,False,0.021,0.009704298999948768,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,218.26630141711968,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26208078650103,True,1840878.2044686412,1840.8782044686411,B,0.0,259701366788.53656,72.13926855237126,48.1362389164227,,,306.4127894819644,196.1082164382456,138.05776905575343,0.0,0.0,0.0,0.0,0.0,0.0,-4.593097120822617,-88.6622627642611,0.0,2950.6118092135002,0.0,0.0,-85711.6509550476,2950.6118092135002,0.0,305.6524167865299,302.02887716554034,292.92323265418173,276.93471378819316,255.29839709752548,231.0272594093885,207.3907699830966,186.79041616470658,170.3803754151024,158.2495207715596,149.83248847210572,144.30260714656518,140.83877263727564,138.7586157250644,304.5664433722853,298.71330054779907,286.25389072435684,267.0947416743948,243.58706302964626,219.11883543443332,196.66335118367206,178.0182550783565,163.75585225094963,153.5708453495604,146.71240374830407,142.3233369904372,139.63743354891406,138.05776905575343,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 12:40:00+00:00,1133.747,3517950.0935784276,3517948.9161799997,1840878.2044686412,1677070.7117113585,0.0,1677071.8891097864,3517.9489161799997,3517.9500935784276,3517948.9161799997,139.7478885487141,0,,,True,optimized,9,1284321.1850367414,0.00825286036724145,0.0,0,none,0.021,0.021,0.011315461591744484,0.0,0.0,,,False,0.021,0.009684538408255517,0.021,139.76828801449614,182.0,182.0,182.0,218.12762065948846,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2677272570329,True,1840878.2044686412,1840.8782044686411,B,0.0,259649944927.33606,72.12498470203779,48.12670775751166,,,306.3852094680014,196.0916384736702,138.04698066118146,0.0,0.0,0.0,0.0,0.0,0.0,-4.607872690741515,-88.65341951338722,0.0,2950.3175125530834,0.0,0.0,-85703.10200083414,2950.3175125530834,0.0,305.62491261929756,302.00173444311037,292.89699820358544,276.91007413746735,255.27591554314702,231.00719869073848,207.3730667331313,186.77476751404464,170.36636340835628,158.23671861236,149.8205257633592,144.2911959436923,140.82770688867296,138.74775743393118,304.5390475301771,298.6864885499609,286.2283215231627,267.07108351333125,243.56574959135796,219.09996245514301,196.64671785218334,178.00348131713088,163.74250093020683,153.55850980640938,146.70075221195583,142.312123183715,139.6264876118574,138.04698066118146,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 12:50:00+00:00,1131.311,3510391.0785136987,3510390.1543399994,1840878.2044686412,1669511.9498713582,0.0,1669512.8740450575,3510.3901543399993,3510.3910785136986,3510390.1543399994,139.74606233299704,0,,,True,optimized,9,1277522.5368177423,0.008225513772085863,0.0,0,none,0.021,0.021,0.011338112651707774,0.0,0.0,,,False,0.021,0.009661887348292212,0.020999999999999984,139.7682880144961,182.0,182.0,182.0,217.96933699753015,139.7682880144961,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.27418117094118,True,1840878.2044686412,1840.8782044686411,B,0.0,259598528194.99667,72.11070227638797,48.1171775492467,,,306.35763220513064,196.07506216251403,138.03619334255325,0.0,0.0,0.0,0.0,0.0,0.0,-4.6226467869323065,-88.64457714475263,0.0,2950.023245775985,0.0,0.0,-85694.55389897665,2950.023245775985,0.0,305.597411195589,301.9745944281369,292.8707663698152,276.88543694443865,255.2534362311432,230.98713997294277,207.3553652488386,186.75912042410172,170.3523527990773,158.22391772995314,149.80856424767862,144.27978587887938,140.816642243676,138.7369002257128,304.5116544207833,298.6596792265782,286.20275487241486,267.04742771203496,243.5444382789015,219.08109135821496,196.6300861796369,177.9887090293544,163.72915094103132,153.54617549351042,146.68910183763768,142.3009104953651,139.61554276645697,138.03619334255325,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 13:00:00+00:00,1128.554,3501835.597317628,3501835.34876,1840878.2044686412,1660957.1442913588,0.0,1660957.392848987,3501.8353487599998,3501.835597317628,3501835.34876,139.74415123091435,0,,,True,optimized,9,1269826.2119680014,0.008194420901214867,0.0,0,none,0.021,0.021,0.011363858853437377,0.0,0.0,,,False,0.021,0.009636141146562624,0.021,139.76828801449614,182.0,182.0,182.0,217.7902779955976,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28149309620127,True,1840878.2044686412,1840.8782044686411,B,0.0,259547116591.00638,72.09642127527955,48.107648291532904,,,306.3300576930777,196.05848750461212,138.0254070997614,0.0,0.0,0.0,0.0,0.0,0.0,-4.6374194095420185,-88.63573565826924,0.0,2949.7290077768994,0.0,0.0,-85686.00665049235,2949.7290077768994,0.0,305.56991251513057,301.94745712035024,292.8445371526098,276.86080220886174,255.2309591612904,230.96708325580167,207.33766553004227,186.74347489472208,170.33834358712605,158.21111812421182,149.796603924945,144.26837695201291,140.80557870217459,138.72604410030124,304.4842640438313,298.63287257738403,286.17719077185876,267.02377427027056,243.5231290920648,219.06222214346138,196.6134561658672,177.97393821488012,163.71580228329023,153.53384241074085,146.67745262523374,142.28969892527599,139.6045990126038,138.0254070997614,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 13:10:00+00:00,1125.458,3492228.175972729,3492228.6465200004,1840878.2044686412,1651350.4420513592,0.4705472714267671,1651349.9715040878,3492.2286465200004,3492.228175972729,3492228.6465200004,139.74215225440616,0,,,True,optimized,9,1261173.5270928482,0.008159291402411511,0.0,0,none,0.021,0.021,0.011392937467020409,0.0,0.0,,,False,0.021,0.009607062532979592,0.021,139.76828801449614,182.0,182.0,182.0,217.58927108391208,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2897210231559,True,1840878.2044686412,1840.8782044686411,B,0.0,259495710114.8537,72.08214169857047,48.09811998427547,,,306.30248593156807,196.04191449979956,138.01462193269867,0.0,0.0,0.0,0.0,0.0,0.0,-4.65219055871766,-88.62689505384907,0.0,2949.434799383336,0.0,0.0,-85677.46025446574,2949.434799383336,0.0,305.54241657764845,301.92032251947995,292.81831055170824,276.83616993049145,255.20848433336477,230.9470285391155,207.3199675765664,186.72783092575003,170.32433577236316,158.19831979500853,149.78464479503927,144.25696916297937,140.79451626405867,138.7151890575885,304.4568763990484,298.60606860211163,286.15162922124,267.00012318780267,243.50182203063576,219.04335481069452,196.5968278107088,177.95916887356108,163.7024549568508,153.52151055797796,146.66580457462817,142.27848847333618,139.59365635018912,138.01462193269867,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 13:20:00+00:00,1122.0,3481497.417645852,3481498.6799999992,1840878.2044686412,1640620.475531358,1.2623541471548378,1640619.213177211,3481.4986799999992,3481.4974176458522,3481498.6799999992,139.74006239124313,0,,,True,optimized,9,1251502.0240809368,0.008119807227873246,0.0,0,none,0.021,0.021,0.011425607919665662,0.0,0.0,,,False,0.021,0.009574392080334336,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,217.36480926642918,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.29892701590316,True,1840878.2044686412,1840.8782044686411,B,0.0,259444308766.02713,72.06786354611864,48.08859262737959,,,306.27491692032726,196.02534314791149,138.00383784125776,0.0,0.0,0.0,0.0,0.0,0.0,-4.666960234606227,-88.61805533140397,0.0,2949.1406204562954,0.0,0.0,-85668.91471094768,2949.1406204562954,0.0,305.514923382869,301.8931906252561,292.7920865668494,276.8115401090827,255.1860117471428,230.92697582268482,207.30227138823466,186.71218851702994,170.31032935464924,158.18552274221602,149.77268685784253,144.24556251166533,140.7834549292183,138.70433509746667,304.42949148616196,298.57926730049417,286.12607022030403,266.9764744643959,243.48051709440236,219.02448935972666,196.58020111399622,177.94440100525034,163.68910896158022,153.50917993509904,146.65415768570503,142.26727913943412,139.58271477910404,138.00383784125776,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 13:30:00+00:00,1118.153,3469564.11938151,3469561.6698199995,1840878.2044686412,1628683.4653513583,0.0,1628685.914912869,3469.5616698199997,3469.5641193815104,3469561.6698199995,139.73787826964534,0,,,True,optimized,9,1240738.178822646,0.008075590279272467,0.0,0,none,0.021,0.021,0.01146217839288692,0.0,0.0,,,False,0.021,0.00953782160711308,0.021,139.76828801449614,182.0,182.0,182.0,217.11521804571407,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3091842415556,True,1840878.2044686412,1840.8782044686411,B,0.0,259392912544.01505,72.05358681778196,48.079066220750434,,,306.2473506590807,196.00877344878296,137.9930548253314,0.0,0.0,0.0,0.0,0.0,0.0,-4.6817284373547015,-88.60921649084597,0.0,2948.8464707043604,0.0,0.0,-85660.3700201416,2948.8464707043604,0.0,305.4874329305183,301.8660614374086,292.76586519777237,276.7869127443902,255.16354140240057,230.90692510631004,207.2845769648712,186.6965476684061,170.29632433384498,158.17272696570697,149.76073011323572,144.23415699795726,140.77239469754338,138.69348221982767,304.40210930489945,298.5524686722648,286.10051376879653,266.95282809981484,243.45921428315253,219.00562579037,196.56357607556404,177.92963460980096,163.67576429734572,153.49685054198142,146.64251195834845,142.2560709234583,139.5717742992397,137.9930548253314,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 13:40:00+00:00,1113.888,3456325.2205663812,3456327.6307199993,1840878.2044686412,1615449.4262513581,2.410153618082404,1615447.01609774,3456.3276307199994,3456.325220566381,3456327.6307199993,139.73559616104276,0,,,True,optimized,9,1228800.9901789986,0.008026213528097438,0.0,0,none,0.021,0.021,0.01150299638208025,0.0,0.0,,,False,0.021,0.00949700361791975,0.021,139.76828801449614,182.0,182.0,182.0,216.83832110838875,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32057367466774,True,1840878.2044686412,1840.8782044686411,B,0.0,259341521448.306,72.03931151341833,48.0695407642932,,,306.2197871475542,195.99220540224917,137.98227288481237,0.0,0.0,0.0,0.0,0.0,0.0,-4.69649516711005,-88.60037853208698,0.0,2948.552350344631,0.0,0.0,-85651.82618174235,2948.552350344631,0.0,305.45994522032294,301.8389349556671,292.739646444216,276.7622878361689,255.14107329891476,230.88687638979164,207.26688430629974,186.68090837972304,170.28232070981102,158.15993246535405,149.74877456110005,144.22275262174176,140.76133556892384,138.68263042456363,304.3747298549882,298.52567271715685,286.07495986646313,266.9291840938241,243.43791359667432,218.9867641024369,196.54695269524686,177.914869687066,163.66242096401456,153.48452237850248,146.6308673924426,142.24486382529724,139.56083491048733,137.98227288481237,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 13:50:00+00:00,1109.169,3441686.1072420087,3441684.85686,1840878.2044686412,1600806.652391359,0.0,1600807.9027733675,3441.6848568600003,3441.686107242009,3441684.85686,139.73321086981946,0,,,True,optimized,9,1215572.8543827727,0.007971075123139224,0.0,0,none,0.021,0.021,0.01154855240649556,0.0,0.0,,,False,0.021,0.00945144759350444,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,216.5321082397743,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.33321207350468,True,1840878.2044686412,1840.8782044686411,B,0.0,259290135478.38855,72.02503763288571,48.060016257913105,,,306.19222638547325,195.97563900814524,137.97149201959334,0.0,0.0,0.0,0.0,0.0,0.0,-4.711260424019223,-88.59154145503898,0.0,2948.2582592890685,0.0,0.0,-85643.28319574991,2948.2582592890685,0.0,305.43246025200915,301.811811179762,292.71343030591925,276.73766538417374,255.11860743646145,230.86682967293007,207.24919341234437,186.66527065082497,170.26831848240815,158.14713924103003,149.73682020131653,144.21134938290533,140.75027754324972,138.67177971156656,304.3473531361557,298.4988794349035,286.0494085130494,266.90554244618846,243.41661503475572,218.96790429573963,196.53033097287928,177.90010623689858,163.64907896145397,153.47219544453955,146.61922398787164,142.23365784483943,139.54989661273805,137.97149201959334,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 14:00:00+00:00,1103.956,3425512.312963644,3425509.2306399993,1840878.2044686412,1584631.026171358,0.0,1584634.1084950028,3425.5092306399993,3425.512312963644,3425509.2306399993,139.7307202489963,0,,,True,optimized,9,1200950.3545033203,0.007909602610313642,0.0,0,none,0.021,0.021,0.011599310780459685,0.0,0.0,,,False,0.021,0.009400689219540306,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,216.19373495008057,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34720371008333,True,1840878.2044686412,1840.8782044686411,B,0.0,259238754633.75134,72.01076517604204,48.050492701515346,,,306.16466837256354,195.95907426630635,137.96071222956712,0.0,0.0,0.0,0.0,0.0,0.0,-4.726024208229159,-88.58270525961402,0.0,2947.9641976022976,0.0,0.0,-85634.74106201172,2947.9641976022976,0.0,305.4049780253034,301.78469010942285,292.6872167826214,276.7130453881595,255.09614381481737,230.84678495552583,207.23150428282898,186.64963448155652,170.25431765149685,158.13434729260769,149.72486703376617,144.19994728133452,140.739220620411,138.6609300807285,304.3199791481294,298.4720888252381,286.023859708301,266.88190315667254,243.3953185971848,218.94904637009054,196.51371090829588,177.88534425915182,163.63573828953122,153.45986973997003,146.60758174451973,142.2224529819734,139.53895940588308,137.96071222956712,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 14:10:00+00:00,1098.204,3407661.9229589547,3407661.119759999,1840878.2044686412,1566782.915291358,0.0,1566783.7184903135,3407.661119759999,3407.6619229589546,3407661.119759999,139.728120728237,0,,,True,optimized,9,1184793.2966936275,0.007841033160198917,0.0,0,none,0.021,0.021,0.01165589067124189,0.0,0.0,,,False,0.021,0.00934410932875811,0.021,139.76828801449614,182.0,182.0,182.0,215.82018850219112,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.36268928796562,True,1840878.2044686412,1840.8782044686411,B,0.0,259187378913.88315,71.99649414274532,48.040970095005186,,,306.1371131085507,195.94251117656765,137.94993351462645,0.0,0.0,0.0,0.0,0.0,0.0,-4.740786519886779,-88.57386994572398,0.0,2947.670165399686,0.0,0.0,-85626.1997803243,2947.670165399686,0.0,305.3774985399321,301.7575717443802,292.66100587406146,276.68842784788137,255.07368243375862,230.8267422373795,207.21381691757753,186.63399987176192,170.24031821693796,158.12155661995956,149.7129150583301,144.18854631691596,140.7281648002977,138.65008153194157,304.2926078906369,298.44530088789384,285.9983134519637,266.858266225041,243.37402428374958,218.9301903253019,196.4970925013313,177.8705837536789,163.62239894811356,153.44754526467128,146.5959406622711,142.21124923658763,139.5280232898136,137.94993351462645,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 14:20:00+00:00,1091.859,3387969.6010070443,3387972.9654599996,1840878.2044686412,1547094.7609913584,3.364452955313027,1547091.3965384031,3387.9729654599996,3387.9696010070443,3387972.9654599996,139.72540853356142,0,,,True,optimized,9,1166953.6650776824,0.007764524227068279,0.0,0,none,0.021,0.021,0.011718973950582138,0.0,0.0,,,False,0.021,0.009281026049417863,0.021,139.76828801449614,182.0,182.0,182.0,215.4079542440287,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.37981858171503,True,1840878.2044686412,1840.8782044686411,B,0.0,259136008318.2726,71.98222453285351,48.03144843828783,,,306.1095605931604,195.92594973876436,137.93915587466407,0.0,0.0,0.0,0.0,0.0,0.0,-4.755547359138992,-88.56503551328092,0.0,2947.3761623898026,0.0,0.0,-85617.65935089112,2947.3761623898026,0.0,305.35002179562167,301.7304560843637,292.6347975799783,276.66381276309403,255.05122329306192,230.80670151829156,207.19613131641412,186.61836682128575,170.22632017859226,158.10876722295865,149.7009642748894,144.17714648953623,140.71711008279982,138.6392340650978,304.26523936340556,298.4185156226043,285.97276974378326,266.83463165105866,243.35273209423815,218.91133616118617,196.4804757518202,177.85582472033283,163.60906093706834,153.43522201852068,146.58430074100994,142.2000466085708,139.5170882644208,137.93915587466407,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 14:30:00+00:00,1084.858,3366246.7706686994,3366249.28252,1840878.2044686412,1525371.0780513587,2.511851300485432,1525368.5662000582,3366.2492825199997,3366.2467706686994,3366249.28252,139.72258012569932,0,,,True,optimized,9,1147239.0732256344,0.007678983554122271,0.0,0,none,0.021,0.021,0.011789444406281284,0.0,0.0,,,False,0.021,0.009210555593718717,0.021,139.76828801449614,182.0,182.0,182.0,214.9530157892193,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.39878591456127,True,1840878.2044686412,1840.8782044686411,B,0.0,259084642846.40842,71.96795634622455,48.02192773126851,,,306.0820108261184,195.9093899527317,137.92837930957282,0.0,0.0,0.0,0.0,0.0,0.0,-4.770306726132692,-88.55620196219688,0.0,2947.0821885355836,0.0,0.0,-85609.1197736613,2947.0821885355836,0.0,305.32254779209865,301.7033431291035,292.6085919001113,276.63920013355266,255.02876639250363,230.78666279806262,207.17844747916268,186.6027353299724,170.21232353632033,158.09597910147752,149.68901468332515,144.16574779908186,140.70605646780743,138.62838768008933,304.23787356616305,298.3917330291026,285.94722858350536,266.8109994344902,243.3314420284386,218.8924838775557,196.46386065959726,177.8410671589669,163.59572425626277,153.42290000139565,146.57266198062038,142.18884509781134,139.50615432959592,137.92837930957282,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 14:40:00+00:00,1077.128,3342265.817494035,3342263.5563199995,1840878.2044686412,1501385.3518513583,0.0,1501387.613025394,3342.2635563199997,3342.265817494035,3342263.5563199995,139.71963155275373,0,,,True,optimized,9,1125441.648125124,0.007583173504312436,0.0,0,none,0.021,0.021,0.01186830030304336,0.0,0.0,,,False,0.021,0.009131699696956642,0.021,139.76828801449614,182.0,182.0,182.0,214.4505202545106,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4198029871796,True,1840878.2044686412,1840.8782044686411,B,0.0,259033282497.77954,71.95368958271654,48.01240797385252,,,306.05446380715046,195.89283181830487,137.91760381924547,0.0,0.0,0.0,0.0,0.0,0.0,-4.785064621014756,-88.54736929238382,0.0,2946.7882442576083,0.0,0.0,-85600.58104812622,2946.7882442576083,0.0,305.29507652908956,301.6762328783297,292.5823888341995,276.6145899590123,255.0063117318602,230.76662607649328,207.16076540564737,186.5871053976663,170.19832828998298,158.0831922553891,149.67706628351866,144.1543502454395,140.69500395521055,138.61754237680825,304.2105104986369,298.3649531071223,285.9216899708757,266.78736957510057,243.3101540861391,218.8736334742229,196.4472472244971,177.8263110694342,163.58238890556424,153.41057921317358,146.56102438098668,142.1776447041979,139.4952214852302,137.91760381924547,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 14:50:00+00:00,1068.586,3315755.3818748095,3315758.24284,1840878.2044686412,1474880.0383713588,2.8609651904553175,1474877.1774061683,3315.75824284,3315.7553818748097,3315758.24284,139.68296315341397,0,,,True,optimized,9,1101315.9002197525,0.007475591140886861,0.0,0,none,0.021,0.021,0.011956751379541818,0.0,0.0,,,False,0.021,0.009043248620458175,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,213.86369636999126,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4431208014103,True,1840878.2044686412,1840.8782044686411,B,0.0,258981927271.87488,71.93942424218747,48.0028891659451,,,306.0269195359823,195.87627533531912,137.90682940357482,0.0,0.0,0.0,0.0,0.0,0.0,-4.799821043932048,-88.53853750375382,0.0,2946.4943293153483,0.0,0.0,-85592.04317443847,2946.4943293153483,0.0,305.26760800632087,301.64912533177255,292.55618838198194,276.5899822392279,254.98385931090826,230.74659135338413,207.1430850956921,186.57147702421204,170.18433443944102,158.07040668456605,149.66511907535084,144.14295382849573,140.6839525448992,138.60669815514666,304.18315016055476,298.3381758563967,285.89615390564023,266.7637420726545,243.28886826712775,218.8547849510002,196.43063544635447,177.811556451588,163.56905488484009,153.39825965373194,146.5493879419931,142.166445427619,139.48428973121486,137.90682940357482,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 15:00:00+00:00,1059.132,3286425.1747189187,3286423.04808,1840878.2044686412,1445544.843611359,0.0,1445546.9702502775,3286.42304808,3286.4251747189187,3286423.04808,139.67774562667216,0,,,True,optimized,9,1074556.4152706515,0.007354332408280354,0.0,0,none,0.021,0.021,0.012056327821521756,0.0,0.0,,,False,0.021,0.008943672178478235,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,213.2463924877717,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.46905217539694,True,1840878.2044686412,1840.8782044686411,B,0.0,258930577168.18332,71.92516032449537,47.99337130745153,,,305.9993780123399,195.85972050360974,137.89605606245377,0.0,0.0,0.0,0.0,0.0,0.0,-4.814575995031419,-88.52970659621883,0.0,2946.200443620779,0.0,0.0,-85583.50615259806,2946.200443620779,0.0,305.2401422235192,301.62202048916214,292.5299905431982,276.5653769739546,254.9614091294243,230.7265586285358,207.125406549121,186.55585020945404,170.1703419845552,158.05762238888127,149.65317305870292,144.1315585481373,140.67290223676346,138.5958550149967,304.15579255164425,298.3114012766594,285.87062038754465,266.74011692691687,243.26758457119269,218.83593830770002,196.41402532500408,177.79680330528143,163.55572219395762,153.38594132294816,146.53775266352386,142.1552472679633,139.47335906744118,137.89605606245377,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 15:10:00+00:00,1048.646,3253883.202307867,3253885.61924,1840878.2044686412,1413007.4147713587,2.416932133026421,1413004.9978392257,3253.88561924,3253.8832023078667,3253885.61924,139.67234995135678,0,,,True,optimized,9,1044819.1556202318,0.007217138102531247,0.0,0,none,0.021,0.021,0.012168838692871038,0.0,0.0,,,False,0.021,0.008831161307128962,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,212.5610626018768,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.49795235580427,True,1840878.2044686412,1840.8782044686411,B,0.0,258879232186.19382,71.91089782949828,47.98385439827708,,,305.9718392359489,195.84316732301198,137.88528379577505,0.0,0.0,0.0,0.0,0.0,0.0,-4.8293294744597,-88.52087656969096,0.0,2945.9065871876955,0.0,0.0,-85574.96998250326,2945.9065871876955,0.0,305.21267918041104,301.59491835022857,292.5037953175871,276.54077416294746,254.93896118718487,230.70652790174887,207.1077297657582,186.54022495323684,170.1563509251863,158.0448393682076,149.64122823345608,144.12016440425074,140.66185303069344,138.58501295625047,304.1284376716331,298.28462936764373,285.8450894163348,266.71649413765243,243.24630299812213,218.81709354413485,196.39741686028063,177.78205163036773,163.54239083278424,153.37362422069967,146.52611854546322,142.14405022511937,139.46242949380044,137.88528379577505,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 15:20:00+00:00,1036.991,3217721.2317518787,3217720.85354,1840878.2044686412,1376842.6490713588,0.0,1376843.0272832375,3217.72085354,3217.721231751879,3217720.85354,139.6668199455351,0,,,True,optimized,9,1011684.1629097827,0.00706115706096703,0.0,0,none,0.021,0.021,0.012296561043475707,0.0,0.0,,,False,0.021,0.008703438956524293,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,211.798945590048,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.5302567016882,True,1840878.2044686412,1840.8782044686411,B,0.0,258827892325.39545,71.8966367570543,47.97433843832706,,,305.9443032065352,195.82661579336116,137.87451260343153,0.0,0.0,0.0,0.0,0.0,0.0,-4.8440814823637135,-88.5120474240822,0.0,2945.6127601315966,0.0,0.0,-85566.4346639506,2945.6127601315966,0.0,305.185218876723,301.56781891470223,292.4776027048881,276.5161738059615,254.9165154839666,230.6864991728241,207.0900547454278,186.5246012554051,170.1423612611951,158.0320576224177,149.62928459949146,144.10877139672272,140.65080492657918,138.5741719788001,304.10108552024894,298.2578601290833,285.8195609917566,266.69287370462615,243.22502354770432,218.7982506601171,196.3808100520189,177.76730142670013,163.52906080118728,153.361308346864,146.5144855876954,142.13285429897584,139.45150101018388,137.87451260343153,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 15:30:00+00:00,1023.998,3177405.2023255997,3177404.3541200003,1840878.2044686412,1336526.149651359,0.0,1336526.9978569585,3177.4043541200003,3177.4052023256,3177404.3541200003,139.64179888098778,0,,,True,optimized,9,965268.8567302192,0.006023585243745678,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010986956581026925,0.0,0.0,,,False,0.021,0.010012247977569598,0.020999204558596524,139.76668829427058,182.0,182.0,182.0,220.37397317360268,139.76668829427058,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23515065733133,True,1840878.2044686412,1840.8782044686411,B,0.0,258776557585.2773,71.88237710702147,47.964823427506765,,,305.91676992382475,195.8100659144926,137.86374248531607,0.0,0.0,0.0,0.0,0.0,0.0,-4.858832018890264,-88.50321915930472,0.0,2945.3189624154766,0.0,0.0,-85557.90019688924,2945.3189624154766,0.0,305.1577613121819,301.54072218231323,292.45141270484044,276.49157590275206,254.8940720195461,230.66647244156215,207.07238148795386,186.5089791158031,170.12837299244248,158.0192771513845,149.61734215669034,144.09737952543986,140.6397579243108,138.56333208253787,304.0737360972195,298.23109356071166,285.79403511355594,266.66925562760287,243.20374621972746,218.77940965545935,196.3642049000536,177.75255269413188,163.5157320990341,153.3489937013186,146.5028537901047,142.1216594894213,139.4405736164828,137.86374248531607,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 15:40:00+00:00,1009.466,3132312.0187911247,3132312.4300399995,1840878.2044686412,1291434.2255713583,0.41124887485057116,1291433.8143224835,3132.3124300399995,3132.3120187911245,3132312.4300399995,139.6549311668022,0,,,True,optimized,9,933017.8932134104,0.0066771256808826375,0.0,0,none,0.021,0.021,0.012610112102646445,0.0,0.0,,,False,0.021,0.008389887897353556,0.021,139.76828801449614,182.0,182.0,182.0,209.9958990257153,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.6073682833687,True,1840878.2044686412,1840.8782044686411,B,0.0,258725227965.32846,71.8681188792579,47.95530936572148,,,305.88923938754345,195.79351768624161,137.85297344132155,0.0,0.0,0.0,0.0,0.0,0.0,-4.873581084186143,-88.49439177527049,0.0,2945.025193849593,0.0,0.0,-85549.3665814209,2945.025193849593,0.0,305.13030648651414,301.51362815279185,292.42522531718333,276.46698045307426,254.87163079369992,230.64644770776374,207.0547099931606,186.49335853427567,170.11438611878927,158.006497954981,149.6054009049338,144.08598879028892,140.6287120237784,138.55249326735583,304.04638940227255,298.2043296622623,285.76851178147876,266.6456399063476,243.1824710139798,218.76057052997402,196.34760140421955,177.73780543251627,163.50240472619214,153.3366802839409,146.4912231525754,142.11046579634439,139.4296473125885,137.85297344132155,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 15:50:00+00:00,993.15,3081685.310644436,3081684.8609999996,1840878.2044686412,1240806.6565313584,0.0,1240807.106175795,3081.6848609999997,3081.685310644436,3081684.8609999996,139.65010258278164,0,,,True,optimized,9,886269.3593514843,0.006439307480837432,0.0,0,none,0.021,0.021,0.012803696581690099,0.0,0.0,,,False,0.021,0.008196303418309903,0.021,139.76828801449614,182.0,182.0,182.0,208.92643561841783,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.65347853950217,True,1840878.2044686412,1840.8782044686411,B,0.0,258673903465.03827,71.85386207362174,47.94579625287658,,,305.8617115974172,195.77697110844358,137.84220547134086,0.0,0.0,0.0,0.0,0.0,0.0,-4.888328678398125,-88.48556527189162,0.0,2944.73145490553,0.0,0.0,-85540.83381698608,2944.73145490553,0.0,305.10285439944676,301.48653682586854,292.3990405416563,276.4423874566831,254.84919180620486,230.62642497122954,207.03704026087215,186.47773951066725,170.1004006400962,157.99372003307988,149.59346084410302,144.07459919115658,140.6176672248721,138.54165553314624,304.0190454351358,298.1775684334688,285.742990995271,266.62202654062526,243.1611979302496,218.7417332834737,196.33099956435154,177.72305964170653,163.4890786825288,153.32436809460842,146.47959367499183,142.09927321963374,139.4187220983923,137.84220547134086,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 16:00:00+00:00,974.753,3024597.4255410046,3024600.07382,1840878.2044686412,1183721.8693513589,2.6482789954170585,1183719.2210723634,3024.60007382,3024.5974255410047,3024600.07382,139.64484913024162,0,,,True,optimized,9,833258.0296262581,0.006160475883875919,0.0,0,none,0.021,0.021,0.013030030264976875,0.0,0.0,,,False,0.021,0.007969969735023124,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,207.7181860233079,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.70600168010512,True,1840878.2044686412,1840.8782044686411,B,0.0,258622584083.89587,71.83960668997108,47.936284088877365,,,305.83418655317206,195.7604261809338,137.83143857526682,0.0,0.0,0.0,0.0,0.0,0.0,-4.903074801672972,-88.47673964908022,0.0,2944.437745088522,0.0,0.0,-85532.3019039917,2944.437745088522,0.0,305.0754050507063,301.4594482012734,292.37285837799845,276.4177969133341,254.8267550568375,230.60640423176034,207.01937229091263,186.4621220448225,170.08641655622426,157.980943385554,149.58152197407938,144.06321072792946,140.60662352748204,138.5308188798012,303.9917041955371,298.15080987406486,285.7174727546785,266.59841553020084,243.13992696832517,218.72289791577097,196.31439938028439,177.70831532155597,163.47575396791152,153.31205713319875,146.46796535723828,142.08808175917804,139.40779797378545,137.83143857526682,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 16:10:00+00:00,953.904,2959905.909874786,2959906.87776,1840878.2044686412,1119028.6732913589,0.9678852139040828,1119027.705406145,2959.90687776,2959.905909874786,2959906.87776,139.6004773921849,0,,,True,optimized,9,768258.365264749,0.005119053240091929,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01173584417299251,0.0,0.0,,,False,0.021,0.00926379453172107,0.02099963870471358,139.76756142492513,182.0,182.0,182.0,215.18424646149498,139.76756142492513,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23427748865834,True,1840878.2044686412,1840.8782044686411,B,0.0,258571269821.39044,71.825352728164,47.92677287362915,,,305.806664254534,195.74388290354767,137.82067275299235,0.0,0.0,0.0,0.0,0.0,0.0,-4.91781945415743,-88.46791490674833,0.0,2944.1440643614624,0.0,0.0,-85523.77084238688,2944.1440643614624,0.0,305.04795844001944,301.43236227873683,292.3466788259494,276.39320882278224,254.8043205453745,230.58638548915684,207.0017060831064,186.44650613658598,170.07243386703425,157.9681680122765,149.56958429474395,144.05182340049433,140.59558093149832,138.51998330721298,303.96436568320433,298.124053983784,285.6919570594475,266.5748068748394,243.1186581279948,218.70406442667837,196.29780085185294,177.6935724719179,163.4624305822077,153.29974739958934,146.45633819919905,142.076891414866,139.39687493865935,137.82067275299235,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 16:20:00+00:00,930.146,2886189.8178350325,2886187.22924,1840878.2044686412,1045309.0247713586,0.0,1045311.6133663913,2886.18722924,2886.1898178350325,2886187.22924,139.60196023367138,0,,,True,optimized,9,703686.9926249905,0.0054348898237550035,0.0,0,none,0.021,0.021,0.013615938836385148,0.0,0.0,,,False,0.021,0.007384061163614853,0.021,139.76828801449614,182.0,182.0,182.0,204.74978886637007,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.835418014354,True,1840878.2044686412,1840.8782044686411,B,0.0,258519960677.01147,71.81110018805875,47.917262607037316,,,305.7791447012289,195.7273412761206,137.8099080044104,0.0,0.0,0.0,0.0,0.0,0.0,-4.932562635998231,-88.45909104480812,0.0,2943.8504131959635,0.0,0.0,-85515.24063161215,2943.8504131959635,0.0,305.020514567113,301.4052790579893,292.32050188524846,276.3686231847829,254.78188827159272,230.56636874321993,206.98404163727747,186.43089178580237,170.05845257238707,157.95539391312,149.55764780597806,144.04043720873793,140.5845394368111,138.50914881527376,303.9370298978653,298.0973007623599,285.6664439093238,266.5512005743058,243.09739140904685,218.6852328160085,196.28120397889202,177.67883109264562,163.44910852528486,153.2874388936578,146.4447122007585,142.06570218658624,139.38595299290535,137.8099080044104,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 16:30:00+00:00,902.899,2801641.054960158,2801641.42306,1840878.2044686412,960763.2185913587,0.36809984175488353,960762.850491517,2801.64142306,2801.6410549601583,2801641.42306,139.59844707852602,0,,,True,optimized,9,623848.5312913144,0.004953903470857838,0.0,0,none,0.021,0.021,0.014001940320059946,0.0,0.0,,,False,0.021,0.006998059679940055,0.021,139.76828801449614,182.0,182.0,182.0,202.9497822694252,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.91586200104297,True,1840878.2044686412,1840.8782044686411,B,0.0,258468656650.24835,71.79684906951343,47.90775328900721,,,305.751627892983,195.710801298488,137.79914432941382,0.0,0.0,0.0,0.0,0.0,0.0,-4.947304347342093,-88.45026806317168,0.0,2943.5567913007544,0.0,0.0,-85506.71127187092,2943.5567913007544,0.0,304.9930734317139,301.3781985387611,292.29432755563505,276.3440399990914,254.7594582352688,230.54635399375033,206.96637895325023,186.41527899231625,170.0444726721436,157.94262108795755,149.54571250766296,144.02905215254694,140.57349904331062,138.49831540387578,303.90969683924783,298.0705502095264,285.6409333040536,266.5275966283652,243.07612681126963,218.6664030835739,196.26460876123647,177.66409118359252,163.43578779701033,153.2751316152816,146.43308736180097,142.05451407422748,139.37503213641475,137.79914432941382,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 16:40:00+00:00,871.429,2703991.820066967,2703991.9012599997,1840878.2044686412,863113.6967913585,0.0811930326744914,863113.6155983259,2703.99190126,2703.991820066967,2703991.9012599997,139.60125097539645,0,,,True,optimized,9,532001.851366345,0.0038553254639903892,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012770346120536236,0.0,0.0,,,False,0.021,0.00822954866137977,0.020999894781916006,139.7680764163017,182.0,182.0,182.0,209.06206641732405,139.7680764163017,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23376247485766,True,1840878.2044686412,1840.8782044686411,B,0.0,258417357740.5905,71.78259937238626,47.89824491944421,,,305.7241138295223,195.69426297048528,137.78838172789557,0.0,0.0,0.0,0.0,0.0,0.0,-4.962044588335718,-88.4414459617511,0.0,2943.263198689572,0.0,0.0,-85498.18276306153,2943.263198689572,0.0,304.9656350335489,301.3511207207828,292.2681558368487,276.31945926546297,254.73703043617945,230.52634124054896,206.94871803084882,186.3996677559724,170.03049416616489,157.9298495366621,149.53377839967982,144.01766823180813,140.56245975088692,138.48748307291123,303.88236650707995,298.043802325017,285.61542524338296,266.5039950367826,243.05486433445157,218.64757522918728,196.24801519872116,177.6493527446119,163.42246839725175,153.26282556433833,146.42146368221083,142.0433270776784,139.36411236907892,137.78838172789557,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 16:50:00+00:00,834.794,2590316.5552383945,2590315.6943599996,1840878.2044686412,749437.4898913584,0.0,749438.3507697533,2590.3156943599997,2590.3165552383944,2590315.6943599996,139.6054172819965,0,,,True,optimized,9,425292.4810299963,0.0032078422474353645,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01329514000294457,0.0,0.0,,,False,0.021,0.00770485999705543,0.021,139.76828801449614,182.0,182.0,182.0,206.32437699663103,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.30365317620567,True,1840878.2044686412,1840.8782044686411,B,0.0,258366063947.52753,71.76835109653543,47.888737498253704,,,305.6966025105729,195.67772629194792,137.77762019974855,0.0,0.0,0.0,0.0,0.0,0.0,-4.976783359125794,-88.43262474045854,0.0,2942.969635478061,0.0,0.0,-85489.65510498047,2942.969635478061,0.0,304.93819937234474,301.32404560378467,292.2419867286288,276.29488098365306,254.7146048741016,230.50633048341655,206.93105886989758,186.38405807661528,170.01651705431178,157.91707925910654,149.52184548191005,144.0062854464082,140.5514215594303,138.4766518222724,303.8550389010896,298.0170571085656,285.58991972705786,266.4803957993232,243.03360397838105,218.6287492526613,196.23142329118102,177.63461577555714,163.4091503258765,153.25052074070558,146.4098411618724,142.03214119682772,139.35319369078928,137.77762019974855,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 17:00:00+00:00,791.77,2456813.0938586304,2456814.8038,1840878.2044686412,615936.5993313587,1.7099413694813848,615934.8893899892,2456.8148038,2456.8130938586305,2456814.8038,139.64556395984408,0,,,True,optimized,9,298428.1943387133,0.0023649326518867357,0.0,0,none,0.018375000000000002,0.018375000000000002,0.013973093295546626,0.0,0.0,,,False,0.021,0.007026906704453374,0.021,139.76828801449614,182.0,182.0,182.0,203.1244527461817,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.46854335025188,True,1840878.2044686412,1840.8782044686411,B,0.0,258314775270.54868,71.75410424181908,47.87923102534102,,,305.669093935861,195.66119126271138,137.7668597448658,0.0,0.0,0.0,0.0,0.0,0.0,-4.991520659858995,-88.42380439920613,0.0,2942.6761011205963,0.0,0.0,-85481.12829808553,2942.6761011205963,0.0,304.9107664478286,301.2969731874973,292.2158202307148,276.270305153417,254.692181548812,230.486321722154,206.91340147022075,186.3684499540898,170.00254133644506,157.90431025516384,149.5099137542349,143.994903796234,140.5403844688309,138.46582165185154,303.82771402100457,297.9903145599059,285.56441675482455,266.4567989157521,243.0123457428465,218.60992515380855,196.21483303845096,177.6198802762816,163.39583358275215,153.23821714426094,146.39821980067012,142.02095643156414,139.34227610143716,137.7668597448658,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
