timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 17:10:00+00:00,740.763,2298541.7199543,2298543.14322,1840878.2044686412,457664.9387513588,1.423265699762851,457663.515485659,2298.54314322,2298.5417199543003,2298543.14322,139.6723957974314,0,,,True,optimized,9,151669.38641184947,0.00110764832778683,0.0,0,none,0.01575,0.01575,0.01287004888278517,0.0,0.0,,,False,0.021,0.0081298676954458,0.02099991657823097,139.76812024982385,182.0,182.0,182.0,208.58979316987666,139.76812024982385,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2337186394269,True,1840878.2044686412,1840.8782044686411,B,0.0,258263491709.14386,71.73985880809552,47.86972550061163,,,305.6415881051127,195.6446578826111,137.75610036314018,0.0,0.0,0.0,0.0,0.0,0.0,-5.006256490681979,-88.41498493790604,0.0,2942.382596546595,0.0,0.0,-85472.60234135945,2942.382596546595,0.0,304.88333625972706,301.2699034716512,292.18965634284643,276.2457317745101,254.6697604600875,230.4663149565623,206.8957458316426,186.35284338824053,169.98856701242596,157.89154252470695,149.4979832165356,143.9835232811723,140.52934847897896,138.4549925615409,303.800391866553,297.96357467877175,285.53891632642916,266.43320438583436,242.9910896276363,218.59110293244177,196.1982444403659,177.6051462466387,163.38251816774618,153.22591477488206,146.38659959848832,142.00977278177646,139.33135960091397,137.75610036314018,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 17:20:00+00:00,679.694,2109048.850473877,2109049.7003599997,1831160.9416236365,277888.75873636315,0.8498861226253211,277887.9088502405,2109.04970036,2109.048850473877,2109049.7003599997,138.90618053994564,0,,,True,optimized,9,0.0,0.0,22650.209597459296,2,step,0.013125000000000001,0.013125000000000001,0.011623633427889647,0.0,0.0,,,False,0.021,0.008942847825397926,0.020566481253287573,138.87809009361703,182.0,182.0,182.0,214.37265675559945,138.87809009361703,140.0,1840878.2044686412,1840.8782044686411,1831160.9416236365,1831.1609416236365,9717.262845004676,9.717262845004676,0.0,188.12378754993253,True,1840878.2044686412,1840.8782044686411,B,0.0,258160939931.01456,71.7113722030596,47.850717295324216,,,305.58658467441177,195.6115960691614,137.73458481873234,9717.262845004676,9.717262845004676,0.0,0.0,0.0,0.0,-5.020989382124447,-88.39734865481138,0.0,0.0,0.0,9717.262845004676,-161202.3673705003,-72805.0187156889,0.0,304.82848409167616,301.21577214020493,292.13733639620455,276.19659236970557,254.62492499144113,230.42630741159462,206.86043983707995,186.32163492594978,169.96062254537392,157.86601088374263,149.4741257105901,143.96076565593336,140.50727980107825,138.43333762081937,303.74575573346226,297.91010291801524,285.4879231001367,266.38602238602,242.94858375734307,218.55346412141694,196.1650722074706,177.5756825956644,163.35589132155948,153.2013137168318,146.3633626707239,141.98740882818365,139.30952986592007,137.73458481873234,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 17:30:00+00:00,605.896,1880060.2616777285,1880058.9342399996,1719997.658393011,160061.27584698866,0.0,160062.60328471754,1880.0589342399996,1880.0602616777285,1880058.9342399996,139.2300592025984,0,,,True,optimized,9,0.0,0.0,239702.91686864174,14,step_turn,0.0105,0.0105,0.006364675271173221,0.0021702057461756106,0.0,,,False,0.021,0.012348159330377832,0.020883040347726665,139.5317608486005,182.0,182.0,182.0,222.64860030081002,139.5317608486005,139.9938074026159,1840308.2135909684,1840.3082135909683,1719997.658393011,1719.9976583930109,120310.55519795735,120.31055519795736,0.0,187.47008833237214,True,1840878.2044686412,1840.8782044686411,C,0.0,258037492579.78864,71.6770812721635,47.827836048045114,,,305.6521663760862,195.5296236365755,137.81453862182616,120310.55519795735,120.31055519795736,0.0,0.0,569.9908776727971,9.499847961213285e-05,-5.035718664238507,-88.37569268435942,0.0,2940.6625057807396,0.0,120310.55519795735,-85435.03017857869,2940.6625057807396,0.0,304.87199200339967,301.2251989788449,292.09627658028575,276.1069873137004,254.50460077747067,230.29872305392357,206.745288417337,186.2304176476995,169.89679481718045,157.82747410836936,149.45606795554752,143.95780379054997,140.51466297350836,138.46047609820022,303.71471209879667,297.8144088641837,285.3165668519137,266.1570496136165,242.69674569101915,218.3133480984404,195.9602733923297,177.41620730442324,163.24099160184048,153.12411288513397,146.31488852280037,141.95915685878694,139.29463243003218,137.81453862182616,303.8164850066845,296.79561484758557,282.9699761499999,262.77429910864987,238.86342586966254,214.62171852135697,192.82153603082932,175.01237716509743,161.57030169017946,152.07833941993096,145.74770427471037,141.73006909416674,139.28941260834085,139.40616194152386
2026-07-13 17:40:00+00:00,516.149,1601578.037049438,1601579.3780599998,1601578.037049438,1.3410105616785586,1.3410105616785586,0.0,1601.5793780599997,1601.578037049438,1601579.3780599998,139.5317608486005,0,,,True,optimized,9,0.0,0.0,465439.2005105023,7,step_turn,0.0105,0.0105,0.009356523948366925,0.0001,0.0,,,False,0.021,0.004548762826458968,0.014005286774825893,125.00000000000001,182.0,182.0,182.0,211.36895715675007,125.0,140.0,1840878.2044686412,1840.8782044686411,1615900.904513474,1615.9009045134742,224977.2999551671,224.9772999551671,0.0,208.3264125523391,True,1840878.2044686412,1840.8782044686411,C,0.0,257809077317.92468,71.61363258831241,47.785498759823625,139.76828801449614,305.7962287781335,305.64615942803147,195.40805558904185,137.86168845891592,224977.2999551671,224.9772999551671,0.0,0.0,0.0,9.499847961213285e-05,-5.050441431627531,-88.33660433414211,0.0,0.0,0.0,224977.2999551671,-155714.8031514206,-67378.1988172785,0.0,304.85315310894725,301.1760632360389,292.0025288082477,275.971642259088,254.34519481593415,230.13750106776013,206.6004128872713,186.11199094275077,169.80721158747713,157.76393463900692,149.41334806569364,143.93030549802825,140.49753629649055,138.4613035672897,303.69065219779105,297.7562783418688,285.2185640787504,266.02883535633316,242.55687030285318,218.180250333216,195.84649941422458,177.32702879247267,163.1759290143982,153.07941607383236,146.28569767720407,141.94087713792678,139.28355612843063,137.86168845891592,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 17:50:00+00:00,407.278,1263758.5266299767,1263759.19732,0.0,1263759.19732,0.6706900233402848,1263758.5266299767,1263.75919732,1263.7585266299766,1263759.19732,137.23817493597113,0,,,True,optimized,9,0.0,0.0,916276.4078012131,0,none,0.00525,0.00525,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,246.88070564843736,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.84793276535032,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257757844194.69733,71.5994011651937,47.77600258392512,,,305.61865588498625,195.39154745565625,137.85091961977272,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.065162730556214,-88.32779357209594,0.0,2939.254859836001,0.0,0.0,-85388.53871225993,2939.254859836001,0.0,304.82572866773245,301.14900558080205,291.97638619565083,275.94709867041075,254.32280833657177,230.11752909343613,206.58278846525164,186.09640995482854,169.79325674437453,157.75118090857157,149.40142715868964,143.91893142547076,140.486504579958,138.4504749275752,303.6633437151377,297.72956180546066,285.1930981480174,266.0052835133068,242.53565961734967,218.1614709669276,195.82994755224453,177.3123239701221,163.16263553112665,153.06712954204525,146.2740886970679,141.92970147458453,139.27264548414578,137.85091961977272,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 18:00:00+00:00,278.742,864920.008552657,864919.7014799999,0.0,864919.7014799999,0.0,864920.008552657,864.91970148,864.920008552657,864919.7014799999,137.0401861625805,0,,,True,optimized,9,0.0,0.0,1195934.9179483736,0,none,0.002625,0.002625,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,282.38641124506796,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.24816024571595,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257706616181.5016,71.58517116152822,47.76650735518259,,,305.59115508540265,195.375040968724,137.8401518546229,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.079882561171055,-88.3189836890459,0.0,2938.961696146318,0.0,0.0,-85380.02199289958,2938.961696146318,0.0,304.798306962086,301.12195062453367,291.95024619071614,275.9225575298458,254.30042409009835,230.09755911111293,206.56516580104096,186.08083052087576,169.7793032930372,157.7384284500986,149.38950744058224,143.90755848726994,140.47547396363694,138.43964736781817,303.6360379564816,297.70284793398247,285.16763475742636,265.9817340194399,242.51445104742663,218.1426934736626,195.8133973410799,177.29762061434417,163.1493433736535,153.05484423562183,146.26248087471737,141.91852692581037,139.26173592799722,137.8401518546229,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 18:10:00+00:00,141.127,437908.9170858014,437908.61338,0.0,437908.61338,0.0,437908.9170858014,437.90861338,437.9089170858014,437908.61338,137.03272641689486,0,,,True,optimized,9,0.0,0.0,1539439.368992124,0,none,0.002625,0.002625,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,215.33010498020457,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.42999202327627,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257655393277.82788,71.5709425771744,47.7570130735016,,,305.5636570290067,195.3585361280808,137.82938516335926,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.094600923618539,-88.31017468490418,0.0,2938.6685620607605,0.0,0.0,-85371.50612284342,2938.6685620607605,0.0,304.7708879917347,301.0948983669643,291.9241087931834,275.89801883714875,254.27804207629106,230.07759112059176,206.54754489446398,186.06525264073767,169.76535123332644,157.72567726346117,149.37758891125293,143.89618668331275,140.4644444474176,138.42882088791106,303.6087349215508,297.6761367271682,285.14217390672366,265.9581868744981,242.49324459287303,218.1239178532342,195.796848780566,177.28291872499267,163.13605254184642,153.04256015443988,146.250874210037,141.90735349149313,139.25082745987643,137.82938516335926,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 18:20:00+00:00,33.559,104131.56111410902,104131.56345999999,0.0,104131.56345999999,0.002345890970900655,104131.56111410902,104.13156346,104.13156111410902,104131.56345999999,136.97370334543248,0,,,True,optimized,9,0.0,0.0,1840614.545525924,0,none,0.0014802474975585938,0.0014802474975585938,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,171.46853072374643,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.7249128477325,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257604175483.16623,71.55671541199062,47.747519738787595,,,305.5361617155248,195.34203293356254,137.81861954587484,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.109317818045136,-88.30136655958307,0.0,2938.375456830385,0.0,0.0,-85362.99110275268,2938.375456830385,0.0,304.7434717564058,301.0678488078246,291.89797400279264,275.8734825920754,254.25566229492722,230.05762512167396,206.52992574534525,186.0496763142591,169.75140056510338,157.7129273485325,149.36567157058317,143.8848160134859,140.45341603119024,138.41799548774605,303.5814346100737,297.64942818475214,285.11671559565593,265.9346420782471,242.47204025347773,218.10514410545554,195.78030187053812,177.26821830192128,163.12276303557329,153.03027729837717,146.23926870291143,141.89618117152162,139.23992007967482,137.81861954587484,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257552962797.00726,71.54248966583535,47.7380273509462,,,305.50866914468327,195.3255313850049,137.80785500206244,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.124033244597301,-88.29255931299484,0.0,2938.0823813847383,0.0,0.0,-85354.4769316101,2938.0823813847383,0.0,304.71605825582634,301.04080194684536,291.87184181928353,275.84894879438156,254.23328474578406,230.03766111416084,206.51230835350955,186.0341015412852,169.7374512882292,157.70017870518575,149.35375541845437,143.87344647767642,140.44238871484524,138.40717116721555,303.5541370217784,297.62272230646823,285.09125982396984,265.9110996304525,242.45083802902977,218.08637223013983,195.7637566108317,177.25351934498377,163.10947485470183,153.0179956673115,146.22766435322507,141.88500996578475,139.22901378728395,137.80785500206244,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257501755218.84103,71.52826533856695,47.72853590988286,,,305.4811793162084,195.30903148224374,137.79709153181503,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.138747203421477,-88.2837529450517,0.0,2937.789334669622,0.0,0.0,-85345.96361038208,2937.789334669622,0.0,304.68864748972334,301.0137577837574,291.845712242396,275.82441744382305,254.2109094286389,230.01769909785364,206.49469271878155,186.0185283216608,169.72350340256517,157.68743133329392,149.341840454748,143.8620780757712,140.4313624982728,138.39634792621183,303.52684215639323,297.5960190920507,285.065806591412,265.88755953087997,242.42963791931814,218.06760222710022,195.7472130012821,177.2388218540339,163.09618799909987,153.00571526112077,146.21606116086255,141.87383987417138,139.2181085825953,137.79709153181503,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257450552748.15826,71.51404243004396,47.719045415503196,,,305.4536922298265,195.2925332251149,137.78632913502554,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.153459694664089,-88.27494745566602,0.0,2937.4963177164027,0.0,0.0,-85337.45113794963,2937.4963177164027,0.0,304.6612394578241,300.9867163182914,291.8195852718699,275.7998885401557,254.18853634326902,229.99773907255377,206.47707884098597,186.0029566552312,169.70955690797246,157.67468523273044,149.3299266793455,143.85071080765704,140.42033738136325,138.3855257646272,303.49955001364646,297.56931854123377,285.04035589772906,265.8640217792953,242.40843992413184,218.04883409615,195.73067104172466,177.22412582892537,163.0829024686352,152.99343607968277,146.2044591257084,141.86267089657036,139.2072044655004,137.78632913502554,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257399355384.449,71.49982094012472,47.70955586771269,,,305.426207885264,195.27603661345418,137.7755678115869,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.168170718471547,-88.26614284475009,0.0,2937.2033293183777,0.0,0.0,-85328.93951543172,2937.2033293183777,0.0,304.63383415985555,300.9596775501783,291.79346090744525,275.77536208313535,254.16616548945177,229.9777810380626,206.45946671994753,185.98738654184132,169.69561180431234,157.6619404033683,149.31801409212844,143.83934467322098,140.40931336400698,138.37470468235406,303.47226059326636,297.5426206537516,285.01490774266756,265.8404863754642,242.38724404325993,218.0300678371023,195.71413073199486,177.20943126951207,163.0696182631757,152.98115812287529,146.19285824764728,141.8515030328706,139.19630143589083,137.7755678115869,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257348163127.20413,71.48560086866782,47.700067266416966,,,305.39872628224725,195.25954164709748,137.76480756139208,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.18288027499025,-88.25733911221619,0.0,2936.9103707611066,0.0,0.0,-85320.42874145508,2936.9103707611066,0.0,304.6064315955452,300.93264147914874,291.76733914886194,275.7508380725179,254.1437968669644,229.9578249941815,206.44185635549098,185.97181798133636,169.68166809144617,157.6491968450808,149.30610269297816,143.8279796723499,140.3982904460942,138.3638846792847,303.44497389498133,297.51592542933855,284.98946212597434,265.81695331915245,242.36605027649145,218.0113034497705,195.69759207192803,177.19473817564773,163.05633538258914,152.96888139057626,146.18125852656368,141.840336282961,139.18539949365805,137.76480756139208,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257296975975.9141,71.47138221553169,47.690579611521585,,,305.3712474205027,195.24304832588072,137.75404838433397,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.19758836436658,-88.24853625797664,0.0,2936.61744124486,0.0,0.0,-85311.91881673178,2936.61744124486,0.0,304.5790317646199,300.90560810493383,291.7412199958601,275.72631650805926,254.12143047558448,229.93787094071192,206.42424774744106,185.95625097356117,169.66772576923506,157.6364545577412,149.2941924817763,143.8166158049307,140.38726862751543,138.35306575531158,303.4176899185197,297.4892328677288,284.96401904739605,265.79342261012573,242.3448586236155,217.99254093396786,195.6810550613597,177.18004654718618,163.0430538267434,152.9566058826635,146.16965996234228,141.82917064673052,139.17449863869368,137.75404838433397,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257245793930.06927,71.4571649805748,47.68109290293209,,,305.34377129975684,195.22655664963972,137.74329028030562,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.212294986746905,-88.23973428194373,0.0,2936.324540580201,0.0,0.0,-85303.40974136353,2936.324540580201,0.0,304.55163466680716,300.8785774272644,291.7151034481795,275.7017973895154,254.09906631508926,229.9179188774553,206.40664089562264,185.94068551836114,169.6537848375404,157.62371354122263,149.28228345840432,143.80525307085043,140.37624790816088,138.342247910327,303.39040866360995,297.46254296865663,284.93857850667945,265.76989424814997,242.32366908442117,217.97378028950763,195.66451970012525,177.16535638398122,163.02977359550636,152.94433159901487,146.1580625548677,141.81800612406803,139.16359887088922,137.74329028030562,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257194616989.1607,71.44294916365575,47.67160714055414,,,305.31629791973614,195.21006661821042,137.73253324919995,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.227000142277577,-88.2309331840299,0.0,2936.0316697476665,0.0,0.0,-85294.90151428223,2936.0316697476665,0.0,304.52424030183414,300.8515494458712,291.6889895055603,275.6772807166421,254.07670438525622,229.897968804213,206.38903579986047,185.9251216155814,169.63984529622348,157.6109737953984,149.27037562274373,143.7938914699959,140.36522828792096,138.33143114422333,303.3631301299804,297.4358557318564,284.91314050357136,265.7463682329909,242.3024816586976,217.95502151620312,195.64798598806024,177.15066768588676,163.01649468874592,152.93205853950835,146.14646630402456,141.80684271486254,139.15270019013624,137.73253324919995,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257143445152.67886,71.42873476463302,47.66212232429328,,,305.2888272801671,195.19357823142866,137.72177729090996,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.241703831104934,-88.22213296414735,0.0,2935.738827743946,0.0,0.0,-85286.3941364034,2935.738827743946,0.0,304.49684866942823,300.8245241604855,291.6628781677427,275.6527664891956,254.0543446858628,229.8780207207866,206.3714324599794,185.90955926506686,169.6259071451457,157.59823532014178,149.25846897467616,143.7825310022543,140.35420976668604,138.32061545689305,303.3358543173596,297.4091711570624,284.8877050378184,265.7228445644144,242.28129634623392,217.9362646138677,195.63145392500013,177.13598045275663,163.00321710632997,152.91978670402176,146.13487120969748,141.7956804190029,139.14180259632636,137.72177729090996,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257092278420.1146,71.41452178336516,47.65263845405515,,,305.26135938077624,195.1770914891305,137.71102240532866,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.2564060533753025,-88.21333362220851,0.0,2935.446015091802,0.0,0.0,-85277.8876071167,2935.446015091802,0.0,304.4694597693167,300.79750157083805,291.6367694344665,275.62825470693156,254.03198721668645,229.8580746269775,206.3538308758042,185.8939984666628,169.61197038416816,157.58549811532606,149.246563514083,143.77117166751245,140.3431923443466,138.30980084822855,303.3085812254759,297.3824892440091,284.8622721091676,265.69932324218627,242.2601131468193,217.91750958231475,195.6149235107804,177.12129468444468,162.98994084812637,152.90751609243307,146.1232772717711,141.78451923637815,139.13090608935116,137.71102240532866,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257041116790.95862,71.40031021971073,47.643155529745364,,,305.23389422129014,195.16060639115184,137.70026859234912,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.27110680923499,-88.20453515812574,0.0,2935.1532315001677,0.0,0.0,-85269.38192662557,2935.1532315001677,0.0,304.44207360122687,300.7704816766598,291.61066330547203,275.6037453696063,254.00963197750474,229.83813052258725,206.3362310471598,185.87843922021452,169.59803501315244,157.57276218082444,149.23465924084593,143.7598134656574,140.33217602079293,138.29898731812222,303.281310854058,297.3558099924308,284.8368417173657,265.67580426607253,242.23893206024292,217.8987564213576,195.59839474523656,177.10661038080482,162.97666591400306,152.89524670462018,146.11168449013007,141.7733591668772,139.12001066910224,137.70026859234912,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256989960264.70193,71.38610007352831,47.63367355126956,,,305.20643180143543,195.1441229373287,137.6895158518643,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.285806098830292,-88.19573757181139,0.0,2934.8604773391417,0.0,0.0,-85260.87709447225,2934.8604773391417,0.0,304.4146901648862,300.7434644776821,291.5845597804993,275.57923847697583,253.987278968095,229.8181884074174,206.31863297387105,185.862881525567,169.58410103195982,157.56002751651027,149.22275615484654,143.74845639657616,140.32116079591552,138.28817486646642,303.25404320283434,297.329133402062,284.8114138621596,265.65228763583906,242.217753086294,217.88000513080962,195.58186762820418,177.09192754169098,162.963392303828,152.88297854046107,146.10009286465913,141.76220021038907,139.1091163354712,137.6895158518643,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256938808840.8354,71.3718913446765,47.62419251853336,,,305.1789721209387,195.12764112749701,137.6787641837672,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.300503922307488,-88.1869408631778,0.0,2934.5677522667393,0.0,0.0,-85252.37311091105,2934.5677522667393,0.0,304.3873094600221,300.7164499736357,291.5584588592885,275.55473402879613,253.96492818823498,229.79824828126945,206.30103665576286,185.8473253825655,169.57016844045162,157.5472941222569,149.2108542559664,143.73710046015577,140.31014666960473,138.2773634931537,303.2267782715335,297.3024594726371,284.78598854329624,265.62877335125177,242.1965762247618,217.86125571048427,195.56534215951882,177.07724616695705,162.9501200174691,152.87071159983364,146.08850239524295,141.75104236680275,139.09822308834973,137.6787641837672,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256887662518.84998,71.35768403301388,47.61471243144245,,,305.1515151795266,195.11116096149283,137.66801358795098,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.315200279812845,-88.1781450321374,0.0,2934.27505644974,0.0,0.0,-85243.86997568766,2934.27505644974,0.0,304.35993148636186,300.6894381642517,291.53236054158,275.5302320248233,253.94257963770212,229.778310143945,206.28344209266012,185.83177079105548,169.55623723848927,157.53456199793752,149.19895354408703,143.7257456562832,140.299133641751,138.26655319807654,303.19951605988405,297.27578820389067,284.7605657605225,265.6052614120766,242.17540147543548,217.84250816019494,195.54881833901604,177.06256625645693,162.93684905479432,152.8584458826159,146.0769130817662,141.73988563600722,139.08733092762944,137.66801358795098,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256836521298.2366,71.34347813839905,47.605233289902436,,,305.12406097692576,195.09468243915214,137.65726406430866,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.329895171492612,-88.1693500786026,0.0,2933.982389647921,0.0,0.0,-85235.36768895468,2933.982389647921,0.0,304.3325562436332,300.66242904926145,291.50626482711385,275.50573246481355,253.92023331627396,229.75837399524556,206.2658492843878,185.81621775088192,169.5423074259342,157.52183114342554,149.1870540190901,143.71439198484555,140.28812171224487,138.25574398112727,303.1722565676146,297.2491195955572,284.73514551358534,265.58175181807957,242.15422883810442,217.8237624797551,195.53229616653144,177.04788781004464,162.92357941567164,152.8461813886858,146.06532492411358,141.7287300178915,139.07643985320192,137.65726406430866,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256785385178.4864,71.32927366069066,47.595755093819015,,,305.096609512863,195.078205560311,137.64651561273328,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.344588597493026,-88.16055600248575,0.0,2933.6897521297215,0.0,0.0,-85226.86625035603,2933.6897521297215,0.0,304.3051837315634,300.6354226283958,291.48017171563026,275.48123534852294,253.89788922372824,229.73843983497287,206.24825823077072,185.80066626189006,169.52837900264777,157.5091015585944,149.17515568085727,143.70303944572987,140.27711088097666,138.2449358421985,303.1449997944539,297.22245364737114,284.7097278022317,265.5582445690267,242.13305831255784,217.80501866897814,195.51577564190063,177.0332108275741,162.91031109996908,152.83391811792134,146.0537379221699,141.71757551234464,139.06554986495888,137.64651561273328,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256734254159.09067,71.31507059974741,47.58627784309789,,,305.06916078706496,195.0617303248055,137.63576823311791,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.359280557960309,-88.15176280369933,0.0,2933.397144163595,0.0,0.0,-85218.36565953573,2933.397144163595,0.0,304.2778139498799,300.60841890138613,291.45408120686955,275.4567406757078,253.8755473598425,229.7185076629285,206.23066893163394,185.78511632392534,169.51445196849133,157.49637324331735,149.1632585292701,143.69168803882323,140.26610114783688,138.23412878118262,303.1177457401305,297.1957903590671,284.6843126262086,265.5347396646841,242.11188989858508,217.78627672767763,195.49925676495923,177.01853530889923,162.89704410755456,152.82165607020053,146.04215207581979,141.70642211925568,139.054660962792,137.63576823311791,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256683128239.54034,71.30086895542787,47.57680153764471,,,305.0417147992585,195.04525673247164,137.62502192535564,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.373971053040669,-88.14297048215566,0.0,2933.1045649498556,0.0,0.0,-85209.86591720581,2933.1045649498556,0.0,304.25044689831054,300.5814178679636,291.427993300572,275.4322484461241,253.85320772439437,229.69857747891405,206.21308138680254,185.76956793683294,169.5005263233265,157.48364619746783,149.1513625642103,143.6803377640127,140.25509251271612,138.22332279797214,303.09049440437303,297.1691297303796,284.65889998526313,265.51123710481767,242.09072359597545,217.76753665566704,195.48273953554286,177.00386125387408,162.8837784382962,152.80939524540136,146.03056738494806,141.6952698385136,139.04377314659297,137.62502192535564,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256632007419.32666,71.28666872759074,47.567326177365175,,,305.0142715491703,195.02878478314557,137.61427668933962,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.388660082880297,-88.13417903776724,0.0,2932.8120149604365,0.0,0.0,-85201.36702280681,2932.8120149604365,0.0,304.2230825765827,300.5544195278593,291.40190799647803,275.40775865952816,253.83087031716144,229.67864928273127,206.1954955961013,185.75402110045815,169.48660206701467,157.47092042091916,149.1394677855595,143.66898862118535,140.24408497550473,138.21251789245963,303.0632457869104,297.14247176104334,284.63348987914225,265.48773688919357,242.06955940451832,217.7487984527599,195.46622395348723,176.9891886623527,162.87051409206194,152.79713564340187,146.01898384943942,141.68411867000756,139.0328864162534,137.61427668933962,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256580891697.941,71.27246991609472,47.55785176216501,,,304.9868310365272,195.01231447666336,137.6035325249629,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.403347647625371,-88.12538847044648,0.0,2932.5194943621027,0.0,0.0,-85192.86897608438,2932.5194943621027,0.0,304.1957209844241,300.5274238808046,291.37582529432785,275.38327131567627,253.80853513792164,229.65872307418178,206.17791155935538,185.73847581464636,169.47267919941723,157.4581959135448,149.1275741931994,143.65764061022836,140.23307853609322,138.2017140645375,303.03599988747123,297.115816450793,284.6080823075931,265.464239017578,242.04839732400308,217.7300621187697,195.4497100186279,176.97451753418903,162.85725106871982,152.7848772640801,146.00740146917866,141.67296861362658,139.02200077166506,137.6035325249629,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256529781074.8746,71.2582725207985,47.54837829194991,,,304.95939326105605,194.99584581286115,137.5927894321186,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.418033747422055,-88.11659878010585,0.0,2932.227002762098,0.0,0.0,-85184.37177734375,2932.227002762098,0.0,304.1683621215622,300.5004309265308,291.3497451938618,275.35878641432464,253.78620218645244,229.63879885306733,206.16032927638977,185.72293207924284,169.45875772039577,157.4454726752181,149.11568178701154,143.64629373102863,140.2220731943722,138.19091131409832,303.00875670578444,297.08916379936306,284.58267727036275,265.44074348973686,242.0272373542191,217.71132765351004,195.43319773080066,176.95984786923714,162.84398936813793,152.7726201073141,145.99582024405055,141.66181966925973,139.01111621271966,137.5927894321186,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256478675549.6189,71.2440765415608,47.53890576662562,,,304.9319582224838,194.97937879157504,137.58204741069986,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.432718382416498,-88.1078099666578,0.0,2931.9345404798078,0.0,0.0,-85175.87542617798,2931.9345404798078,0.0,304.14100598772467,300.47344066476916,291.32366769482053,275.3343039552296,253.76387146253165,229.61887661918962,206.14274874702951,185.70738989409298,169.44483762981176,157.4327507058125,149.10379056687782,143.63494798347352,140.21106895023206,138.18010964103465,302.98151624157873,297.06251380648837,284.55727476719835,265.41725030543654,242.0060794949558,217.69259505679452,195.41668708984116,176.94517966735106,162.83072899018433,152.76036417298195,145.9842401739399,141.6506718367961,139.0002327393089,137.58204741069986,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256427575121.66525,71.22988197824034,47.52943418609785,,,304.9045259205372,194.96291341264126,137.57130646059989,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.447401552754834,-88.09902203001477,0.0,2931.6421072750964,0.0,0.0,-85167.37992273967,2931.6421072750964,0.0,304.11365258263936,300.446453095251,291.2975927969443,275.30982393814753,253.7415429659371,229.59895637235033,206.12516997109964,185.6918492590421,169.43091892752665,157.42003000520154,149.09190053267983,143.62360336745007,140.20006580356346,138.1693090452391,302.9542784945829,297.0358664719036,284.531874797847,265.3937594644431,241.98492374600266,217.6738643284367,195.40017809558515,176.93051292838484,162.81746993472706,152.74810946096167,145.9726612587315,141.63952511612482,138.9893503513245,137.57130646059989,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256376479790.50516,71.21568883069588,47.519963550272365,,,304.8770963549432,194.9464496758959,137.56056658171178,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.462083258583182,-88.09023497008921,0.0,2931.349703263855,0.0,0.0,-85158.88526682535,2931.349703263855,0.0,304.08630190603384,300.41946821770756,291.2715204999734,275.2853463628346,253.7192166964464,229.5790381123514,206.1075929484253,185.6763101739356,169.41700161340196,157.40731057325846,149.08001168429925,143.61225988284545,140.18906375425684,138.15850952660406,302.927043464526,297.00922179534354,284.5064773620559,265.37027096652275,241.9637701071491,217.65513546825022,195.3836707478683,176.91584765219264,162.80421220163424,152.7358559711314,145.96108349831016,141.62837950713498,138.9784690486583,137.56056658171178,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256325389555.63028,71.20149709878619,47.51049385905493,,,304.84966952542885,194.92998758117523,137.54982777392868,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.476763500047648,-88.08144878679367,0.0,2931.057328663781,0.0,0.0,-85150.39145812989,2931.057328663781,0.0,304.05895395763594,300.39248603187036,291.2454508036486,275.2608712290473,253.69689265383764,229.5591218389945,206.09001767883157,185.66077263861888,169.40308568729935,157.39459240985693,149.06812402161788,143.60091752954673,140.17806280220285,138.14771108502225,302.89981115113665,296.98257977654293,284.48108245957224,265.34678481144175,241.9426185781846,217.63640847604867,195.36716504652648,176.90118383862847,162.79095579077395,152.7236037033692,145.9495068925607,141.61723500971573,138.96758883120197,137.54982777392868,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256274304416.53192,71.18730678236997,47.50102511235126,,,304.822245431721,194.9135271283154,137.53909003714378,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.491442277294321,-88.07266348004059,0.0,2930.764982776993,0.0,0.0,-85141.8984972636,2930.764982776993,0.0,304.0316087371733,300.3655065374709,291.2193837077102,275.236398536542,253.67457083788838,229.5392075520814,206.07244416214363,185.6452366529373,169.38917114908023,157.38187551487033,149.05623754451747,143.58957630744118,140.16706294729192,138.13691372038616,302.87258155414395,296.95594041523657,284.45569009014326,265.32330099896626,241.92146915889873,217.61768335164572,195.3506609913954,176.88652148754647,162.7777007020143,152.71135265755325,145.93793144136794,141.60609162375619,138.95670969884728,137.53909003714378,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256223224372.7019,71.17311788130608,47.491557310067165,,,304.79482407354675,194.89706831715262,137.5283533712503,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.506119590469278,-88.0638790497425,0.0,2930.4726663806796,0.0,0.0,-85133.40638336181,2930.4726663806796,0.0,304.0042662443738,300.33852973424035,291.1933192118989,275.2119282850752,253.65225124837653,229.519295251414,206.05487239818655,185.62970221673635,169.3752579986063,157.36915988817208,149.04435225287972,143.57823621641592,140.1560641894148,138.1261174325885,302.8453546732768,296.9293037111593,284.43030025351624,265.29981952886254,241.90032184908097,217.59896009485507,195.33415858231078,176.87186059880074,162.76444693522348,152.6991028335616,145.92635714461673,141.5949493491455,138.945831651486,137.5283533712503,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256172149423.63184,71.15893039545328,47.482090452108416,,,304.76740545063313,194.88061114752313,137.5176177761414,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.5207954397185794,-88.05509549581188,0.0,2930.1803790312842,0.0,0.0,-85124.9151167806,2930.1803790312842,0.0,303.9769264789653,300.3115556219105,291.16725731595506,275.1874604744032,253.62993388507996,229.49938493679417,206.03730238678543,185.61416932986145,169.361346235739,157.35644552963583,149.03246814658647,143.56689725635815,140.1450665284619,138.11532222152172,302.8181305082641,296.90266966404596,284.40491294943837,265.2763404008971,241.87917664852083,217.58023870549033,195.31765781910852,176.85720117224545,162.7511944902696,152.6868542312724,145.91478400219196,141.58380818577285,138.9349546890099,137.5176177761414,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256121079568.81345,71.1447443246704,47.47262453838079,,,304.7399895627072,194.8641556192632,137.50688325171026,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.535469825188272,-88.04631281816124,0.0,2929.8881208447565,0.0,0.0,-85116.42469731648,2929.8881208447565,0.0,303.9495894406756,300.28458420021246,291.1411980196195,275.1629951042825,253.6076187477766,229.47947660802373,206.01973412776553,185.59863799215796,169.34743586034003,157.34373243913493,149.0205852255194,143.5555594271551,140.13406996432394,138.1045280870785,302.790909058835,296.8760382736314,284.379528177657,265.25286361483603,241.8580335570079,217.5615191833653,195.3011587016244,176.8425432077347,162.7379433670208,152.67460685056386,145.9032120139785,141.57266813352737,138.9240788113109,137.50688325171026,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256070014807.73853,71.13055966881626,47.46315956879011,,,304.7125764094959,194.84770173220906,137.49614979785017,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.55014274702439,-88.03753101670311,0.0,2929.595891835357,0.0,0.0,-85107.93512486776,2929.595891835357,0.0,303.92225512923255,300.25761546887804,291.1151413226325,275.1385321744696,253.58530583624434,229.45957026490453,206.00216762095204,185.5831082034715,169.33352687227088,157.33102061654307,149.00870348956033,143.544222728694,140.12307449689152,138.0937350291515,302.7636903247183,296.84940953965054,284.3541459379195,265.2293891704457,241.83689257433178,217.54280152829364,195.28466122969425,176.82788670512272,162.72469356534526,152.66236069131406,145.8916411798612,141.5615291922983,138.91320401828068,137.49614979785017,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256018955139.899,71.11637642774971,47.45369554324218,,,304.68516599072655,194.83124948619707,137.48541741445428,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.564814205372948,-88.02875009135006,0.0,2929.303692119094,0.0,0.0,-85099.44639923096,2929.303692119094,0.0,303.8949235443641,300.2306494276387,291.0890872247349,275.11407168472107,253.5629951502611,229.43966590723855,205.98460286617006,185.56757996364752,169.3196192713934,157.3183100617337,148.99682293859112,143.532887160862,140.11208012605525,138.0829430476333,302.73647430564324,296.82278346183836,284.3287662299732,265.2059170674925,241.81575370028207,217.52408574008913,195.26816540315392,176.81323166426364,162.7114450851112,152.65011575340122,145.880071499725,141.5503913619748,138.90233030981113,137.48541741445428,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,255967900564.78656,71.1021946013296,47.44423246164281,,,304.65775830612614,194.81479888106347,137.47468610141587,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.57948420037995,-88.01997004201458,0.0,2929.011521303313,0.0,0.0,-85090.95852071127,2929.011521303313,0.0,303.8675946857979,300.203686076226,291.0630357256674,275.08961363479335,253.5406866896048,229.41976353482764,205.96703986324502,185.55205327253142,169.30571305756894,157.30560077458034,148.9849435724935,143.52155272354634,140.10108685170567,138.07215214241663,302.70926100133886,296.7961600399297,284.3033890535655,265.1824473057429,241.79461693464842,217.50537181856552,195.25167122183927,176.79857808501163,162.69819792618674,152.6378720367035,145.86850297345478,141.53925464244602,138.89145768579405,137.47468610141587,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.00000000000001,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.00000000000001,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.94065868985206,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,255916851081.89328,71.0880141894148,47.434770323897844,,,304.6303533554219,194.7983499166446,137.4639558586282,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,9.499847961213285e-05,-5.594152732191384,-88.01119086860925,0.0,2928.719379809205,0.0,0.0,-85082.47148880005,2928.719379809205,0.0,303.84026855326243,300.1767254143715,291.0369868251707,275.0651580244431,253.51838045405358,229.39986314747372,205.9494786120019,185.53652812996881,169.2918082306593,157.2928927549566,148.97306539114933,143.5102194166343,140.09009467373352,138.061362313394,302.6820504115343,296.76953927365975,284.2780144084438,265.1589798849632,241.7734822772204,217.4866597635366,195.23517868558622,176.78392596722097,162.6849520884401,152.62562954109907,145.85693560093543,141.52811903360123,138.88058614612126,137.4639558586282,303.71622193504686,297.5411298130801,284.71700150920555,265.30288909658907,241.73248397364412,217.38528677701458,195.17000791635502,176.80864684309094,162.81556092168793,152.85388679910528,146.16352345046016,141.89174648385304,139.28282628656964,138.4170585711732
