timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 11:50:00+00:00,1141.609,3542341.419298461,3542344.2304599993,3541319.0221737344,1025.2082862649113,2.811161538120359,1022.3971247267909,3542.3442304599994,3542.341419298461,3542344.2304599993,140.16030971027246,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,2.190529222997725,1.0,False,0.021,0.0,0.0,140.20957931179288,,182.0,182.0,219.01137952851508,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123119102865.62935,34.19975079600815,22.82040569906295,219.01137952851508,140.20957931179288,217.02977515532174,152.7300015827678,139.74375643297438,0.0,0.0,0.0,0.0,0.0,0.0,-0.6845897074807137,-65.17486652123745,3541319.0221737344,2851020.9049889753,3541319.0221737344,0.0,-755472.9837059965,-690298.1171847591,0.0,213.62603965299232,204.46341048594812,193.25503608875235,181.7730780330673,171.29190410813936,162.48604089741093,155.54303721410562,150.33955446434837,146.59926257117425,144.0036624847181,142.2559857981396,141.10975659661216,140.3752005317192,139.9140674034206,209.57639813249457,199.02555283515258,187.376244490972,176.2077815288404,166.4889315709698,158.61903673917368,152.59540986828924,148.1908488838943,145.09046817910362,142.97761794018018,141.57748409155997,140.67211815512195,140.09925797193546,139.74375643297438,215.0468788536165,207.4947348002819,197.4759458546985,186.52124805215996,175.95884767482,166.65524608794308,159.0078578181907,153.05892451094743,148.636144398939,145.47088893920326,143.2783135458015,141.80197350284877,140.83238998398303,140.20957931179288
2026-07-11 12:00:00+00:00,1140.565,3539105.601920723,3539104.7611000002,3537924.3167163907,1180.4443836095743,0.0,1181.2852043323219,3539.1047611000004,3539.105601920723,3539104.7611000002,140.23822767131742,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,1.986215589112959,1.0,False,0.021,0.0,0.0,140.291431796716,,182.0,182.0,219.0159907444347,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,124788721775.68393,34.66353382657887,23.129873360891644,219.0159907444347,140.291431796716,217.21750044435623,153.4571131977949,139.78814305889986,0.0,0.0,0.0,0.0,0.0,0.0,-0.6955000311470743,-65.46194199816352,3537924.3167163907,2848160.1254224647,3537924.3167163907,0.0,-755226.1332920897,-689764.1912939262,0.0,214.00892234296256,205.2245523840978,194.2852394490522,182.91480720949318,172.40410041160945,163.4736349733602,156.3598477493025,150.97758019045676,147.07434059888473,144.3429552950114,142.48924062488933,141.264265143045,140.47356238934492,139.97373280670135,210.15944327699327,199.94973416314332,188.49267443032406,177.35802550617632,167.5520929405882,159.52560376979542,153.3210090947868,148.74219382844072,145.49122410967115,143.25761679865363,141.76595218062556,140.79424278525073,140.17503355344468,139.78814305889986,215.3232267802318,208.11018222031836,198.37645642214628,187.58395513082505,177.0508186478222,167.6711866257109,159.88381727697163,153.76948890622035,149.1840124729901,145.87524186873065,143.5652946865717,141.99829604131185,140.96180308806865,140.291431796716
2026-07-11 12:10:00+00:00,1139.264,3535069.4176516207,3535067.83616,3533722.091200224,1345.744959775824,0.0,1347.3264513965696,3535.06783616,3535.069417651621,3535067.83616,140.3222848179298,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,1.7921823349589658,1.0,False,0.021,0.0,0.0,140.3795833174103,,182.0,182.0,219.0096827793152,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126456072255.14412,35.126686737540034,23.43892056395107,219.0096827793152,140.3795833174103,217.3850992175977,154.20038283649666,139.83688823909498,0.0,0.0,0.0,0.0,0.0,0.0,-0.7064581359998531,-65.74862911667243,3533722.091200224,2844666.0948836557,3533722.091200224,0.0,-754804.625433241,-689055.9963165686,0.0,214.36370670254533,205.95004848125538,195.28473526845002,184.03826758927028,173.5119443561785,164.46820543805555,157.190757002489,151.63276710339298,147.5665956651384,144.69759360772898,142.73517576393076,141.42865574617917,140.5792760699143,140.03866257212232,210.70817078668168,200.8387429283804,189.58380175080157,178.49716221616123,168.61731393614951,160.44357226569744,154.06296080003307,149.3111926217422,145.90849607354718,143.55170886492505,141.9656719580531,140.92489934041993,140.25701437370455,139.83688823909498,215.57653458224706,208.6942442865338,199.24661247489874,188.62513516516506,178.1334124621476,168.68916410215567,160.77016005992837,154.4950912312688,149.74836702977427,146.29527827497526,143.86588787696857,142.20567076914372,141.099736444735,140.3795833174103
2026-07-11 12:20:00+00:00,1137.698,3530205.7392979814,3530208.63212,3528685.287528751,1523.3445912492462,2.8928220188245177,1520.4517692304216,3530.2086321200004,3530.2057392979814,3530208.63212,140.4127257049219,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,1.6070176154943283,1.0,False,0.021,0.0,0.0,140.47427588700126,,182.0,182.0,218.99211683309204,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,128120761604.51125,35.58910044569757,23.74747452049612,218.99211683309204,140.47427588700126,217.53349861562876,154.95908565691852,139.8902087718165,0.0,0.0,0.0,0.0,0.0,0.0,-0.7174639460380726,-66.03486022931739,3528685.287528751,2840517.109174528,3528685.287528751,0.0,-754203.0385835404,-688168.178354223,0.0,214.6916029544756,206.64078558451953,196.25346523808486,185.1425765680342,174.61417302853621,165.46853508470838,158.03485041017626,152.30458312606504,148.07583774242465,145.06763409304938,142.99399224963838,141.60319004118188,140.692606808309,140.10909333303573,211.2238332487884,201.69303251209973,190.64909059694222,179.62402827636825,169.68328663430393,161.37184494017635,154.8205402659725,149.89749981867837,146.34223847190435,143.86004227442706,142.17688904011223,141.0643600981981,140.34545572157003,139.8902087718165,215.80749896767557,209.247692682947,200.08658043408593,189.6442215459579,179.20559503300464,169.70803778178868,161.66591997802277,155.2350788661714,150.32888309527436,146.73094243122543,144.18021827826152,142.4243195418105,141.24644383939545,140.47427588700126
2026-07-11 12:30:00+00:00,1135.856,3524495.8004488484,3524493.0166399996,3522795.124360781,1697.8922792184167,0.0,1700.6760880672373,3524.4930166399995,3524.4958004488485,3524493.0166399996,140.509792230982,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,1.4296250212669577,1.0,False,0.021,0.0,0.0,140.57575119208943,,182.0,182.0,218.96312363689572,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129782387049.77443,36.050663069381784,24.055460575447935,218.96312363689572,140.57575119208943,217.6635125019776,155.73247039975192,139.94832361244318,0.0,0.0,0.0,0.0,0.0,0.0,-0.7285173736977593,-66.32056595811969,3522795.124360781,2835696.3080634256,3522795.124360781,0.0,-753419.382255475,-687098.8162973553,0.0,214.99372652693899,207.29764126502843,197.1914319269439,186.2269275837979,175.70957468032063,166.47342060352585,158.89119712272895,152.99246409144448,148.60184202430256,145.45310423614345,143.2658709072509,141.78811834722288,140.81381556577583,140.18526229313812,211.70762475922746,202.51309077386992,191.68808338021114,180.73752891227556,170.74873579601226,162.30932091278402,155.59299573565912,150.50073440316638,146.7923726095343,144.1827401909038,142.3998335249844,141.21288999838805,140.4406114137259,139.94832361244318,216.0167858993672,209.7712865001565,200.89656247295412,190.64071274692253,180.2663855014182,170.72669160448544,162.5701267817303,155.98877596977428,150.9252060158364,147.18214983218456,144.5083886726018,142.6544498721053,141.40217444527593,140.57575119208943
2026-07-11 12:40:00+00:00,1133.726,3517880.958256111,3517883.7544400003,3515992.9640383865,1890.7904016138054,2.7961838892661035,1887.9942177245393,3517.8837544400003,3517.880958256111,3517883.7544400003,140.61372513209233,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,1.258193821741088,1.0,False,0.021,0.0,0.0,140.68424820268893,,182.0,182.0,218.9217063237187,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131440522884.27585,36.51125635674329,24.362799823109395,218.9217063237187,140.68424820268893,217.77576907931552,156.5197619660952,140.01145328509662,0.0,0.0,0.0,0.0,0.0,0.0,-0.7396183191931573,-66.60567297238832,3515992.9640383865,2830165.39714142,3515992.9640383865,0.0,-752433.2398693548,-685827.5668969664,0.0,215.271059984503,207.92146769386844,198.0986885815943,187.290585570875,176.79698888201958,167.48167514732458,159.75885291354274,153.69581579547994,149.1443497956224,145.85400224654936,143.55097169250055,141.98367881796014,140.9431582493242,140.26740632561805,212.1606631039385,203.29942883921066,192.70039411102994,181.836636348189,171.8124207936802,163.25489881568032,156.37955105192384,151.12048125541727,147.2587870173388,144.51990035924658,142.63471917799203,141.3707457900417,140.54273314391307,140.01145328509662,216.2047742253296,210.26568032312338,201.67676078677846,191.61415329701697,181.31485010518924,171.7440338934045,163.48180796848166,156.75548538283027,151.53695154101783,147.64878713229595,144.85047900693473,142.89625420160698,141.56716386540137,140.68424820268893
2026-07-11 12:50:00+00:00,1131.295,3510343.1756959846,3510340.5073,3508260.8039318747,2079.7033681254834,0.0,2082.3717641099356,3510.3405073000004,3510.3431756959844,3510340.5073,140.72476261875212,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,1.0919356000359812,1.0,False,0.021,0.0,0.0,140.80000371921383,,182.0,182.0,218.8677046793515,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,133094731058.20598,36.97075862727944,24.669411069952147,218.8677046793515,140.80000371921383,217.8708145629609,157.32016407252613,140.07981937341134,0.0,0.0,0.0,0.0,0.0,0.0,-0.7507666701644089,-66.89010582750926,3508260.8039318747,2823903.7290443927,3508260.8039318747,0.0,-751247.1807149914,-684357.0748874821,0.0,215.52449873007853,208.51309649043017,198.97533615106377,188.3328851708515,177.8753073818269,168.4921310186111,160.63686312513934,154.41401612861577,149.70306941267668,146.27029706130014,143.84943310331525,142.1900965489538,141.08088499376288,140.3557614970747,212.58399801500104,204.05257623475282,193.6857037031568,182.9203888053598,172.8731374996417,164.20747982445863,157.17940831075046,151.75629270807872,147.74133788035235,144.87159473404012,142.88174267514333,141.5381751537502,140.6520697410903,140.07981937341134,216.37196587424498,210.7315608818646,202.42742939334306,192.56415067730333,182.35010861786395,172.7590013241981,164.39999198479956,157.53449099150086,152.16370717220948,148.13071252498287,145.20654465713426,143.14991047426017,141.74164253181732,140.80000371921383
2026-07-11 13:00:00+00:00,1128.545,3501808.649054944,3501807.4223,3499524.8522967487,2282.570003251545,0.0,2283.7967581953853,3501.8074223000003,3501.808649054944,3501807.4223,140.8431402494921,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,0.9289853098200069,1.0,False,0.021,0.0,0.0,140.92325099345132,,182.0,182.0,218.7997998727809,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,134744544201.2962,37.429040055915614,24.975207687834065,218.7997998727809,140.92325099345132,217.94900474579413,158.13286170643568,140.15364405168646,0.0,0.0,0.0,0.0,0.0,0.0,-0.7619623008352914,-67.1737840252948,3499524.8522967487,2816862.3558423365,3499524.8522967487,0.0,-749836.2804797068,-682662.496454412,0.0,215.75480160065345,209.07331843048007,199.82151092497924,189.35322433271665,178.94347305141545,169.50364152341626,161.52426529490631,155.14641714689955,150.27767733849007,146.70192843291704,144.16137165639427,142.4075830519949,141.22723933708522,140.45056249996426,212.978596673638,204.77307001279706,194.64375287145813,183.98788795533625,173.92971941039323,165.16597033588835,157.99175041501994,152.40769014086032,148.23984955441017,145.23786919231048,143.14108286398732,141.71541600846058,140.76886646732086,140.15364405168646,216.5184558597973,211.16944682380444,203.14877896470955,193.49033885913008,183.37132139169614,173.7705558043426,165.32370885896762,158.32505921832526,152.80503326782616,148.6277561071815,145.57662221436655,143.41557908306115,141.92583187010126,140.92325099345132
2026-07-11 13:10:00+00:00,1125.457,3492228.246082089,3492225.54358,3489736.0403618603,2489.503218139522,0.0,2492.2057202286087,3492.22554358,3492.228246082089,3492225.54358,140.96908970498447,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,0.7681732801609087,1.0,False,0.021,0.0,0.0,141.05421878875282,,182.0,182.0,218.71717802595504,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136389470630.9936,37.88596406416489,25.280098542275837,218.71717802595504,141.05421878875282,218.01057493895098,158.95702365855647,140.2331495308901,0.0,0.0,0.0,0.0,0.0,0.0,-0.7732050713171704,-67.45662289127404,3489736.0403618603,2809000.672386945,3489736.0403618603,0.0,-748191.9908661889,-680735.3679749148,0.0,215.96261487324924,209.60288603807766,200.63738069910792,190.35106146344214,180.00047980955168,170.51508300962644,162.42009181224591,155.89234719981565,150.86781927116382,147.14880711518114,144.48688144603818,142.6363353788916,141.38245738470997,140.55204198267242,213.34533908060516,205.46144778360895,195.57433620200896,185.03829668468728,174.98103864998734,166.12928450898096,158.81574359608922,153.0741656322232,148.75411517689236,145.61874333378037,143.4129001524171,141.90269570166626,140.89336426278567,140.2331495308901,216.6444262823007,211.5798682093301,203.8410525830309,194.39240224815933,184.37769755148193,174.7776886615464,166.251993326909,159.1264413825794,153.4604644832186,149.139720403639,145.9607213971428,143.69340231210043,142.1199425432602,141.05421878875282
2026-07-11 13:20:00+00:00,1122.008,3481521.426892708,3481523.50352,3478813.867053859,2709.636466140859,2.076627291738987,2707.55983884912,3481.52350352,3481.521426892708,3481523.50352,141.10283808510823,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,0.6077929588821007,1.0,False,0.021,0.0,0.0,141.19313111518696,,182.0,182.0,218.61836789783308,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138028984300.89575,38.341384528026595,25.58398612938049,218.61836789783308,141.19313111518696,218.0555863547201,159.79180489969136,140.3185575013133,0.0,0.0,0.0,0.0,0.0,0.0,-0.7844948266229359,-67.7385318345925,3478813.867053859,2800261.315004835,3478813.867053859,0.0,-746291.0838836166,-678552.5520490241,0.0,216.14844868190286,210.10249864708794,201.42313491294058,191.32591011208999,181.04537151334503,171.52535637091796,163.32337234463728,156.65111301377496,151.47311132483765,147.61081513109943,144.82603376937848,142.87653528196444,141.54676710934856,140.6604299216733,213.68501154507453,206.11823896041207,196.47729572289097,186.0708365051859,176.02600666924164,167.0963465936471,159.6505398666417,153.7551836480704,149.28389736142807,146.0142103650736,143.6973359124005,142.10023014637068,141.02579904016756,140.3185575013133,216.74973397590412,211.9632172196661,204.504463123151,195.270052516429,185.36848626823655,175.77941872021992,167.1838857358311,159.93787528423806,154.12951098271287,149.66638086699228,146.35882617852693,143.9835058881703,142.32417477386085,141.19313111518696
2026-07-11 13:30:00+00:00,1118.172,3469617.8631541017,3469620.62568,3468178.4704562165,1442.1552237835713,2.7625258984044194,1439.3926978851669,3469.62062568,3469.6178631541015,3469620.62568,141.2781475332553,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,0.47737310447263326,1.0,False,0.021,0.0,0.0,141.34020662844026,,182.0,182.0,218.53295945919274,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139663079798.38635,38.795299943996206,25.88686944590731,218.53295945919274,141.34020662844026,218.08710460672003,160.63635241332838,140.4100885841674,0.0,0.0,0.0,0.0,0.0,0.0,-0.7958314116646005,-68.01951024998728,3468178.4704562165,2791512.006067655,3468178.4704562165,0.0,-744685.9746385487,-676666.4643885614,0.0,216.3143988903668,210.57344510772515,202.17922188650192,192.2774263254264,182.0772755640292,172.53340181073773,164.23314120629328,157.4220036671076,152.09314198620783,148.08780639368504,145.17887692313604,143.12834872968244,141.72038768976049,140.7759530082613,213.99904715026375,206.7442377123937,197.3526202993297,187.0848244780311,177.06358964328922,168.06609885807086,160.4952815830688,154.45018358086483,149.8289292801595,146.42423718249606,143.9945119692128,142.30822314967426,141.16640101932074,140.4100885841674,216.8458490713463,212.32422792788483,205.14087304635962,196.1236591180914,186.3432198868125,176.77488478587864,168.11846833024887,160.75860008252423,154.8116646918767,150.20748832768845,146.77089987307244,144.28599850871225,142.53871780274216,141.34020662844026
2026-07-11 13:40:00+00:00,1113.92,3456427.2852963405,3456426.9248,3454843.820997366,1583.1038026339374,0.0,1583.464298974257,3456.4269248,3456.4272852963404,3456426.9248,141.43006972761498,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,0.31221469597298324,1.0,False,0.021,0.0,0.0,141.495658854927,,182.0,182.0,218.39931930269302,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141290748855.11554,39.24743023753209,26.18856160702474,218.39931930269302,141.495658854927,218.1016447141719,161.48979943544552,140.50796175795142,0.0,0.0,0.0,0.0,0.0,0.0,-0.8072146423241173,-68.29938395710083,3454843.820997366,2781081.1451724125,3454843.820997366,0.0,-742062.0597820547,-673762.6758249539,0.0,216.45933827060983,211.01585459756177,202.90571055498233,193.20517546651388,183.0953186833552,173.53816951350888,165.14842858934506,158.20428870871058,152.72747199892257,148.57960663394775,145.54543579608892,143.39192526815475,141.90352878774485,140.89883400753524,214.28781029014903,207.33988061962742,198.20021859571176,188.07959105966333,178.09278026612853,169.03749321607813,161.34910008789376,155.15858019431897,150.38891505403802,146.84876425918634,144.30453008975104,142.52686573719177,141.31539403703437,140.50796175795142,216.91101670640074,212.6555447184347,205.74777133417572,196.9520344314329,187.30088639018513,177.76304432537663,169.0547567503496,161.58781799087294,155.50638606238658,150.76276434437665,147.1968806844038,144.60096998758073,142.763748779151,141.495658854927
2026-07-11 13:50:00+00:00,1109.217,3441833.4328593668,3441833.7979800003,3440101.219394345,1732.5785856554285,0.3651206335052848,1732.2134650219232,3441.8337979800003,3441.833432859367,3441833.7979800003,141.59048830497102,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,0.14269521554953712,1.0,False,0.021,0.0,0.0,141.6596938318062,,182.0,182.0,218.24433992972143,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,142911238454.0729,39.69756623724248,26.48892303931749,218.24433992972143,141.6596938318062,218.09874303031512,162.35127365917722,140.61239380204714,0.0,0.0,0.0,0.0,0.0,0.0,-0.8186443129070394,-68.57802349753277,3440101.219394345,2769394.021759811,3440101.219394345,0.0,-739285.2211320666,-670707.1976345337,0.0,216.58301759025704,211.43011310922387,203.60277418015968,194.10879717867223,184.0986836013847,174.53864083335313,166.06826955356334,158.99722254691454,153.37563650777142,149.08601418214832,145.92571180403522,143.66739750179275,142.09638987866273,141.02929113338314,214.55131065812822,207.9054712114133,199.01998591036232,189.0544998743368,179.11260444912466,170.00949500307036,162.2111185021185,155.8797655283301,150.96353070283692,147.2877057774286,144.62747157518902,142.75633549487594,141.47299486542857,140.61239380204714,216.95435143689815,212.9605244810139,206.3263958587236,197.75532348113435,188.24097307986264,178.74304421842868,169.99183267680547,162.42474244777512,156.21312186434642,151.33190771636842,147.63668388814773,144.92849168834482,142.99943245393334,141.6596938318062
2026-07-11 14:00:00+00:00,1104.024,3425718.627368391,3425720.2305599996,3423663.7209979193,2056.5095620802604,1.6031916085630655,2054.9063704716973,3425.7202305599994,3425.718627368391,3425720.2305599996,141.76613614900242,0,,,False,legacy,0,,0.0,,0,none,0.020962829589843752,0.020962829589843752,0.0,0.0,0.020962829589843752,0.09904386007082167,1.0,False,0.021,0.0,0.0,141.8438010916835,,182.0,182.0,218.19778689038594,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,144521256347.34323,40.14479342981756,26.787343517147633,218.19778689038594,141.8438010916835,218.09111370262087,163.2184456260915,140.72344586427914,0.0,0.0,0.0,0.0,0.0,0.0,-0.8301201238299778,-68.85486553762995,3423663.7209979193,2752218.020988171,3423663.7209979193,0.0,-740300.5655473783,-671445.7000097483,0.0,216.69182520140404,211.81712689933875,204.26837335167795,194.98463975138995,185.08310180809443,175.5306928931562,166.98917551735678,159.7981670901435,154.03585113247604,149.605971916284,146.31919519777253,143.95462315208317,142.29904583313296,141.1675061287301,214.7914707674622,208.43969054420808,199.80853240275735,190.0050273098439,180.1182562319511,170.97767513311447,163.077677755653,156.61099016398825,151.5508910637129,147.73989244590982,144.96270011513445,142.99635624341443,141.63914696768498,140.72344586427914,217.03007323972417,213.27532370196246,206.91589115163788,198.58089087736525,189.21737534846892,179.77120250025033,170.98423498363678,163.31893206063768,156.97457092022535,151.95008635972346,148.11817171931364,145.28990336818643,143.2616384127193,141.8438010916835
2026-07-11 14:10:00+00:00,1098.293,3407940.5911452766,3407937.2814199994,3405612.286078178,2324.9953418215737,0.0,2328.3050670986995,3407.9372814199996,3407.9405911452764,3407937.2814199994,141.96025063023035,0,,,False,legacy,0,,0.0,,0,none,0.020906032562255858,0.020906032562255858,0.0,0.0,0.020906032562255858,0.1083731387662965,1.0,False,0.021,0.0,0.0,142.04519544495787,,182.0,182.0,218.19948684138717,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146120782356.7309,40.58910621020303,27.08381930044072,218.19948684138717,142.04519544495787,218.08421822195973,164.08955064745214,140.8415670247834,0.0,0.0,0.0,0.0,0.0,0.0,-0.8416417748208267,-69.12990594509394,3405612.286078178,2735006.5882578683,3405612.286078178,0.0,-739735.6037654034,-670605.6978203094,0.0,216.79040332390838,212.17875784485074,204.9026007837481,195.83163214381293,186.04689488240447,176.51254018748057,167.90961734409603,160.6060395441849,154.70751594719442,150.13929700983812,146.72600673581346,144.25390721139846,142.51188541329688,141.31387876076553,215.0118943757066,208.94364700245634,200.5654798580278,190.92996175117182,181.10823735292885,171.94066662814947,163.94778862426634,157.35172353958941,152.15088446609562,148.20552744461045,145.3106129471387,143.24741212799736,141.8143420033912,140.8415670247834,217.1168502418524,213.5840477460708,207.49603598650177,199.4032759895388,190.20170330114271,180.81915922115044,172.00605445957834,164.24838645035933,157.7731690054766,152.6040071677165,148.63175606114928,145.67859337936724,143.54598638330677,142.04519544495787
2026-07-11 14:20:00+00:00,1091.973,3388327.979797125,3388326.70062,3385765.698238516,2561.0023814835586,0.0,2562.2815586086363,3388.32670062,3388.327979797125,3388326.70062,142.1702789599839,0,,,False,legacy,0,,0.0,,0,none,0.020842105865478515,0.020842105865478515,0.0,0.0,0.020842105865478515,0.11656058606459396,1.0,False,0.021,0.0,0.0,142.26149474591145,,182.0,182.0,218.20077880802432,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,147709604608.42563,41.030445724562675,27.378311117904204,218.20077880802432,142.26149474591145,218.07795707116375,164.96320567208082,140.96712608708538,0.0,0.0,0.0,0.0,0.0,0.0,-0.8532089593855001,-69.40310738804031,3385765.698238516,2717440.193545928,3385765.698238516,0.0,-737728.6120806285,-668325.5046925882,0.0,216.88004421460118,212.51640078149072,205.50615671350633,196.64959748594245,186.98919965479777,177.48298581776527,168.82840508685322,161.41988923714806,155.39002164834963,150.68571875403495,147.14614909567072,144.56543728108244,142.7351966842752,141.4687306179286,215.21458379040388,209.41865102659,201.29121824508672,191.82888583425756,182.08164351503788,172.89743819448876,164.82057057860246,158.10138457673025,152.76326016475863,148.68464274002315,145.67144104537252,143.50984558458964,141.99896117086416,140.96712608708538,217.1967339718539,213.8752762545821,208.05347013162125,200.2054053823312,191.17423512876826,181.8665127065295,173.0380580803415,165.196315030137,158.5951779601131,153.2830441619161,149.16961801043868,146.08906350045638,143.84877749687527,142.26149474591145
2026-07-11 14:30:00+00:00,1085.002,3366693.98970076,3366696.1058799997,3365396.259539627,1299.8463403726928,2.1161792394705117,1297.7301611332223,3366.69610588,3366.69398970076,3366696.1058799997,142.43110993191843,0,,,False,legacy,0,,0.0,,0,none,0.020769367218017573,0.020769367218017573,0.0,0.0,0.020769367218017573,0.15732755765967,1.0,False,0.021,0.0,0.0,142.49467802230006,,182.0,182.0,218.23528462882342,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149287130454.67862,41.46864734852184,27.670709120930105,218.23528462882342,142.49467802230006,218.07540901346184,165.8378978898639,141.10037143766868,0.0,0.0,0.0,0.0,0.0,0.0,-0.8648213540940046,-69.67436825102709,3365396.259539627,2698884.1120060114,3365396.259539627,0.0,-736186.5157846427,-666512.1475336156,0.0,216.9631681419767,212.83178941260186,206.07972171476547,197.4381313900715,187.9087895513473,178.44039010553473,169.74388020758917,162.2383173599672,156.08236443187297,151.24464334424198,147.57937721152658,144.88922284690136,142.96914721938347,141.63230729059734,215.40143015493206,209.8658397931136,201.98581020601586,192.70088162795318,183.03693045056698,173.84624293831163,165.69442219304767,158.85872493964087,153.38719228202,149.17680425534053,146.04505791527825,143.7837384365527,142.19320430794858,141.10037143766868,217.28364459310473,214.15573779638535,208.59218895095918,200.99021368210452,192.13756737182828,182.9158849850619,174.0830592240002,166.16574374677194,159.44375382615166,153.99034576429835,149.73475695676711,146.5240343167674,144.17237743506,142.49467802230006
2026-07-11 14:40:00+00:00,1077.307,3342821.6323137195,3342818.9825799996,3341344.3926085155,1474.5899714841507,0.0,1477.2397052040324,3342.8189825799996,3342.8216323137194,3342818.9825799996,142.6786557184472,0,,,False,legacy,0,,0.0,,0,none,0.020685733795166014,0.020685733795166014,0.0,0.0,0.020685733795166014,0.17066255130444574,1.0,False,0.021,0.0,0.0,142.74752325399822,,182.0,182.0,218.24607156476628,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,150851617531.47025,41.90322709207507,27.960690358385115,218.24607156476628,142.74752325399822,218.0738255535555,166.7119721940665,141.2415611337657,0.0,0.0,0.0,0.0,0.0,0.0,-0.8764785854635562,-69.94338821730899,3341344.3926085155,2677421.8495366857,3341344.3926085155,0.0,-733865.9312891387,-663922.5430718297,0.0,217.03930968043977,213.12551095867028,206.62349619824624,198.19658463463074,188.8042611194019,179.38294854006278,170.65422316466518,163.05977724108652,156.78341778534238,151.81538661840352,148.025389273867,145.22524628757347,143.2139006986684,141.8048661610495,215.57336040909317,210.28594002571052,202.64910840344513,193.54487393860126,183.97239556103793,174.78516579743092,166.56757499157058,159.62234598088892,154.02173362639212,149.68149099625032,146.43128371894164,144.06914741196348,142.39726721349678,141.2415611337657,217.35738382847356,214.4195062117762,209.11184781143257,201.7596730068792,193.0948185708913,183.9711244196205,175.14542993882296,167.16138067386808,160.3237160022662,154.73061308840968,150.33154892170194,146.9874138749896,144.5201410636441,142.74752325399822
2026-07-11 14:50:00+00:00,1068.806,3316442.4214281524,3316440.88964,3314763.4111484913,1677.4784915088676,0.0,1679.0102796610445,3316.44088964,3316.4424214281526,3316440.88964,142.9478633326429,0,,,False,legacy,0,,0.0,,0,none,0.020591045379638673,0.020591045379638673,0.0,0.0,0.020591045379638673,0.18589857883890204,1.0,False,0.021,0.0,0.0,143.02274518521884,,182.0,182.0,218.2597241323944,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152401600975.78687,42.333778048829686,28.247983314578434,218.2597241323944,143.02274518521884,218.073239512951,167.583712046248,141.39098739968665,0.0,0.0,0.0,0.0,0.0,0.0,-0.8881802380287303,-70.20991539104436,3314763.4111484913,2653515.655918744,3314763.4111484913,0.0,-731457.6706207916,-661247.7552297473,0.0,217.1088320988014,213.39843510191866,207.13783271289893,198.92441977928164,189.67428457823706,180.30888582240812,171.55760447671025,163.8826884941539,157.49201511555637,152.39723237814812,148.48386697292656,145.57349074556222,143.46963644477884,141.98669075137275,215.73099730216694,210.67959997024073,203.28100690163393,194.359864633064,184.8863992029504,175.71232227130145,167.4382619977,160.3908350144098,154.66592160746603,150.19817542123263,146.82994515483952,144.36614848567706,142.61137448523095,141.39098739968665,217.42781943612368,214.67079447298173,209.61456311405345,202.5151080908215,194.04719775811574,185.03376773469788,176.22728913533876,168.1859751835251,161.2383383473709,155.507422946468,150.9636264665749,147.48266851347464,144.89520816213644,143.02274518521884
2026-07-11 15:00:00+00:00,1059.399,3287250.4147978765,3287251.53306,3285335.0872793905,1916.4457806092687,1.1182621233165264,1915.3275184859522,3287.25153306,3287.2504147978766,3287251.53306,143.2425340049166,0,,,False,legacy,0,,0.0,,0,none,0.020484020233154297,0.020484020233154297,0.0,0.0,0.020484020233154297,0.2037665710592762,1.0,False,0.021,0.0,0.0,143.3245339625701,,182.0,182.0,218.27700608401028,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,153935464078.90314,42.75985113302865,28.532288328871296,218.27700608401028,143.3245339625701,218.07374497594122,168.4512676748244,141.54895591124097,0.0,0.0,0.0,0.0,0.0,0.0,-0.8999258499757722,-70.47367168225125,3285335.0872793905,2626912.176876038,3285335.0872793905,0.0,-728896.5820856038,-658422.9104033526,0.0,217.17235457894608,213.6514624562014,207.62304998339968,199.6210266559888,190.51741601928728,181.216275783885,172.45202399515048,164.70530299003525,158.2068455554784,152.9893564364722,148.9544247439877,145.93390964208876,143.73653413526392,142.17808556990204,215.8752899466796,211.04753399959066,203.88136672026042,195.1447575697954,185.77714901939825,176.62563723592606,168.30451260768328,161.16258834045846,155.31863474287766,150.726213266974,147.240795558073,144.6747821900848,142.8357445155001,141.54895591124097,217.49605822385777,214.9113455391205,210.10266580378763,203.25947189414427,194.9984100099708,186.1083802935969,177.334045950379,169.24561246253236,162.1940867912034,156.32728444387956,151.63721412371595,148.01548283578316,145.30255384343712,143.3245339625701
2026-07-11 15:10:00+00:00,1048.969,3254890.994025975,3254887.86886,3254103.4066131394,784.4622468603775,0.0,787.5874128355645,3254.88786886,3254.890994025975,3254887.86886,143.60094833542945,0,,,False,legacy,0,,0.0,,0,none,0.020363136291503908,0.020363136291503908,0.0,0.0,0.020363136291503908,0.25634992447197646,1.0,False,0.021,0.0,0.0,143.6588739341153,,182.0,182.0,218.3300949004132,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155451855337.4993,43.18107092708314,28.813354897049948,218.3300949004132,143.6588739341153,218.07815128086705,169.31262386329075,141.71581089290225,0.0,0.0,0.0,0.0,0.0,0.0,-0.9117149208109943,-70.7344250113331,3254103.4066131394,2598053.189338268,3254103.4066131394,0.0,-726784.6422862047,-656050.2172748717,0.0,217.2319779451013,213.8860538960575,208.07964322666425,200.2857889368141,191.33210238595063,182.103023905514,173.33529019720467,165.5256902405629,158.92644901672256,153.59083203480412,149.43662411889076,146.3064474387267,144.01479842276433,142.37940188665547,216.00781192669737,211.3906620288521,204.45006479310294,195.89836348068772,186.6426878257408,177.52283042309756,169.16414307637996,161.93580996228943,155.9786000896986,151.2648586868908,147.66353590727314,144.9950781138672,143.07061533258306,141.71581089290225,217.57660899778324,215.14883974275136,210.5815444226695,203.99790201901035,195.9543166343031,187.201958232029,178.47385259283766,170.3493348251566,163.20045991517864,157.19966507144005,152.36129395731183,148.59401340343695,145.7492881315693,143.6588739341153
2026-07-11 15:20:00+00:00,1037.379,3218927.0355364564,3218924.7942599994,3217951.946053514,972.8482064856216,0.0,975.0894829425961,3218.9247942599995,3218.9270355364565,3218924.7942599994,143.97003314288474,0,,,False,legacy,0,,0.0,,0,none,0.02022639083862305,0.02022639083862305,0.0,0.0,0.02022639083862305,0.28835770803479477,1.0,False,0.021,0.0,0.0,144.0348015190286,,182.0,182.0,218.36650898890184,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,156948211788.8847,43.59672549691242,29.090707968151296,218.36650898890184,144.0348015190286,218.08431817667625,170.1655109773204,141.89195710732938,0.0,0.0,0.0,0.0,0.0,0.0,-0.9235468765050259,-70.99173416418961,3217951.946053514,2564919.153139867,3217951.946053514,0.0,-724024.5270778365,-653032.7929136469,0.0,217.28730825938143,214.10258452954758,208.5075631472602,200.9177237121889,192.11646253295493,182.9667107854267,174.20490111954638,166.34164969323416,159.64915836962473,154.20059969244318,149.92996675236557,146.69105121301033,144.3046824508374,142.59106870893675,216.12927720291282,211.70946848139315,204.98667193127858,196.61919426117456,187.4807328620842,178.4012809888069,170.01464467387257,162.7084256097699,156.64433420522766,151.81323065696077,148.09780257293508,145.32705934870367,143.31625998488389,141.89195710732938,217.64973750665243,215.37752253703428,211.0520839247983,204.73524748707945,196.92279876955394,188.32495652147978,179.65924632026702,171.5111032354382,164.27206545486573,158.13903320852765,153.14952975381811,149.23060876983598,146.24615780507673,144.0348015190286
2026-07-11 15:30:00+00:00,1024.464,3178847.254150478,3178850.32416,3177638.0124677783,1212.3116922215559,3.070009521674365,1209.2416826998815,3178.8503241599997,3178.847254150478,3178850.32416,144.3912064786294,0,,,False,legacy,0,,0.0,,0,none,0.02007306289672852,0.02007306289672852,0.0,0.0,0.02007306289672852,0.33028059089323847,1.0,False,0.021,0.0,0.0,144.4647110964188,,182.0,182.0,218.4145987675695,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,158421964198.55582,44.0061011662655,29.36387132871746,218.4145987675695,144.4647110964188,218.09260188326607,171.00740801783968,142.0779159753085,0.0,0.0,0.0,0.0,0.0,0.0,-0.9354210694173268,-71.24515747380599,3177638.0124677783,2527499.1735923258,3177638.0124677783,0.0,-721383.9963492583,-650138.8388754524,0.0,217.3387353821032,214.30167076212794,208.90678321982355,201.51574839343922,192.86842691341286,183.80467136602854,175.05809229281323,167.15074351092213,160.37312798799707,154.81749843582836,150.43393208042374,147.08771484593626,144.60653746195962,142.8136450120476,216.2401255017988,212.00426617281582,205.49060514253065,197.30557298140138,188.28876369689453,179.25809991160813,170.8532450752763,163.47813786070574,157.31419648825016,152.37036740307678,148.54322402164752,145.6708006751,143.57304465824748,142.0779159753085,217.727737068916,215.60420289929357,211.52005004513154,205.4784183268666,197.9131049132442,189.48946821518544,180.9050676742421,172.74792177832262,165.4271705403642,159.16391264758946,154.01976777983734,149.9416998222337,146.80769974634296,144.4647110964188
2026-07-11 15:40:00+00:00,1010.025,3134046.628773169,3134046.9734999994,3133922.535403096,124.43809690326452,0.3447268302552402,124.09337007300928,3134.0469734999992,3134.0466287731692,3134046.9734999994,144.91595628523837,0,,,False,legacy,0,,0.0,,0,none,0.0199021110534668,0.0199021110534668,0.0,0.0,0.0199021110534668,0.4180164944736475,1.0,False,0.021,0.0,0.0,144.9681687636457,,182.0,182.0,218.51061837773972,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159870651180.26886,44.40851421674135,29.63238875521076,218.51061837773972,144.9681687636457,218.10583140509436,171.83541070926924,142.27435305172617,0.0,0.0,0.0,0.0,0.0,0.0,-0.9473367814256194,-71.49427204975494,3133922.535403096,2485972.574904827,3133922.535403096,0.0,-719444.232548024,-647949.9604982691,0.0,217.38832680796637,214.4846139000651,209.27745174944414,202.07864981443475,193.585599054184,184.61380383129114,175.89163535528203,167.9501157398757,161.0961926906574,155.44017328362935,150.9479333923745,147.49647723178305,144.92084422450708,143.04787211939913,216.3418206177163,212.27570480745928,205.9612440215267,197.95554419924835,189.06382552854595,180.08988823094725,171.6766646902464,164.242210006005,157.98621777836493,152.9351064178232,148.9993506849998,146.02640096999224,143.84143432052005,142.27435305172617,217.82956645057644,215.84059005924155,211.99536456571516,206.23883610516035,198.94009277395932,190.71463208493498,182.23461368445393,174.08635738505896,166.6942508242915,160.3031698441928,154.99985317475756,150.753005077264,147.45673436224098,144.9681687636457
2026-07-11 15:50:00+00:00,993.821,3083766.804783721,3083766.93374,3083531.209028622,235.72471137763932,0.1289562787860632,235.59575509885326,3083.76693374,3083.766804783721,3083766.93374,145.51661226479237,0,,,False,legacy,0,,0.0,,0,none,0.019712333679199223,0.019712333679199223,0.0,0.0,0.019712333679199223,0.5083467021714796,1.0,False,0.021,0.0,0.0,145.5775908254836,,182.0,182.0,218.61417810726584,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161290347097.37546,44.802874193715404,29.895532621951205,218.61417810726584,145.5775908254836,218.1230444746205,172.64598247797645,142.4821628811724,0.0,0.0,0.0,0.0,0.0,0.0,-0.9592931818569705,-71.73840258810684,3083531.209028622,2437898.2644324363,3083531.209028622,0.0,-717371.3471842925,-645632.9445961857,0.0,217.4362474513535,214.6517881792646,209.619099408467,202.6046079066663,194.26488900456033,185.39024524907228,176.70154825274534,168.7362511239353,161.81569092418303,156.0669716805952,151.47128613463101,147.91745306972345,145.24829104576796,143.29478483209135,216.43520175061005,212.52401036592624,206.397496414457,198.56653701656717,189.80221165435196,180.892429123598,172.48083462272086,164.99723115673206,158.6579281312918,153.50598110400563,149.46561696879667,146.39400037744326,144.1220505656003,142.4821628811724,217.94107688406748,216.0851148044628,212.48441907325235,207.03011238373972,200.0250369808345,192.02956429042382,183.68416956120677,175.56828867047048,168.11858588556484,161.60305819957392,156.13474635922546,151.70635754549676,148.23073324806694,145.5775908254836
2026-07-11 16:00:00+00:00,975.557,3027095.6829181253,3027094.8375799996,3027095.6829181253,0.0,0.0,0.0,3027.0948375799994,3027.0956829181255,3027094.8375799996,146.3042176365368,0,,,False,legacy,0,,0.0,,0,none,0.019506053924560552,0.019506053924560552,0.0,0.0,0.019506053924560552,0.6734334265524069,1.0,False,0.021,0.0,0.0,146.34203944044313,,182.0,182.0,218.79647790117292,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162677413748.8621,45.18817048579503,30.15262858010736,218.79647790117292,146.34203944044313,218.14751639076135,173.434892776589,142.7026416725719,0.0,0.0,0.0,0.0,0.0,0.0,-0.9712893358364669,-71.97692387697839,3028187.8339926377,2383754.6763547007,3028187.8339926377,0.0,-716410.0815149155,-644433.1576379371,0.0,217.48473078547406,214.8046124845828,209.93170669629365,203.0918235701907,194.90289073291035,186.1295804812173,177.48318690648063,169.50499382682918,162.52845366599695,156.69593754786982,152.00323268684983,148.35090150298714,145.5898869567919,143.55585982584458,216.52167090676193,212.74969700708797,206.79829479560914,199.13573673505698,190.4997369664678,181.66087617377602,173.26101884731378,165.73919793020735,159.32642583255753,154.08129919635877,149.94144323724512,146.77391081014494,144.4158275732952,142.7026416725719,218.10167516066355,216.36203943950258,213.00600102848566,207.87214263175622,201.19360035546035,193.46853677701253,185.2975082054574,177.24612760021543,169.75897890924185,163.1257941178182,157.48694911257064,152.86172261422732,149.18491806864887,146.34203944044313
2026-07-11 16:10:00+00:00,954.872,2962908.5525546647,2962910.5236799996,2962005.7166117067,904.8070682929829,1.9711253349669278,902.835942958016,2962.9105236799996,2962.9085525546648,2962910.5236799996,146.93154547245834,0,,,False,legacy,0,,0.0,,0,none,0.019286636352539067,0.019286636352539067,0.0,0.0,0.019286636352539067,0.5470224755750621,1.0,False,0.021,0.0,0.0,147.01124559316779,,182.0,182.0,218.69453886633642,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,164039741470.787,45.56659485299639,30.4051391214109,218.69453886633642,147.01124559316779,218.1620196887268,174.20290119615873,142.9375737460711,0.0,0.0,0.0,0.0,0.0,0.0,-0.9833245334996087,-72.21118597885064,2962005.7166117067,2342757.3891870114,2962005.7166117067,0.0,-691459.5134035461,-619248.3274246955,0.0,217.52540817991238,214.94298288047145,210.22101180435942,203.5493125653149,195.5095218942576,186.84083233974107,178.24364149156747,170.26117062647157,163.23722231152107,157.3281815239772,152.54378661896675,148.79622145148514,145.94478542823552,143.83024791303993,216.6001166209393,212.95769740101812,207.17294181336425,199.67484809872707,191.16868741571955,182.40674658264646,174.02719031439722,166.47626707990645,159.9981260768461,154.66599262325957,150.43059320545638,147.16902095379263,144.72501530696613,142.9375737460711,218.09822343044985,216.5010777276531,213.35693271056059,208.4839730750227,202.07212604345563,194.5750403837795,186.56147893385338,178.58325636277524,171.0877395434318,164.37898280705653,158.61730149725832,153.84257939040356,150.00753501544418,147.01124559316779
2026-07-11 16:20:00+00:00,931.313,2889809.5435590525,2889808.36022,2888173.924765543,1634.435454457067,0.0,1635.618793509435,2889.80836022,2889.8095435590526,2889808.36022,147.20381206736602,0,,,False,legacy,0,,0.0,,0,none,0.018981742858886725,0.018981742858886725,0.0,0.0,0.018981742858886725,0.17981871599147325,1.0,False,0.021,0.0,0.0,147.27727413710087,,182.0,182.0,218.34183840471826,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165384043376.2821,45.940012048967255,30.654308536647,218.34183840471826,147.27727413710087,218.15483095652849,174.95380124728172,143.18286921122942,0.0,0.0,0.0,0.0,0.0,0.0,-0.9953982567955697,-72.44233977576548,2888173.924765543,2312945.5156009607,2888173.924765543,0.0,-647670.7489403477,-575228.4091645823,0.0,217.5505536610167,215.06828800742466,210.49598567550206,203.99081635999514,196.09994440206032,187.5375938296059,178.99290571501328,171.01028135333237,163.9430899063424,157.96113676777486,153.08778125255463,149.24674014322244,146.30575320509934,144.11086779049236,216.66711139539,213.15362558461814,207.5338284303351,200.19991147094538,191.8255637907513,183.14446908206722,174.79018838618055,167.215184941512,160.67595963064736,155.25992072810223,150.93077519883934,147.57577470984666,145.04552499513133,143.18286921122942,217.92235450139341,216.4538684043967,213.43033127530776,208.67908413941174,202.3827293660488,194.98251943497246,187.03703872042811,179.09340623166165,171.60003286043178,164.86628129804166,159.06003224497218,154.22912493575905,150.3333485828394,147.27727413710087
2026-07-11 16:30:00+00:00,904.314,2806033.122874783,2806032.0831599995,2803762.795225992,2269.287934007589,0.0,2270.327648791019,2806.0320831599993,2806.0331228747827,2806032.0831599995,147.39569549573235,0,,,False,legacy,0,,0.0,,0,none,0.018501972198486327,0.018501972198486327,0.0,0.0,0.018501972198486327,0.11100775851201661,1.0,False,0.021,0.0,0.0,147.48256533670775,,182.0,182.0,218.2658387150405,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166688047723.73627,46.30223547881563,30.89600870786026,218.2658387150405,147.48256533670775,218.14330170879208,175.68137284526455,143.42694993801925,0.0,0.0,0.0,0.0,0.0,0.0,-1.0075093509241937,-72.66656477174402,2803762.795225992,2246007.143862015,2803762.795225992,0.0,-630422.2161357207,-557755.6513639768,0.0,217.56836205652,215.18401879322045,210.7565733273223,204.4128784809323,196.66730278105297,188.2098814708189,179.71849530935089,171.73822244198112,164.6312983222228,158.58027939016947,153.62163345197175,149.69029258576907,146.66229566302184,144.38895800043286,216.72407917914796,213.33664628002717,207.8770939118189,200.703165104817,192.45833169028126,183.85806756689658,175.53102589263827,167.93522591379954,161.3387963509794,155.84272277321776,151.42328296643507,147.9776752264924,145.36331761412816,143.42694993801925,217.88568348363196,216.4662927776594,213.5098945333925,208.83935559268036,202.62561805710243,195.29723179110914,187.40323372571123,179.4861724550655,171.99472060315298,165.24204196220546,159.40168451812167,154.52756101434372,150.5849107576026,147.48256533670775
2026-07-11 16:40:00+00:00,873.153,2709339.7650105553,2709341.36982,2707737.4009945784,1603.9688254217617,1.6048094448633492,1602.3640159768984,2709.34136982,2709.3397650105553,2709341.36982,147.57586791038793,0,,,False,legacy,0,,0.0,,0,none,0.01791894149780274,0.01791894149780274,0.0,0.0,0.01791894149780274,0.0876137105283874,1.0,False,0.021,0.0,0.0,147.6443038924561,,182.0,182.0,218.23091541932047,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,167946298060.4732,46.65174946124256,31.12922826913872,218.23091541932047,147.6443038924561,218.1303404459319,176.38231890750205,143.6669097857574,0.0,0.0,0.0,0.0,0.0,0.0,-1.0196565046156232,-72.88292214857813,2707737.4009945784,2169966.8167101424,2707737.4009945784,0.0,-610653.5064330143,-537770.5842844362,0.0,217.58309167096527,215.29239260395065,211.0036871623747,204.81530525652954,197.21031651321184,188.85536669214352,180.41717136679796,172.44107749253726,165.29753990259738,159.1811994578169,154.14108092576282,150.12295166067673,147.01093896868707,144.66155215991103,216.7759630837995,213.50923355288108,208.2035594705688,201.18404722627272,193.06515766702964,184.54457890684236,176.2458417197584,168.63193359160405,161.98191015247684,156.40970306586752,151.9036914769256,148.37073350927366,145.67493150051516,143.6669097857574,217.86778238006514,216.4802159243375,213.57364761352068,208.9656488016209,202.81695734332405,195.54555105387897,187.69258319122352,179.79681212653108,172.30704614383686,165.53942174372196,159.67198863790478,154.76349358135835,150.7835199530887,147.6443038924561
2026-07-11 16:50:00+00:00,836.909,2596878.445038398,2596878.41246,2595100.8866511155,1777.5258088842966,0.0,1777.5583872823045,2596.8784124599997,2596.878445038398,2596878.41246,147.68296162696168,0,,,False,legacy,0,,0.0,,0,none,0.017217510223388674,0.017217510223388674,0.0,0.0,0.017217510223388674,0.037054975664375434,1.0,False,0.021,0.0,0.0,147.7547566473703,,182.0,182.0,218.16739542159627,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169151437095.76965,46.98651030438046,31.352603529915733,218.16739542159627,147.7547566473703,218.11439506287783,177.05283533809532,143.90010942233727,0.0,0.0,0.0,0.0,0.0,0.0,-1.0318381956384648,-73.09014613704814,2595100.8866511155,2081655.2049644613,2595100.8866511155,0.0,-586535.8278237025,-513445.68168665434,0.0,217.59428185160357,215.39320559390328,211.23699780608558,205.19727537805787,197.72739808737938,189.4715883763453,181.0856546927358,173.11493719051523,165.93753388058684,159.75951769322853,154.6418873850615,150.54080766529893,147.3482172931059,144.92568365913857,216.82305062772232,213.67147878174987,208.51287515538579,201.64150905942287,193.64413155033807,185.20122424119452,176.93112222282545,169.30129143355293,162.60105179823768,156.95663788972158,152.3680137194475,148.75134705814128,145.97723194296736,143.90010942233727,217.83310802466045,216.47662797779932,213.60978886365297,209.04828564519508,202.9468638134767,195.7164076842035,187.8928084437571,180.01224498411017,172.5237337686343,165.74557216834728,159.85902021636568,154.9262602002845,150.91995617317326,147.7547566473703
