timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262987264104.0712,73.05201780668645,48.74528745625653,,,242.59054979247574,214.9640801489669,174.37346740237504,0.0,0.0,0.0,0.0,0.0,0.0,-3.2748220167079554,-89.22656369770503,0.0,2969.553882234657,0.0,0.0,-86257.00981547037,2969.553882234657,0.0,241.3142175914632,238.11010144449304,234.34008059723968,230.30796766784326,226.14205863533965,221.83364199766316,217.29958370871023,212.44515815994038,207.21129312662742,201.59968081738828,195.67665204926962,189.56126639003742,183.40469863631478,177.36747237588077,239.86110956958706,236.2897150837815,232.33916818213723,228.22321813007136,223.99140322647472,219.58494128586037,214.90359314379498,209.86304209498738,204.4316590718978,198.64433389188562,192.59715282652203,186.42971560135365,180.30226248067584,174.37346740237504,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262935515060.04706,73.0376430722353,48.73569565326509,,,242.56933574773748,214.9456215576736,174.35905715051584,0.0,0.0,0.0,0.0,0.0,0.0,-3.2896916274432435,-89.21766441172868,0.0,2969.257704829666,0.0,0.0,-86248.40670689901,2969.257704829666,0.0,241.29313084957124,238.08933428404498,234.3196894605106,230.28797869415223,226.12248516749293,221.81449824716418,217.28089217852056,212.4269508004228,207.19360777936313,201.58255515459328,195.66011712700072,189.54534138944913,183.38938766097775,177.35276351977825,239.84016776221148,236.26912948984625,232.31897661678852,228.20343708868572,223.97204426330686,219.56602181786798,214.8851405853549,209.84509226961046,204.4142509571266,198.6275029848637,192.58092504061526,186.41410292659654,180.28726092557375,174.35905715051584,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262883771177.37292,73.02326977149248,48.72610480694161,,,242.5481238189148,214.92716480740344,174.3446483358468,0.0,0.0,0.0,0.0,0.0,0.0,-3.304559755112166,-89.20876601353477,0.0,2968.9615566459397,0.0,0.0,-86239.80445688883,2968.9615566459397,0.0,241.27204621089425,238.06856919492841,234.29930035759892,230.26799171415715,226.10291365189022,221.79535640603973,217.26220251259193,212.40874525686584,207.17592419598495,201.56543119985272,195.64358385385748,189.52941797714547,183.37407821267624,177.3380561306507,239.8192280435912,236.24854594912844,232.29878706534706,228.183658020252,223.95268723098349,219.54710423687558,214.86668986733608,209.8271442345031,204.3968445785858,198.61067375649293,192.56469887319645,186.39849180896934,180.2722608666428,174.3446483358468,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262832032455.53415,73.00889790431503,48.71651491719071,,,242.52691400579664,214.9087098979727,174.3302409582246,0.0,0.0,0.0,0.0,0.0,0.0,-3.3194263998626714,-89.19986850303471,0.0,2968.665438408658,0.0,0.0,-86231.20306462605,2968.665438408658,0.0,241.25096367522247,238.0478061769368,234.27891328830177,230.2480067276591,226.08334408833653,221.77621647409939,217.2435147107382,212.39054152908838,207.15824237631696,201.5483089529961,195.62705222967537,189.51349615296806,183.35877029125803,177.32335020835205,239.79829041351792,236.2279644614232,232.27859952761193,228.16388092457342,223.93333212931196,219.52818854269495,214.84824098955497,209.8091979894867,204.37943993610224,198.59384620660583,192.5484743241042,186.38288224831672,180.2572623037337,174.3302409582246,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262780298894.01575,72.99452747055993,48.70692598391692,,,242.50570630817188,214.8902568291978,174.31583501750586,0.0,0.0,0.0,0.0,0.0,0.0,-3.334291561842695,-89.19097188013987,0.0,2968.3693494697072,0.0,0.0,-86222.60253067016,2968.3693494697072,0.0,241.22988324234595,238.02704522986335,234.25852825241628,230.22802373445924,226.0637764766372,221.75707845115272,217.22482877277344,212.37233961690927,207.1405623201831,201.53118841385302,195.61052225428992,189.49757591675854,183.34346389657057,177.30864575273574,239.77735487178322,236.20738502652569,232.25841400338226,228.1441058014531,223.91397895809962,219.5092747351378,214.82979395182795,209.79125353438272,204.3620370295027,198.57702033503497,192.532251393177,186.36727424448338,180.24226523669734,174.31583501750586,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262728570492.30295,72.98015847008415,48.697338007024825,,,242.48450072582952,214.87180560089507,174.30143051354727,0.0,0.0,0.0,0.0,0.0,0.0,-3.349155241200155,-89.1820761447617,0.0,2968.0732900965813,0.0,0.0,-86214.00285466512,2968.0732900965813,0.0,241.208804912055,238.0062863535016,234.2381452497394,230.20804273435868,226.04421081659763,221.73794233700923,217.2061446985119,212.35413952014733,207.1228840274075,201.51406958225328,195.5939939275367,189.4816572683583,183.3281590284617,177.29394276365568,239.75642141817877,236.18680764423112,232.2382304924571,228.1243326506943,223.89462771715395,219.49036281401598,214.8113487539715,209.7733108690126,204.34463585861394,198.56019614161292,192.51603008025347,186.351667797314,180.22726966538445,174.30143051354727,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262676847249.88104,72.96579090274473,48.68775098641904,,,242.46329725855847,214.85335621288095,174.2870274462055,0.0,0.0,0.0,0.0,0.0,0.0,-3.364017438082957,-89.17318129681152,0.0,2967.777260302333,0.0,0.0,-86205.4040365092,2967.777260302333,0.0,241.18772868413987,237.98552954764483,234.21776428006856,230.1880637271586,226.02464710802295,221.71880813147845,217.18746248776736,212.33594123862156,207.1052074978143,201.49695245802644,195.57746724925116,189.46574020760926,183.31285568677916,177.2792412409654,239.73549005249623,236.16623231433476,232.21804899463567,228.10456147210027,223.87527840628235,219.47145277914126,214.792905395802,209.75536999319777,204.32723642326292,198.5433736261723,192.4998103851722,186.3360629066533,180.21227558964583,174.2870274462055,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262625129166.2354,72.95142476839872,48.67816492200417,,,242.44209590614773,214.83490866497183,174.2726258153373,0.0,0.0,0.0,0.0,0.0,0.0,-3.3788781526389906,-89.1642873362009,0.0,2967.481260151093,0.0,0.0,-86196.8060760498,2967.481260151093,0.0,241.16665455839072,237.96477481208652,234.19738534320066,230.16808671266014,226.00508535071856,221.69967583437014,217.16878214035424,212.31774477215086,207.08753273122753,201.47983704100218,195.56094221926898,189.44982473435283,183.29755387137064,177.26454118451878,239.71456077452729,236.14565903663177,232.19786950971707,228.0847922654742,223.85593102529228,219.45254463032543,214.774463877136,209.73743090675976,204.3098387232765,198.5265527885457,192.4835923077718,186.32045957234604,180.19728300933227,174.2726258153373,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262573416240.85123,72.93706006690311,48.66857981368478,,,242.42089666838632,214.81646295698414,174.25822562079932,0.0,0.0,0.0,0.0,0.0,0.0,-3.3937373850161308,-89.15539426284113,0.0,2967.18528919814,0.0,0.0,-86188.20897364299,2967.18528919814,0.0,241.14558253459793,237.94402214662026,234.17700843893314,230.1481116906646,225.98552554448972,221.68054544549378,217.15010365608634,212.29955012055402,207.06985972747134,201.46272333101024,195.54441883742558,189.4339108484307,183.28225358208405,177.24984259416945,239.6936335840637,236.12508781091745,232.17769203750055,228.06502503061938,223.8365855739912,219.4336383673804,214.75602419778997,209.71949360952001,204.2924427584815,198.50973362856578,192.4673758478909,186.30485779423697,180.18229192429465,174.25822562079932,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262521708473.2141,72.92269679811503,48.658995661365545,,,242.39969954506327,214.79801908873432,174.24382686244834,0.0,0.0,0.0,0.0,0.0,0.0,-3.4085951353622383,-89.14650207664373,0.0,2966.8893481179257,0.0,0.0,-86179.6127285258,2966.8893481179257,0.0,241.1245126125517,237.92327155103928,234.1566335670631,230.12813866097306,225.9659676891419,221.661416964659,217.13142703477806,212.28135728365018,207.05218848636983,201.4456113278803,195.52789710355677,189.4179985496845,183.2669548187669,177.23514546977125,239.67270848089714,236.10451863698708,232.15751657778526,228.04525976733913,223.81724205218654,219.41473399011807,214.73758635758043,209.7015581013001,204.2750485287049,198.49291614606517,192.45116100536822,186.28925757217084,180.16730233438378,174.24382686244834,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262470005862.80945,72.90833496189151,48.64941246495108,,,242.37850453596764,214.7795770600389,174.2294295401411,0.0,0.0,0.0,0.0,0.0,0.0,-3.4234514038251587,-89.1376107775201,0.0,2966.593436414958,0.0,0.0,-86171.01734110514,2966.593436414958,0.0,241.1034447920424,237.90252302513724,234.13626072738774,230.10816762338695,225.94641178448043,221.6422903916755,217.1127522762433,212.26316626125828,207.03451900774735,201.42850103144215,195.511377017498,189.402087837956,183.2516575812671,177.22044981117793,239.65178546481943,236.08395151463597,232.13734313037045,228.02549647543677,223.79790045968593,219.39583149835025,214.7191503563239,209.6836243819215,204.2576560337736,198.47610034087657,192.43494778004234,186.27365890599242,180.15231423945056,174.2294295401411,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262418308409.1227,72.89397455808964,48.639830224346,,,242.35731164088844,214.7611368707143,174.21503365373434,0.0,0.0,0.0,0.0,0.0,0.0,-3.438306190552722,-89.12872036538172,0.0,2966.297554153294,0.0,0.0,-86162.42281122843,2966.297554153294,0.0,241.0823790728604,237.88177656870766,234.11588991970441,230.0881985777073,225.92685783031075,221.6231657263529,217.0940793802965,212.24497705319712,207.01685129142788,201.41139244152538,195.49485857908488,189.38617871308688,183.23636186943259,177.20575561824324,239.63086453562235,236.06338644365943,232.11717169505536,228.00573515471555,223.77856079629683,219.37693089188886,214.7007161938369,209.6656924512058,204.2402652735145,198.45928621283264,192.418736171752,186.25806179554658,180.13732763934584,174.21503365373434,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262366616111.63956,72.87961558656654,48.63024893945498,,,242.33612085961482,214.74269852057705,174.20063920308485,0.0,0.0,0.0,0.0,0.0,0.0,-3.4531594956927454,-89.11983084014007,0.0,2966.0017015495832,0.0,0.0,-86153.82913859049,2966.0017015495832,0.0,241.06131545479602,237.86103218154395,234.0955211438104,230.06823152373553,225.9073058264381,221.60404296850098,217.07540834675157,212.2267896592859,206.99918533723573,201.39428555796002,195.47834178815313,189.37027117491883,183.22106768311093,177.19106289082114,239.60994569309764,236.0428234238528,232.0970022716393,227.9859758049789,223.7592230618268,219.35803217054587,214.68228386993604,209.6477623089746,204.22287624775458,198.44247376176605,192.40252618033583,186.24246624067806,180.12234253392054,174.20063920308485,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262314928969.84552,72.86525804717931,48.62066861018266,,,242.31493219193584,214.7242620094437,174.1862461880494,0.0,0.0,0.0,0.0,0.0,0.0,-3.4680113193930295,-89.11094220170659,0.0,2965.7058783118264,0.0,0.0,-86145.23632339477,2965.7058783118264,0.0,241.04025393763956,237.8402898634398,234.0751543995029,230.04826646127302,225.8877557726681,221.58492211792938,217.05673917542293,212.20860407934364,206.981521144995,201.3771803805756,195.46182664453838,189.35436522329343,183.20577502215016,177.1763716287652,239.58902893703717,236.0222624550115,232.07683485992152,227.96621842603014,223.7398872560834,219.33913533413315,214.6638533844379,209.6298339550494,204.2054889563208,198.42566298750953,192.3863178056326,186.22687224123175,180.10735892302557,174.1862461880494,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262263246983.2264,72.85090193978512,48.61108923643374,,,242.2937456376407,214.70582733713076,174.17185460848484,0.0,0.0,0.0,0.0,0.0,0.0,-3.482861661801362,-89.1020544499928,0.0,2965.410084809293,0.0,0.0,-86136.64436518351,2965.410084809293,0.0,241.01919452118148,237.8195496141888,234.05478968657928,230.0283033901209,225.8682076688061,221.56580317444784,217.03807186612477,212.19042031318924,206.96385871453,201.36007690920206,195.4453131480763,189.33846085805268,183.190483886398,177.16168183192949,239.56811426723277,236.00170353693082,232.0566694597013,227.94646301767267,223.72055337887423,219.3202403824627,214.6454247371591,209.61190738925183,204.18810339904022,198.4088538898958,192.370111047481,186.21127979705247,180.0923768065118,174.17185460848484,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262211570151.26785,72.83654726424108,48.60151081811288,,,242.27256119651852,214.6873945034548,174.15746446424794,0.0,0.0,0.0,0.0,0.0,0.0,-3.4977105230655137,-89.09316758491019,0.0,2965.1143206483102,0.0,0.0,-86128.05326426188,2965.1143206483102,0.0,240.99813720521223,237.7988114335844,234.03442700483694,230.00834231008056,225.8486615146576,221.54668613786615,217.01940641867122,212.1722383606419,206.94619804566506,201.3429751436692,195.42880129860265,189.32255807903812,183.17519427570238,177.1469935001677,239.54720168347632,235.98114666940626,232.036506070778,227.92670957970992,223.7012214300069,219.30134731534648,214.6269979279162,209.59398261140353,204.17071957573975,198.39204646875763,192.35390590571984,186.1956889079851,180.07739618423022,174.15746446424794,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262159898473.45566,72.82219402040435,48.59193335512476,,,242.25137886835844,214.66896350823242,174.14307575519553,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.5125579033332417,-89.08428160637024,0.0,2964.818586045527,0.0,0.0,-86119.4630203247,2964.818586045527,0.0,240.97708198952233,237.7780753214204,234.01406635407318,229.9883832209535,225.82911731002824,221.527571007994,217.00074283287668,212.15405822152061,206.92853913822438,201.32587508380684,195.41229109595304,189.30665688609164,183.1599061899112,177.1323066333337,239.52629118555964,235.9605918522332,232.01634469295092,227.9069581119453,223.68189140928905,219.28245613259648,214.60857295652588,209.57605962132612,204.15333748624653,198.3752407239278,192.3377023801878,186.18009957387446,180.0624170560318,174.14307575519553,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262108231949.2756,72.80784220813212,48.58235684737408,,,242.2301986529497,214.6505343512802,174.12868848118444,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.527403802752289,-89.07539651428445,0.0,2964.5228808616084,0.0,0.0,-86110.87363342285,2964.5228808616084,0.0,240.95602887390206,237.7573412774903,233.99370773408538,229.96842612254096,225.80957505472327,221.50845778464125,216.9820811085554,212.13587989564454,206.91088199203213,201.30877672944476,195.39578253996322,189.29075727905507,183.1446196288722,177.1176212312815,239.50538277327468,235.94003908520705,231.99618532601949,227.88720861418227,223.6625633165283,219.26356683402472,214.5901498228048,209.55813841884125,204.1359571303875,198.35843665523905,192.3215004707237,186.1645117945655,180.04743942176748,174.12868848118444,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262056570578.21362,72.79349182728156,48.572781294765555,,,242.20902055008148,214.63210703241475,174.1143026420716,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.5422482214703837,-89.06651230856437,0.0,2964.227205262374,0.0,0.0,-86102.285103302,2964.227205262374,0.0,240.93497785814196,237.73660930158772,233.9733511446709,229.94847101464438,225.7900347485484,221.4893464676176,216.96342124552163,212.1177033828328,206.89322660691283,201.291680080413,195.37927563046892,189.27485925777003,183.1293345924335,177.10293729386487,239.48447644641337,235.91948836812333,231.97602796978302,227.86746108622427,223.6432371515323,219.24467941944323,214.5717285265696,209.54021900377066,204.11857850798975,198.3416342625242,192.30530017716632,186.1489255699031,180.03246328128824,174.1143026420716,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262004914359.75555,72.77914287770987,48.56320669720389,,,242.18784455954304,214.61368155145271,174.09991823771387,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.5570911596352373,-89.0576289891215,0.0,2963.9315590067563,0.0,0.0,-86093.69743011474,2963.9315590067563,0.0,240.91392894203258,237.71587939350658,233.95299658562726,229.92851789706512,225.77049639130917,221.47023705673297,216.94476324358968,212.0995286829044,206.87557298269067,201.27458513654128,195.36277036730598,189.2589628220785,183.11405108044286,177.08825482093778,239.46357220476762,235.8989397007775,231.95587262404098,227.8477155278748,223.62391291410876,219.22579388866407,214.55330906763697,209.52230137593597,204.1012016188804,198.3248335456161,192.2891014993545,186.1333408997322,180.0174886344451,174.09991823771387,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261953263293.38757,72.76479535927433,48.553633054593824,,,242.16667068112363,214.59525790821075,174.08553526796805,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.5719326173945487,-89.0487465558674,0.0,2963.635942565801,0.0,0.0,-86085.1106133016,2963.635942565801,0.0,240.89288212536437,237.6951515530404,233.93264405675183,229.90856676960473,225.75095998281094,221.45112955179712,216.9261071025739,212.08135579567863,206.85792111918997,201.25749189765958,195.34626675031012,189.24306797182226,183.09876909274834,177.07357381235408,239.44267004812943,235.8783930829651,231.93571928859274,227.82797193893742,223.6045906040654,219.20691024149934,214.5348914458237,209.50438553515892,204.0838264628865,198.30803450434752,192.27290443712707,186.11775778389773,180.00251548108903,174.08553526796805,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261901617378.59558,72.75044927183211,48.54406036684009,,,242.14549891461255,214.5768361025055,174.0711537326911,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.5867725948960008,-89.0398650087136,0.0,2963.3403553932876,0.0,0.0,-86076.52465332032,2963.3403553932876,0.0,240.8718374079281,237.67442577998295,233.9122935578421,229.88861763206464,225.73142552285955,221.43202395262,216.90745282228875,212.06318472097462,206.84027101623514,201.24040036359781,195.3297647793171,189.22717470684313,183.08348862919775,177.05889426796776,239.4217699762908,235.85784851448165,231.91556796323778,227.8082303192156,223.5852702212099,219.18802847776112,214.5164756609465,209.48647148126122,204.06645303983515,198.29123713855134,192.25670899032286,186.10217622224465,179.98754382107106,174.0711537326911,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261849976614.86563,72.73610461524045,48.534488633847424,,,242.1243292597991,214.5584161341537,174.05677363173996,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.601611092287263,-89.03098434757166,0.0,2963.0447976550786,0.0,0.0,-86067.93954991658,2963.0447976550786,0.0,240.85079478951405,237.65370207412795,233.89194508869556,229.86867048424622,225.7118930112606,221.4129202590115,216.88880040254847,212.04501545861157,206.82262267365056,201.22331053418586,195.31326445416278,189.21128302698304,183.0682096896392,177.0442161876327,239.40087198904368,235.83730599512268,231.89541864777556,227.78849066851288,223.56595176535004,219.16914859726148,214.49806171282208,209.46855921406464,204.04908134955352,198.2744414480604,192.2405151587807,186.08659621461794,179.97257365424227,174.05677363173996,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261798341001.6839,72.72176138935664,48.52491785552058,,,242.1031617164726,214.53999800297203,174.04239496497158,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6164481097159884,-89.02210457235316,0.0,2962.7492694661923,0.0,0.0,-86059.35530288696,2962.7492694661923,0.0,240.82975426991297,237.6329804352692,233.8715986491097,229.8487253259511,225.6923624478196,221.39381847078144,216.8701498431675,212.02684800840862,206.8049760912606,201.20622240925377,195.2967657746829,189.19539293208388,183.05293227392056,177.02953957120297,239.37997608618014,235.81676552468375,231.8752713420056,227.7687529866328,223.54663523629353,219.1502705998126,214.47964960126723,209.45064873339095,204.03171139186873,198.25764743270759,192.22432294233948,186.07101776086256,179.9576049804537,174.04239496497158,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261746710538.5367,72.70741959403797,48.51534803176435,,,242.0819962844224,214.5215817087772,174.02801773224286,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6312836473298167,-89.01322568296965,0.0,2962.453770992506,0.0,0.0,-86050.77191197714,2962.453770992506,0.0,240.80871584891534,237.6122608632004,233.851254238882,229.82878215698076,225.67283383234226,221.3747185877397,216.8515011439603,212.008682370185,206.7873312688897,201.18913598863145,195.28026874071338,189.17950442198745,183.03765638188986,177.0148644185326,239.35908226749223,235.79622710296044,231.85512604572733,227.749017273379,223.52732063384818,219.13139448522654,214.4612393260987,209.43274003906188,204.01434316660797,198.24085509232586,192.2081323408381,186.05544086082352,179.94263779955642,174.02801773224286,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261695085224.9101,72.69307922914169,48.50577916248346,,,242.0608329634378,214.503167251386,174.01364193341075,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6461177052763722,-89.0043476793327,0.0,2962.158301636984,0.0,0.0,-86042.18937769571,2962.158301636984,0.0,240.78767952631193,237.5915433577155,233.83091185781004,229.80884097713675,225.6533071646342,221.35562060969644,216.83285430474118,211.99051854376,206.76968820636222,201.17205127214888,195.26377335209,189.16361749653572,183.02238201339512,177.00019072947538,239.33819053277202,235.77569072974842,231.83498275874032,227.72928352855507,223.5080079578218,219.11252025331558,214.44283088713334,209.41483313089927,203.9969766735984,198.22406442674807,192.1919433541154,186.03986551434585,179.9276721114015,174.01364193341075,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261643465060.29037,72.6787402945251,48.496211247582714,,,242.03967175330826,214.48475463061519,173.99926756833224,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6609502837032646,-88.99547056135393,0.0,2961.8628618198272,0.0,0.0,-86033.6076995341,2961.8628618198272,0.0,240.76664530189336,237.57082791860822,233.8105715056914,229.78890178622066,225.63378244450118,221.3365245364613,216.8142093253247,211.97235652895287,206.75204690350267,201.154968259636,195.24727960864877,189.14773215557068,183.00710916828442,176.9855185038855,239.31730088181155,235.75515640484326,231.81484148084414,227.7095517519646,223.48869720802222,219.09364790389182,214.42442428418795,209.39692800872496,203.97961191266725,198.2072754358072,192.17575598201043,186.02429172127455,179.91270791584006,173.99926756833224,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261591850044.16394,72.66440279004554,48.486644286966914,,,242.0185126538231,214.4663438462815,173.98489463686434,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6757813827580885,-88.98659432894489,0.0,2961.5674515543506,0.0,0.0,-86025.02687739054,2961.5674515543506,0.0,240.74561317545022,237.55011454567236,233.79023318232365,229.76896458403388,225.6142596717488,221.31743036784445,216.7955662055254,211.9541963255829,206.73440736013546,201.13788695092308,195.23078751022547,189.1318483989342,182.99183784640573,176.97084774161686,239.29641331440303,235.73462412804065,231.79470221183828,227.68982194341132,223.46938838425723,219.0747774367675,214.4060195170794,209.3790246723607,203.9622488836417,198.19048811933612,192.15957022436206,186.00871948145473,179.8977452127232,173.98489463686434,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261540240176.01727,72.65006671556036,48.477078280540866,,,241.99735566477187,214.44793489820174,173.970523138864,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6906110025884247,-88.97771898201724,0.0,2961.2720709047717,0.0,0.0,-86016.44691111246,2961.2720709047717,0.0,240.7245831467733,237.52940323870195,233.76989688750442,229.7490293703782,225.59473884618285,221.29833810365594,216.77692494515756,211.9360379334693,206.7167695760851,201.12080734583995,195.21429705665597,189.11596622646826,182.9765680476072,176.95617844252357,239.2755278303385,235.7140938991363,231.7745649515224,227.6700941026988,223.45008148633468,219.05590885175485,214.3876165856245,209.36112312162845,203.94488758634895,198.17370247716784,192.14338608100923,185.99314879473144,179.88278400190208,173.970523138864,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261488635455.3367,72.63573207092686,48.467513228209356,,,241.97620078594392,214.4295277861928,173.95615307418828,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7054391433418385,-88.9688445204826,0.0,2960.976719528422,0.0,0.0,-86007.86780095418,2960.976719528422,0.0,240.70355521565324,237.50869399749072,233.74956262103123,229.72909614505517,225.57521996760914,221.27924774370564,216.7582855440357,211.9178813524315,206.6991335511761,201.10372944421667,195.1978082477763,189.10008563801486,182.9612997717368,176.94151060645956,239.25464442941018,235.69356571792576,231.7544296996961,227.65036822963077,223.4307765140625,219.03704214866607,214.3692154896402,209.34322335635,203.9275280206163,198.15691850913535,192.12720355179093,185.9775796609497,179.86782428322783,173.95615307418828,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261437035881.60873,72.62139885600243,48.45794912987723,,,241.95504801712877,214.41112251007144,173.94178444269423,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7202658051658806,-88.95997094425256,0.0,2960.6813976420526,0.0,0.0,-85999.28954661051,2960.6813976420526,0.0,240.68252938188076,237.4879868218327,233.72923038270173,229.7091649078665,225.5557030358333,221.26015928780362,216.7396480019746,211.8997265822887,206.68149928523297,201.08665324588335,195.18132108342223,189.08420663341596,182.94603301864265,176.9268442332791,239.23376311141018,235.67303958420487,231.73429645615892,227.63064432401094,223.41147346724856,219.01817732731342,214.35081622894333,209.32532537634725,203.91017018627102,198.14013621507166,192.11102263654612,185.96201207995466,179.85286605655162,173.94178444269423,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261385441454.31992,72.60706707064442,48.44838598544929,,,241.9338973581159,214.3927190696545,173.92741724423882,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.735090988208087,-88.95109825323877,0.0,2960.3861052081775,0.0,0.0,-85990.7121480306,2960.3861052081775,0.0,240.66150564524676,237.46728171152168,233.7089001723138,229.6892356586137,225.5361880506612,221.24107273575999,216.72101231878847,211.8815736228604,206.66386677808018,201.0695787506701,195.16483556342993,189.06832921251353,182.9307677881729,176.91217932283615,239.21288387613072,235.65251549776934,231.71416522071056,227.610922385643,223.39217234570074,218.9993143875092,214.33241880335083,209.30742918144216,203.8928140831404,198.12335559480977,192.09484333511386,185.94644605159138,179.83790932172462,173.92741724423882,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261333852172.95694,72.59273671471026,48.43882379483041,,,241.91274880869483,214.37431746475892,173.91305147867917,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7499146926159788,-88.94222644735285,0.0,2960.0908423927176,0.0,0.0,-85982.13560496013,2960.0908423927176,0.0,240.64048400554182,237.44657866635177,233.68857198966492,229.66930839709863,225.51667501189863,221.22198808738463,216.70237849429208,211.8634224739659,206.64623602954237,201.05250595840698,195.14835168763526,189.05245337514978,182.91550408017562,176.8975158749848,239.19200672336402,235.63199345841488,231.69403599315072,227.5912024143307,223.37287314922705,218.98045332906574,214.31402321267964,209.2895347714566,203.87545971105166,198.10657664818268,192.0786656473331,185.93088157570503,179.82295407859803,173.91305147867917,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261282268037.00632,72.5784077880573,48.42926255792542,,,241.89160236865507,214.35591769520153,173.89868714587232,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7647369185370634,-88.93335552650647,0.0,2959.7956088022183,0.0,0.0,-85973.55991770426,2959.7956088022183,0.0,240.6194644625569,237.42587768611688,233.66824583455283,229.64938312312282,225.4971639193514,221.20290534248798,216.6837465282999,211.84527313542458,206.62860703944406,201.03543486892414,195.13186945587415,189.0365791211666,182.90024189449898,176.88285388957917,239.17113165290232,235.61147346593728,231.67390877327907,227.5714844098778,223.35357587763536,218.9615941517953,214.29562945674667,209.2716421462125,203.85810706983224,198.0897993750235,192.06248957304294,185.91531865214074,179.80800032702305,173.89868714587232,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261230689045.95477,72.56408029054299,48.41970227463917,,,241.8704580377862,214.33751976079927,173.8843242456754,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.779557666118832,-88.92448549061129,0.0,2959.500404704304,0.0,0.0,-85964.98508590698,2959.500404704304,0.0,240.59844701608262,237.4051787706109,233.64792170677524,229.62945983648802,225.47765477282533,221.1838245008798,216.66511642062673,211.82712560705573,206.61097980760985,201.01836548205173,195.11538886798272,189.020706450406,182.88498123099106,176.86819336647346,239.15025866453786,235.59095552013233,231.65378356089525,227.5517683720881,223.33428053073368,218.94273685551025,214.27723753536893,209.2537513055319,203.84075615930942,198.07302377516524,192.04631511208237,185.89975728074364,179.79304806685087,173.8843242456754,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261179115199.2891,72.54975422202475,48.41014294487653,,,241.84931581587776,214.31912366136908,173.86996277794543,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7943769355087618,-88.91561633957902,0.0,2959.205230112464,0.0,0.0,-85956.41110946656,2959.205230112464,0.0,240.57743166591,237.38448191962794,233.62759960612993,229.6095385369961,225.45814757212628,221.1647455623703,216.64648817108693,211.808979888679,206.59335433386428,201.0012977976199,195.09890992379695,189.00483536271005,182.8697220895001,176.8535343055217,239.12938775806293,235.57043962079584,231.63366035579904,227.53205430076537,223.31498710833,218.92388144002294,214.25884744836338,209.23586224923667,203.8234069793105,198.056249848441,192.03014226429048,185.88419746135895,179.77809729793276,173.86996277794543,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
