timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261127546496.4962,72.53542958236005,48.40058456854241,,,241.82817570271936,214.3007293967279,173.85560274253965,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.809194726854315,-88.90674807332127,0.0,2958.910085141746,0.0,0.0,-85947.83798817953,2958.910085141746,0.0,240.55641841182995,237.363787132962,233.6072795324146,229.58961922444865,225.43864231706027,221.14566852676984,216.62786177949525,211.79083598011366,206.57573061803208,200.98423181545877,195.0824326231528,188.98896585792102,182.85446446987433,176.83887670657808,239.1085189332698,235.54992576772366,231.6135391577902,227.51234219571342,223.29569561023231,218.90502790514572,214.24045919554703,209.2179749771489,203.80605952966295,198.0394775946839,192.0139710295064,185.86863919383183,179.76314802011996,173.85560274253965,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261075982937.0628,72.52110637140633,48.391027145541685,,,241.80703769810066,214.28233696669267,173.8412441393151,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8240110403029406,-88.89788069174973,0.0,2958.6149694495107,0.0,0.0,-85939.26572230022,2958.6149694495107,0.0,240.5354072536332,237.34309441040716,233.58696148542714,229.56970189864754,225.41913900743296,221.12659339388838,216.60923724566632,211.7726938811792,206.55810865993777,200.9671675353986,195.06595696588647,188.97309793588084,182.83920837196183,176.82422056949682,239.08765218995086,235.52941396071165,231.59341996666845,227.49263205673614,223.27640603624866,218.886176250691,214.22207277673692,209.20008948909057,203.7887138101941,198.02270701372703,191.99780140756917,185.85308247800745,179.74820023326373,173.8412441393151,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261024424520.47577,72.50678458902105,48.38147067577922,,,241.78590180181124,214.26394637108038,173.82688696812895,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8388258760020695,-88.88901419477614,0.0,2958.319883049262,0.0,0.0,-85930.69431172688,2958.319883049262,0.0,240.51439819111064,237.32240375175758,233.56664546496526,229.54978655939448,225.39963764305048,221.1075201635361,216.59061456941484,211.75455359169513,206.5404884594062,200.9501049572696,195.04948295183388,188.95723159643177,182.82395379561078,176.80956589413202,239.06678752789833,235.50890419955567,231.5733027822336,227.47292388363738,223.2571183861871,218.86732647647116,214.2036881917501,209.1822057848837,203.77136982073137,198.00593810540354,191.98163339831794,185.83752731373107,179.73325393721538,173.82688696812895,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260972871246.2222,72.49246423506172,48.371915159159954,,,241.76476801364075,214.24555760970804,173.81253122883837,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8536392340991217,-88.88014858231219,0.0,2958.0248263612593,0.0,0.0,-85922.12375595093,2958.0248263612593,0.0,240.49339122405325,237.3017151568071,233.5463314708269,229.52987320649135,225.3801382237186,221.08844883552325,216.57199375055544,211.73641511148097,206.52287001626175,200.9330440809019,195.03301058083113,188.9413668394158,182.80870074066954,176.79491268033797,239.04592494690468,235.48839648405163,231.55318760428548,227.453217676221,223.23783265985568,218.84847858229867,214.1853054404036,209.16432386435034,203.75402756110216,197.98917086954657,191.96546700159183,185.8219737008479,179.71830913182615,173.81253122883837,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:00:00+00:00,9.286,28813.907480122554,28813.90084,0.0,28813.90084,0.0,28813.907480122554,28.81390084,28.813907480122555,28813.90084,179.19239237683368,0,,,True,optimized,9,0.0,0.0,1812064.279489527,0,none,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,180.95747998415794,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.47340282638766,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260921323113.7889,72.47814530938581,48.36236059558877,,,241.7436363333789,214.22717068239268,173.7981769213005,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8684511147414997,-88.87128385426958,0.0,2957.729798788627,0.0,0.0,-85913.55405548096,2957.729798788627,0.0,240.47238635225196,237.28102862535005,233.52601950280982,229.5099618397401,225.36064074924346,221.0693794096601,216.55337478890291,211.7182784403561,206.50525333032934,200.91598490612586,195.01653985271443,188.92550366467518,182.79344920698628,176.78026092796878,239.02506444676223,235.4678908139954,231.5330744326239,227.43351343429092,223.2185488570625,218.82963256798595,214.16692452251453,209.14644372731252,203.73668703113393,197.97240530598927,191.94930221722998,185.80642163920322,179.7033658169474,173.7981769213005,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:10:00+00:00,82.014,254484.45051272068,254484.52116,0.0,254484.52116,0.07064727932447568,254484.45051272068,254.48452116,254.48445051272068,254484.52116,177.67197168566742,0,,,True,optimized,9,0.0,0.0,1586393.4759097223,0,none,0.002625,0.002625,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,222.63450598875352,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.48346604732302,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260869780122.66318,72.46382781185088,48.352806984970634,,,241.7225067608154,214.2087855889513,173.78382404537254,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8832615180765933,-88.86242001056003,0.0,2957.434801005991,0.0,0.0,-85904.98520955404,2957.434801005991,0.0,240.45138357549783,237.26034415718047,233.50570956071184,229.49005245894242,225.3411452194309,221.05031188575683,216.53475768427194,211.70014357814014,206.48763840143357,200.89892743277176,195.0000707673198,188.90964207205198,182.77819919440927,176.76561063687876,239.00420602726342,235.44738718918296,231.51296326704872,227.41381115765103,223.19926697761565,218.81078843334546,214.14854543789994,209.12856537359235,203.71934823065413,197.95564141456484,191.93313904507156,185.79087112864227,179.68842399243042,173.78382404537254,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:20:00+00:00,212.153,658297.9855351469,658298.0298199999,0.0,658298.0298199999,0.044284853036515415,658297.9855351469,658.2980298199999,658.297985535147,658298.0298199999,179.58286005034768,0,,,True,optimized,9,0.0,0.0,1182579.549377154,0,none,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,209.02591381959752,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.37890661543355,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260818242272.33194,72.44951174231443,48.34325432721045,,,241.70137929573994,214.19040232920096,173.76947260091174,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.898070444251776,-88.85355705109528,0.0,2957.139832365632,0.0,0.0,-85896.41721872965,2957.139832365632,0.0,240.43038289358165,237.23966175209262,233.48540164433098,229.4701450639001,225.32165163408698,221.03124626362367,216.51614243647725,211.6820105246526,206.4700252293992,200.88187166066967,194.98360332448348,188.8937820613884,182.76295070278672,176.75096180692216,238.9833496882007,235.42688560941028,231.49285410735973,227.3941108461053,223.17998702132329,218.7919461781897,214.130168186377,209.11068880301195,203.70201115949024,197.93887919510647,191.91697748495574,185.7753221690103,179.67348365812654,173.76947260091174,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:30:00+00:00,347.474,1078191.320351578,1078190.9735599998,1078191.320351578,0.0,0.0,0.0,1078.1909735599997,1078.191320351578,1078190.9735599998,183.485515547355,0,,,True,optimized,9,211096.0774845729,0.0031783150251587493,762686.8841170631,0,none,0.01575,0.01575,0.011721407703848071,0.0,0.0,,,False,0.021,0.00927859229615193,0.021,139.76828801449614,182.0,182.0,182.0,215.43181208424403,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.54366120902216,True,1840878.2044686412,1840.8782044686411,B,0.0,260766709562.28247,72.43519710063401,48.333702622213174,,,241.68025393794227,214.1720209029588,173.75512258777528,0.0,0.0,0.0,0.0,0.0,0.0,-3.912877893414407,-88.84469497578709,0.0,2956.84489333877,0.0,0.0,-85887.85008244832,2956.84489333877,0.0,240.40938430629458,237.2189814098805,233.46509575346502,229.45023965441524,225.3021599930176,221.01218254307096,216.49752904533364,211.66387927971314,206.452413814051,200.86481758965007,194.96713752404145,188.87792363252677,182.74770373196705,176.73631443795315,238.96249542936644,235.4063860744733,231.47274695335688,227.37441249945763,223.1607089879935,218.77310580233114,214.1117927677628,209.09281401539346,203.68467581746978,197.9221186474474,191.90081753672172,185.75977476015265,179.65854481388715,173.75512258777528,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:40:00+00:00,465.988,1445932.0504307789,1445932.80472,1324374.3287436243,121558.47597637563,0.7542892210185528,121557.72168715461,1445.93280472,1445.9320504307789,1445932.80472,144.00303800714806,0,,,True,optimized,9,0.0,0.0,595456.063139773,23,step_turn,0.007875,0.007875,0.003909188194906924,0.005539367205398503,0.0,,,False,0.021,0.01152913672751645,0.020977692127821877,139.72337842067165,182.0,182.0,182.0,228.97315417555507,139.72337842067165,139.92245860124555,1833740.990923088,1833.740990923088,1324374.3287436243,1324.3743287436243,509366.6621794637,509.36666217946373,0.0,187.27846241675826,False,1840878.2044686412,1840.8782044686411,C*,-7137.213545553153,260409592475.86804,72.33599790996334,48.26751015813278,,,241.63818782618944,214.23289280856937,171.7963218236432,509366.6621794637,509.36666217946373,7137.213545553153,7.137213545553154,0.0,0.0,-3.927674979692715,-88.78251766984805,0.0,2954.0358252638835,0.0,509366.6621794637,-85828.48184458417,2954.0358252638835,0.0,240.31453365529427,237.1393929919179,233.4001541362761,229.39513447319902,225.2509156825073,220.95987373327443,216.441438358408,211.6036363267434,206.38924698210465,200.79971944137904,194.89615962226398,188.77700713610272,182.5177702227859,175.99812873926942,238.7837396698143,235.22037194668937,231.2848601996969,227.18421079998808,222.9645793382976,218.56688002863095,213.8926665291556,208.8602034794249,203.43969011791577,197.66454133416863,191.61875302496023,185.3929698649851,178.96302971571524,171.7963218236432,236.5412951364886,232.80833562889248,228.80179181214405,224.6337458029337,220.29543435518192,215.71433412452387,210.81036598229446,205.5356640920335,199.88770688546208,193.88050699696345,187.4147580708934,179.8149935813107,168.13969532951043,140.8839863309229
2026-07-13 04:50:00+00:00,564.537,1751724.218755232,1751724.4387799997,1574679.15412268,177045.28465731977,0.2200247677974403,177045.06463255198,1751.7244387799997,1751.724218755232,1751724.4387799997,129.02081752324278,0,,,True,optimized,9,0.0,0.0,331691.1462733741,13,step_turn,0.0105,0.0105,0.00934330701369613,0.0001,0.0,,,False,0.021,0.005918141807884326,0.015361448821580456,125.0,182.0,182.0,182.0,207.99380883138986,125.0,140.0,1840878.2044686412,1840.8782044686411,1574679.15412268,1574.6791541226798,266199.05034596124,266.1990503459612,0.0,202.73573694236964,True,1840878.2044686412,1840.8782044686411,C,0.0,259831171575.60318,72.17532543766755,48.16029852889221,,,241.53139744888196,214.08008067037036,170.68622999041546,266199.05034596124,266.1990503459612,0.0,0.0,0.0,0.0,-3.9424555105351997,-88.68318505491027,0.0,0.0,0.0,266199.05034596124,-697835.7834288089,-609152.5983738987,0.0,240.19805529243732,237.0117822544308,233.26762407636934,229.26004588762342,225.11279470041214,220.81685282361713,216.29160655986908,211.44595411680453,206.22379779658883,200.6269249013142,194.71349584571098,188.56738853011953,182.20717154004518,175.29172789329476,238.6756679941166,235.10822336896425,231.17157241786532,227.06984825747094,222.8475786854708,218.44531546031052,213.7652035550077,208.72654953719046,203.30037781490915,197.51951546837358,191.46246828911595,185.19701094469573,178.61199499950686,170.68622999041546,238.2881307194191,234.69512276614216,230.74950002491883,226.6375808246201,222.3940655900679,217.95762918161824,213.2344397426929,208.15053194307413,202.68218515313387,196.85852732529702,190.72351076065434,184.20105234549942,176.63288552798218,160.97721932441192
2026-07-13 05:00:00+00:00,645.557,1512324.3213818525,2003124.6375799999,1007134.2651905733,995990.3723894266,490800.31619814737,505190.0561912792,2003.12463758,1512.3243213818525,2003124.6375799999,169.2375258881498,0,,,True,optimized,9,0.0,0.0,345833.1769939966,0,none,0.00525,0.00525,0.0,0.0,0.003,68.46860255111804,1.0,True,0.021,0.0,0.0,171.3880759196268,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.85787621557074,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,259890056956.2469,72.19168248784636,48.1712130681047,310.0,171.3880759196268,244.89382033204203,214.08287277459613,170.53729777613654,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9572379791260954,-88.6948115453731,1007134.2651905733,186837.11261821855,1007134.2651905733,0.0,-908991.9641177278,-820297.1525723548,0.0,240.67221031331647,237.0018226215592,233.2600730310089,229.25366377132852,225.10700794752995,220.81165637266497,216.2873446195761,211.4430698264262,206.2226017312642,200.6273499560688,194.71459157376137,188.56559593453377,182.1898048049657,175.21174052222196,238.66410614125323,235.10026812315542,231.16565059179808,227.06497509555317,222.84339863535584,218.44195720435704,213.7630481328114,208.7259890839261,203.30159006651203,197.52216677560523,191.46492078801936,185.19343937743952,178.58145512157216,170.53729777613654,239.17696487427816,235.7256969149721,231.84631408484358,227.77232456985072,223.5734452812259,219.20579969936082,214.57634127913204,209.60033742014625,204.23929008703675,198.51422876251505,192.49076995781468,186.21790376256394,179.5355695875233,171.3880759196268
2026-07-13 05:10:00+00:00,712.377,2210462.2970828773,2210463.08838,1840878.2044686412,369584.8839113589,0.791297122836113,369584.09261423605,2210.46308838,2210.4622970828773,2210463.08838,153.26037241875193,0,,,True,optimized,9,912729.1798506277,0.009089104413973837,0.0,0,none,0.021,0.021,0.011007564373297815,0.0,0.0,,,False,0.021,0.009992435626702186,0.021,139.76828801449614,182.0,182.0,182.0,203.12848130502312,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.17800353079696,True,1840878.2044686412,1840.8782044686411,B,0.0,259838616819.64398,72.17739356101222,48.16167852180626,,,244.87237655586554,214.06450207312753,170.5232701196835,0.0,0.0,0.0,0.0,0.0,0.0,-3.972018973343653,-88.68596530534671,0.0,2952.404300504597,0.0,0.0,-85733.56100484212,2952.404300504597,0.0,240.65118760580032,236.98116600155817,233.2397896144444,229.2337799536077,225.08753771483683,220.7926145537084,216.26875404829536,211.42496241285065,206.2050149931903,200.61032127012282,194.69815260341025,188.54977023735927,182.17461499657747,175.19724666581814,238.6432837240275,235.0798011651695,231.14557607304337,227.04530957671514,222.82415417299148,218.42315173584703,213.74470932997806,208.70815266523172,203.28429466118718,197.50544778923017,191.44880592589007,185.1779500026009,178.56662519002958,170.5232701196835,239.17696487427816,235.7256969149721,231.84631408484358,227.77232456985072,223.5734452812259,219.20579969936082,214.57634127913204,209.60033742014625,204.23929008703675,198.51422876251505,192.49076995781468,186.21790376256394,179.5355695875233,171.3880759196268
2026-07-13 05:20:00+00:00,767.942,2382879.217350777,2382877.94948,1906512.4404108028,476365.5090691971,0.0,476366.776939974,2382.87794948,2382.879217350777,2382877.94948,142.27812707353004,0,,,True,optimized,9,146164.27744276353,0.001027574834374774,0.0,0,none,0.0105,0.0105,0.008555295514010243,0.0,0.0003889408971979515,0.8213438959567441,0.2,False,0.021,0.01243160600246353,0.020986901516473776,140.31112051274042,182.0,182.0,182.0,245.6937204518223,139.74193007960557,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2599099500354,True,1840878.2044686412,1840.8782044686411,B,0.0,259956484688.06754,72.21013463557432,48.18352559925975,245.6937204518223,171.02412511158653,246.02969462066375,214.05589101877908,170.54823437240165,0.0,0.0,0.0,0.0,0.0,0.0,-3.9868033543092865,-88.70628579380151,65634.23594216157,285152.7331663906,65634.23594216157,0.0,130812.21143042755,219518.49722422904,0.0,241.0549843423998,236.98316736849753,233.2448636128201,229.24043690602622,225.0953118135465,220.80177189362706,216.2798973843329,211.43866664593216,206.2215730480521,200.6296235345525,194.71967646593967,188.5726083533304,182.19737280885462,175.21753297324807,238.64316592661402,235.08428386262955,231.15252199518517,227.0536607911243,222.83378201853048,218.43450277557403,213.75840711789994,208.72466968357202,203.30375095712614,197.5275392563791,191.47281843695814,185.20275250581398,178.59035342716848,170.54823437240165,238.84901553764738,235.33034090456212,231.418102201256,227.32871527048624,223.1172028461388,218.7305526575656,214.07283592177572,209.06160111921463,203.66386304069832,197.90758763868962,191.86627273333607,185.6013238075054,178.98673461880745,171.02412511158653
2026-07-13 05:30:00+00:00,814.598,2527646.190660508,2527648.71812,1988026.4147947202,539622.3033252796,2.5274594919756055,539619.7758657875,2527.64871812,2527.6461906605077,2527648.71812,142.91908802064512,0,,,True,optimized,9,247797.06657486933,0.0015954208682922699,0.0,0,none,0.0105,0.0105,0.008072223666139182,0.0,0.0008020850944524334,5.946812932797741,0.33037849626654114,False,0.021,0.012923897723605613,0.020996121389744795,140.91892881474325,182.0,182.0,182.0,251.9765075534615,139.76048655687634,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24135266476583,True,1840878.2044686412,1840.8782044686411,B,0.0,259983924135.06607,72.21775670418502,48.18861156316048,251.9765075534615,171.2433849571287,246.23778498472078,214.03968796433276,170.57196629165244,0.0,0.0,0.0,0.0,0.0,0.0,-4.0015885007342815,-88.71087854996999,147148.2103260792,134443.29021419527,147148.2103260792,0.0,-101415.79866185393,-12704.920111883941,0.0,241.1561937675648,236.976714103289,233.24032715165418,229.23698058646917,225.09270848625144,220.80022021093257,216.27978125145427,211.4403380604888,206.22520557427825,200.63515329167066,194.72683306741163,188.58105950580077,182.2071334676655,175.230510619824,238.63580553269063,235.0798257522744,231.1496923380516,227.0518521078527,222.83295754908823,218.43496992462542,213.76056842732183,208.72882174198537,203.30996707330962,197.53564479199153,191.48246314379577,185.21363483665797,178.60287648223652,170.57196629165244,238.8555069993001,235.34021333386917,231.42989169732456,227.3419763733555,223.13242365649864,218.74859983336296,214.094471147309,209.0871764977221,203.69325396294673,197.94045984160542,191.9031010469691,185.64688140961292,179.06269887535726,171.2433849571287
2026-07-13 05:40:00+00:00,854.155,2650391.2678387435,2650391.7156999996,1840878.2044686412,809513.5112313584,0.4478612560778856,809513.0633701023,2650.3917156999996,2650.3912678387437,2650391.7156999996,144.48264762742573,0,,,True,optimized,9,329943.99489037646,0.0026603306354236484,0.0,0,none,0.013125000000000001,0.013125000000000001,0.009414924185664903,0.0,0.0,,,False,0.021,0.011585075814335098,0.021,139.76828801449614,182.0,182.0,182.0,237.20630345321445,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.43443351530908,True,1840878.2044686412,1840.8782044686411,B,0.0,259932474636.09656,72.20346517669348,48.17907528152611,,,246.21620715932193,214.02132157002674,170.5579351775855,0.0,0.0,0.0,0.0,0.0,0.0,-4.016372172518783,-88.70203070701099,0.0,2952.8657578227576,0.0,0.0,-85749.16494918823,2952.8657578227576,0.0,241.1351227868869,236.9560599876268,233.22004570454698,229.2170984327242,225.07323967977555,220.78117953260445,216.261191434531,211.4222309193741,206.20761857650592,200.61812382744918,194.71039287614656,188.56523226636543,182.19194193101174,175.2160148914065,238.6149859381898,235.0593608332178,231.12961941097126,227.03218789789364,222.81371412810643,218.41616515301553,213.7422298718091,208.71098504076932,203.29267083248953,197.5189244613716,191.46634653207104,185.19814344762793,178.58804441425065,170.5579351775855,238.8555069993001,235.34021333386917,231.42989169732456,227.3419763733555,223.13242365649864,218.74859983336296,214.094471147309,209.0871764977221,203.69325396294673,197.94045984160542,191.9031010469691,185.64688140961292,179.06269887535726,171.2433849571287
2026-07-13 05:50:00+00:00,887.998,2755403.638655194,2755404.51412,2358076.591187331,397327.92293266905,0.875464805867523,397327.0474678633,2755.40451412,2755.4036386551943,2755404.51412,143.539103595229,0,,,True,optimized,9,385832.343568563,0.0022515249151517855,0.0,0,none,0.0105,0.0105,0.007498765039522714,0.0,0.0025318088155221632,15.184602098647929,0.8435890054804405,False,0.021,0.013478115718943078,0.020976880758465793,143.24096830495628,182.0,182.0,182.0,261.40080925796985,139.72174319398454,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.28009771464752,True,1840878.2044686412,1840.8782044686411,B,0.0,260032365136.04523,72.23121253779034,48.19759021285076,261.40080925796985,172.39892251637153,246.93943207855372,214.03427852269468,170.6304319005943,0.0,0.0,0.0,0.0,0.0,0.0,-4.031158739748288,-88.71940337702797,517198.3867186896,255203.5699581437,517198.3867186896,0.0,-350714.2201375739,-261994.81676054592,0.0,241.29077530265567,236.96594393170463,233.23351183463637,229.23253849765342,225.09009944637438,220.79984832922207,216.28247057563348,211.4468555918067,206.23593811172893,200.6499803329654,194.7452158439244,188.60244889737868,182.23221686202214,175.2657205996131,238.6232656155099,235.0725711037578,231.1458870952871,227.05019660415698,222.8333729319309,218.4381116866506,213.76729332594553,208.73975915228414,203.32527341900078,197.554968227426,191.50516059537742,185.23948229941658,178.63433660170585,170.6304319005943,239.2435061921892,235.76142266653136,231.89230901155426,227.82534348412227,223.63442898885842,219.27776127532206,214.66236248212496,209.70220258911206,204.35711895380467,198.64772684052386,192.6445071809533,186.4201408799287,179.9071618152145,172.39892251637153
2026-07-13 06:00:00+00:00,917.195,2846002.2125847633,2846001.0533000003,2562434.171713808,283566.8815861922,0.0,283568.04087095533,2846.0010533000004,2846.002212584763,2846001.0533000003,144.3235522027996,0,,,True,optimized,9,501241.4390587422,0.002740454496561423,0.0,0,none,0.0105,0.0105,0.007103073368841615,0.0,0.0033969266311583857,18.653113371378623,1.0,False,0.021,0.013890181153812355,0.02099325452265397,144.41205176300463,182.0,182.0,182.0,265.59254544993235,139.75471827207366,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24712120073514,True,1840878.2044686412,1840.8782044686411,B,0.0,260237011669.18573,72.28805879699604,48.23552191315133,265.59254544993235,173.19471267630567,247.91487345603622,214.07243190775426,170.7545594264812,0.0,0.0,0.0,0.0,0.0,0.0,-4.045951205816711,-88.75479641053697,721555.9672451668,429832.35164470854,721555.9672451668,0.0,-380478.4120109952,-291723.61560045823,0.0,241.5984349393614,236.99648948522835,233.26768312625947,229.26998265814618,225.12970769011594,220.84215174551818,216.32875777662946,211.49836041995093,206.29328308689298,200.71294933195102,194.81288475956794,188.67382205388895,182.30814679700143,175.35562093944966,238.65855705349804,235.10663836757413,231.1851640149719,227.09226864403217,222.87794086904987,218.48617069574905,213.82022213155832,208.79858233788252,203.39023429178062,197.62545908951535,191.58007582005106,185.31837802701895,178.7211093602183,170.7545594264812,239.7907294275905,236.0798079558819,232.24766896642274,228.19880224416286,224.02167842454068,219.68410017792732,215.09664619926227,210.1716987183811,204.8643120516957,199.18945749194523,193.213795737967,187.01269543660666,180.54178880932486,173.19471267630567
2026-07-13 06:10:00+00:00,942.572,2924743.449348078,2924744.3616799996,2636260.5007458855,288483.8609341141,0.9123319215141237,288482.94860219245,2924.7443616799997,2924.7434493480782,2924744.3616799996,144.6434630854606,0,,,True,optimized,9,570214.5022956689,0.0030064441368497005,0.0,0,none,0.0105,0.0105,0.006879271951406163,0.0,0.0036207280485938374,20.981393728415412,1.0,False,0.021,0.014116371553593306,0.020995643504999467,144.7311048822847,182.0,182.0,182.0,268.89626718445163,139.75952513746952,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24231412603544,True,1840878.2044686412,1840.8782044686411,B,0.0,260502906560.81607,72.36191848911558,48.28480613598176,268.89626718445163,173.5599797875275,249.03017941342853,214.1212734181043,170.90274283961958,0.0,0.0,0.0,0.0,0.0,0.0,-4.0607513223186205,-88.80069901145951,795382.2962772445,531958.8517286938,795382.2962772445,0.0,-352224.1435600102,-263423.44454855064,0.0,242.02111485284738,237.04333581119087,233.31212331398194,229.31845098355294,225.18074593855872,220.89628426744926,216.3874868913418,211.56318022988958,206.36498926829825,200.7913404007927,194.8968894149174,188.76221088236525,182.40167977634,175.46445856176618,238.7301148615731,235.15151241727526,231.23650594804738,227.1470416246746,222.9356287705594,218.5479035802339,213.8876656243527,208.87302142973925,203.47202796876593,197.7139277864165,191.67389522222317,185.41690778105846,178.82858982909443,170.90274283961958,240.5385948798763,236.23232077375457,232.41638364853475,228.37773922199756,224.20745843044722,219.87881232978995,215.3047553766163,210.39727417131195,205.10918622059918,199.45255102057303,193.49173208762073,187.3023811881103,180.84831162342275,173.5599797875275
2026-07-13 06:20:00+00:00,964.777,2993643.1879205983,2993645.14438,2694052.918020837,299592.22635916295,1.956459401641041,299590.2698997611,2993.64514438,2993.6431879205984,2993645.14438,144.85660157104937,0,,,True,optimized,9,619836.6928119208,0.003181850012961335,0.0,0,none,0.0105,0.0105,0.00672724567351018,0.0,0.003772754326489821,22.68529618402181,1.0,False,0.021,0.014269465250808275,0.020996710924318457,144.94842701085489,182.0,182.0,182.0,271.71547559745034,139.76167253565364,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24016663434784,True,1840878.2044686412,1840.8782044686411,B,0.0,260801277187.21835,72.44479921867176,48.34010981010465,271.71547559745034,173.8145483977041,250.24607389734277,214.17580964959436,171.05976594973586,0.0,0.0,0.0,0.0,0.0,0.0,-4.075560021478683,-88.85219496037459,853174.713552196,586136.5722975124,853174.713552196,0.0,-355890.33621505817,-267038.1412546836,0.0,242.51930579090407,237.1039950526924,233.36098765260184,229.37154330654297,225.2366134541821,220.95540145469187,216.45142458965776,211.6335444479553,206.44266674826974,200.87615990864296,194.98773705605635,188.8577583501281,182.50258853696818,175.58093790464892,238.84141259743362,235.2014896625965,231.29286769459594,227.20715578602312,222.99882942405623,218.61534565219569,213.9611311612228,208.95392076687364,203.56079419544523,197.80987516056797,191.77561687174375,185.5236473965261,178.94456315237866,171.05976594973586,241.18690167337704,236.35272281389518,232.53012020142427,228.4992358487283,224.33410689391818,220.01185969744327,215.44725449272337,210.5521131137033,205.27774944448728,199.6341959144023,193.68417831621448,187.50348751280418,181.06156947101744,173.8145483977041
2026-07-13 06:30:00+00:00,984.322,3054294.9526705504,3054292.1066799997,2744670.2080833516,309621.8985966481,0.0,309624.7445871987,3054.29210668,3054.2949526705506,3054292.1066799997,145.0526828062712,0,,,True,optimized,9,662825.6814996676,0.0033254704981411382,0.0,0,none,0.0105,0.0105,0.006602108833803242,0.0,0.0038978911661967583,23.949428228612845,1.0,False,0.021,0.01439494370167225,0.020997052535475492,145.1289668255818,182.0,182.0,182.0,274.1955021259556,139.76235973133944,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23947940873973,True,1840878.2044686412,1840.8782044686411,B,0.0,261123356376.3629,72.53426566010081,48.39980792024704,274.1955021259556,174.03765777936474,251.53701229398956,214.23446507923532,171.2214333177461,0.0,0.0,0.0,0.0,0.0,0.0,-4.090377983404778,-88.90777155656832,903792.0036147105,625706.4201308379,903792.0036147105,0.0,-366993.3550404409,-278085.5834838726,0.0,243.07767676940597,237.17728345387306,233.41293789866776,229.42749683964945,225.29548217195912,221.01761386426935,216.51858325351597,211.70732446486988,206.52401833691735,200.96494071934782,195.08281551002736,188.95774605823777,182.6080648381477,175.70204278034535,238.9830699109938,235.25580159973447,231.35208722623545,227.2703272350732,223.06519273682147,218.68605289849322,214.03802556568428,209.03848839426226,203.65352000904542,197.91008032919686,191.88185369425565,185.63508681406384,179.06536111455023,171.2214333177461,241.78974155830656,236.47665018717802,232.62863116642234,228.60414502473125,224.44367846519995,220.1271330674782,215.57088655314107,210.68664472516477,205.42441804993786,199.79246374186005,193.85206606121756,187.67913554522445,181.24808589108522,174.03765777936474
2026-07-13 06:40:00+00:00,1001.616,3107954.3352295207,3107954.3510399996,2789396.3981831823,318557.9528568173,0.015810478944331408,318557.93704633834,3107.9543510399994,3107.954335229521,3107954.3510399996,145.21939196559572,0,,,True,optimized,9,700695.5452322994,0.0034469422530246053,0.0,0,none,0.0105,0.0105,0.006496038715576316,0.0,0.004003961284423685,24.839524236343266,1.0,False,0.021,0.014501268696342365,0.02099730741191868,145.2855564194574,182.0,182.0,182.0,276.3765365303328,139.76287243419745,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23896668355727,True,1840878.2044686412,1840.8782044686411,B,0.0,261465482650.8235,72.62930073633986,48.46322180324146,276.3765365303328,174.24724838898268,252.88162315916193,214.2965308075902,171.38627102326748,0.0,0.0,0.0,0.0,0.0,0.0,-4.10520578243817,-88.96679420035095,948518.1937145412,659177.2516346364,948518.1937145412,0.0,-378307.7362802557,-289340.9420799048,0.0,243.6879638763662,237.26291316064732,233.46763430632276,229.48568269145318,225.35668487368105,221.08223181153173,216.5882374864007,211.78374364127657,206.60820623195622,201.05678348282584,195.18117293185125,189.06118336417103,182.71708337536407,175.82666364428727,239.15336008458993,235.31437749865052,231.4134743750067,227.33576940986714,223.1339076065976,218.7591813771121,214.1174537893207,209.12576165847136,203.7491677753224,198.01343507819408,191.9914406054261,185.7500169724264,179.18971211260316,171.38627102326748,242.4149808497779,236.60346355598378,232.72220987569517,228.70265020941108,224.5466436873155,220.23549341028126,215.687136570519,210.81320896198704,205.56250883749303,199.94161476609872,194.01042697669897,187.84491342258946,181.4240250357146,174.24724838898268
2026-07-13 06:50:00+00:00,1016.989,3155657.9596593464,3155655.84766,2042128.123785207,1113527.723874793,0.0,1113529.8358741393,3155.65584766,3155.6579596593465,3155655.84766,146.82384715468746,0,,,True,optimized,9,733890.8464727688,0.004629304775990804,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0077653360541349165,0.0,0.001071932789173017,2.4813561135568705,0.2,False,0.021,0.013234663945865085,0.021,141.37108763966842,182.0,182.0,182.0,255.3629792727188,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.31260060844687,True,1840878.2044686412,1840.8782044686411,B,0.0,261661315341.59677,72.6836987059991,48.49951983781586,255.3629792727188,172.7711833066603,253.19395398668547,214.3128685256993,171.48965489848715,0.0,0.0,0.0,0.0,0.0,0.0,-4.120039144400951,-89.00017177668458,201249.91931656594,415387.9897321594,201249.91931656594,0.0,125137.8986389089,214138.07041559348,0.0,244.03543295245362,237.31033557996406,233.4956127199849,229.5158887517342,225.3889410100601,221.11682143389095,216.62620832532454,211.82620501919254,206.65580135959118,201.10944176252596,195.23817116020206,189.12161929762541,182.78132284871492,175.90130624306448,239.26219038977712,235.34650094215002,231.44678537030023,227.37181748162698,223.1722319448601,218.8005281226602,214.1630577582515,209.1766396441138,203.80567712955877,198.07515313858323,192.05741566073675,185.8196722902181,179.26569219761,171.48965489848715,240.53743205583044,235.9075585723988,232.0193546396418,227.96855250808605,223.7886904246631,219.44477078544926,214.84792448960224,209.91234751378968,204.59530295891767,198.9135374105243,192.9340097525526,186.72838759708097,180.23577306046892,172.7711833066603
2026-07-13 07:00:00+00:00,1030.711,3198235.256415834,3198234.39034,2826180.993869342,372053.396470658,0.0,372054.2625464924,3198.23439034,3198.235256415834,3198234.39034,144.94516845785012,0,,,True,optimized,9,700663.8955093294,0.00341797380957402,0.0,0,none,0.0105,0.0105,0.006491745618567311,0.0,0.004008254381432689,26.347195760396914,1.0,False,0.021,0.014476705173628054,0.020968450792195364,145.2375205629383,182.0,182.0,182.0,279.5411497470824,139.7047460260784,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.29709562265595,True,1840878.2044686412,1840.8782044686411,B,0.0,261901749219.01733,72.75048589417148,48.544084803762075,279.5411497470824,174.1812201339699,254.54509834879548,214.3640858499945,171.6082027098985,0.0,0.0,0.0,0.0,0.0,0.0,-4.134879463666367,-89.04191559250062,985302.7894007006,489765.0446267718,985302.7894007006,0.0,-584579.6603664294,-495537.7447739288,0.0,244.48087708085328,237.36489943266255,233.53181298889103,229.55472370457056,225.43010482792803,221.16067243730575,216.67398058188206,211.87919065935594,206.7147369383367,201.17422433395464,195.30793842889673,189.19532080779138,182.8594647719083,175.99194029398544,239.36093917079876,235.38371306423187,231.48609520202098,227.4140448022163,223.21695299911644,218.84862085906315,214.2158963983579,209.23532285851485,203.87055534948166,198.1457136589958,192.13258523243786,185.89887370597523,179.3521810344116,171.6082027098985,241.7996369852072,236.52089994427038,232.65425662739597,228.6323073811616,224.47606403941836,220.1650762071371,215.61628084168524,210.74096846763257,205.48811345651202,199.86480720106678,193.93163609499476,187.7654365982134,181.34677814267835,174.1812201339699
2026-07-13 07:10:00+00:00,1043.002,3236371.7343513253,3236372.6258799997,2894372.065989348,342000.5598906516,0.8915286744013429,341999.6683619772,3236.3726258799998,3236.3717343513254,3236372.6258799997,145.54215752755425,0,,,True,optimized,9,788241.9284690428,0.0037034745704931623,0.0,0,none,0.0105,0.0105,0.00626933415070496,0.0,0.00423066584929504,26.957363985398615,1.0,False,0.021,0.014723341023383301,0.02099267517408826,145.6084137413575,182.0,182.0,182.0,281.5024623341941,139.7535524014462,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24828712212772,True,1840878.2044686412,1840.8782044686411,B,0.0,262262593870.65363,72.85072051962601,48.61096818053314,281.5024623341941,174.66038964216406,256.0148166672314,214.430773625878,171.76850824682413,0.0,0.0,0.0,0.0,0.0,0.0,-4.149730158197362,-89.10416718596615,1053493.861520707,690511.9199131187,1053493.861520707,0.0,-452086.10879355436,-362981.9416075882,0.0,245.16995035276068,237.45975532869434,233.58744067345557,229.61325060286222,225.4916595139043,221.2256327655957,216.7439442208693,211.95589971752068,206.79923032091244,201.26642689266131,195.40673473402748,189.299263021364,182.9689394451781,176.11648605547708,239.53346705411485,235.44231442391998,231.5462195872694,227.47806116387804,223.28419023402418,218.92018024939532,214.29362874991776,209.32076023171547,203.96423918483399,198.24700785777975,192.2400491205053,186.01161164089135,179.4740842009184,171.76850824682413,243.42906826620816,236.79633690671002,232.8910095085749,228.8813402211129,224.73439650236935,220.43470829652986,215.90296769063795,211.05044991206796,205.823399468088,200.2250088654115,194.31249861315985,188.16226001957457,181.763311683479,174.66038964216406
2026-07-13 07:20:00+00:00,1054.045,3270638.520346827,3270638.3923000004,2924689.5812196475,345948.81108035287,0.0,345948.9391271793,3270.6383923000003,3270.6385203468267,3270638.3923000004,145.65330623890338,0,,,True,optimized,9,814753.9231444608,0.003786146872260597,0.0,0,none,0.0105,0.0105,0.0061986588272049305,0.0,0.00430134117279507,26.871398379978984,1.0,False,0.021,0.014798981166398424,0.020997639993603354,145.73667802005994,182.0,182.0,182.0,282.8862150472104,139.76354142819133,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2382976604336,True,1840878.2044686412,1840.8782044686411,B,0.0,262659601194.22638,72.96100033172955,48.684554390784506,282.8862150472104,174.89543728843373,257.4839768831083,214.50202975842438,171.93888131610947,0.0,0.0,0.0,0.0,0.0,0.0,-4.164592260820801,-89.17261574063716,1083811.3767510063,750851.4883618937,1083811.3767510063,0.0,-422132.50412974984,-332959.88838911266,0.0,245.93035201201008,237.58375772310313,233.64934571875466,229.6767715670346,225.5583914350373,221.2959342137112,216.8194621038204,212.03849164378545,206.890045347048,201.36544330090567,195.51281150941594,189.41085377634937,183.0862945713002,176.2490476526897,239.79422021165604,235.51142806319822,231.6125185067278,227.5484621384611,223.35802684544942,218.9985510149894,214.3785087959051,209.41383906319572,204.06616807995812,198.35716765875435,192.35691575875927,186.13413559858463,179.60601640987107,171.93888131610947,244.63288242578648,237.00910071425358,233.00535350966328,228.99922059709635,224.85746263714282,220.56360561187523,216.04040577123655,211.19940139966198,205.98562541796545,200.40034640040793,194.4990126166834,188.35757370405656,181.96875244946963,174.89543728843373
2026-07-13 07:30:00+00:00,1063.992,3301506.037186084,3301503.3364799996,2066642.5309041394,1234860.8055758602,0.0,1234863.5062819445,3301.5033364799997,3301.5060371860836,3301503.3364799996,147.30006001757465,0,,,True,optimized,9,836596.4794757735,0.005003658680272971,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007442233839984844,0.0,0.0011365532320030314,2.8560417760280643,0.2,False,0.021,0.013557766160015153,0.020999999999999998,141.49298639595074,182.0,182.0,182.0,260.3400186591364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.057058273628,True,1840878.2044686412,1840.8782044686411,B,0.0,262888055561.0583,73.02445987807175,48.726898927200736,260.3400186591364,173.36009564407252,257.8226134557881,214.52335444562246,172.04576146949043,0.0,0.0,0.0,0.0,0.0,0.0,-4.179460854722875,-89.21156341244411,225764.32643549817,469968.841465626,225764.32643549817,0.0,154992.95161768378,244204.5150301279,0.0,246.36236043119615,237.65644104725348,233.68192002883245,229.71023348779593,225.59401741262533,221.33398595605215,216.86099964596352,212.0847027141384,206.94166426312714,201.42245938598234,195.5745043181801,189.47625330941534,183.15560481094326,176.32846834219714,239.96418502776123,235.55184024271094,231.6491026653434,227.58777101099972,223.39972110085657,219.0433448425747,214.42769198839432,209.46852354019347,204.1267943054826,198.4233489007412,192.4276716625517,186.20878566050345,179.68698755670775,172.04576146949043,241.81942203718464,236.1943864191494,232.25485947747293,228.21772674923372,224.05050372118217,219.72271034423304,215.14905496477212,210.2430712735553,204.9584419998023,199.30729260581745,193.35307018345483,187.16853311969228,180.7082987297999,173.36009564407252
2026-07-13 07:40:00+00:00,1072.972,3329370.8503190796,3329367.73768,2061638.6366659035,1267729.1010140963,0.0,1267732.213653176,3329.3677376799997,3329.3708503190796,3329367.73768,146.73446718884753,0,,,True,optimized,9,775851.785312355,0.0047441880861981405,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007629824733536065,0.0,0.0010990350532927874,2.8757676266019416,0.2,False,0.021,0.013370175266463934,0.020999999999999998,141.42371817746726,182.0,182.0,182.0,260.69838108239003,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.20700480661333,True,1840878.2044686412,1840.8782044686411,B,0.0,262972480335.18005,73.04791120421667,48.74254725107305,260.69838108239003,173.0551327699667,257.9265830754072,214.52628921454485,172.10005013010647,0.0,0.0,0.0,0.0,0.0,0.0,-4.194331843036999,-89.22592988474645,220760.43219726236,229933.886754355,220760.43219726236,0.0,-80052.47532765381,9173.454557092642,0.0,246.5197255398053,237.67847931417373,233.6899019173438,229.7191920274966,225.60428863830165,221.34576874601353,216.8748972008207,212.10135300482935,206.96144236402858,201.44533640008018,195.60008218838183,189.50403861004537,183.18585439771056,176.36513639329684,240.0274645048891,235.56362102749972,231.66005546645027,227.60035224515855,223.41378236402022,219.05931980279234,214.44629296596423,209.4903431169685,204.15205116155568,198.4518160476446,192.45881772313314,186.24229255854897,179.72438838154017,172.10005013010647,241.03194635995467,235.99777835120187,232.08746634327235,228.04439926181166,223.87236911317555,219.5384447142581,214.95538540211388,210.03687933135586,204.73824188621856,199.07381590354507,193.10885411619975,186.91601689061298,180.44396612286096,173.0551327699667
2026-07-13 07:50:00+00:00,1081.092,3354566.7717070356,3354563.6104800003,2908970.7803638848,445592.8301161155,0.0,445595.9913431511,3354.56361048,3354.5667717070355,3354563.6104800003,145.31535902755965,0,,,True,optimized,9,804873.0422488024,0.003723626227445314,0.0,0,none,0.0105,0.0105,0.0062222603766530285,0.0,0.004099035053292788,27.80044642769934,1.0,True,0.021,0.014735825979781169,0.020958086356434195,145.41068652006095,182.0,182.0,182.0,285.72702950310656,139.6838296868974,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.31801287259037,True,1840878.2044686412,1840.8782044686411,B,0.0,263210163628.21567,73.11393434117102,48.78660238994846,285.72702950310656,174.69171449369597,259.3586770570577,214.57961021393902,172.20753119318465,0.0,0.0,0.0,0.0,0.0,0.0,-4.20920972047846,-89.26726464876364,1068092.5758952433,485406.086374787,1068092.5758952433,0.0,-671953.75416922,-582686.4895204564,0.0,246.99190334811786,237.7405897652419,233.7241244250648,229.75510458263906,225.6424358068629,221.3864642994168,216.91927911087305,212.15065500971534,207.01639899300582,201.5058950934776,195.66545945073983,189.5732329707374,183.25922531255176,176.44977578604278,240.13636049536035,235.5990516506259,231.69538533824007,227.63834153423883,223.45411569296786,219.10278416549167,214.49416267775672,209.54366015731583,204.21117326655582,198.5162967870652,192.52767337553868,186.3149570338056,179.80372799954287,172.20753119318465,243.1029769754467,236.7747022604894,232.84867959052838,228.83948719104995,224.6953968499263,220.39946927656246,215.87229237311124,211.0248170737335,205.80281946356368,200.2090659729775,194.30065819416373,188.15482196608113,181.7645773505495,174.69171449369597
