timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 08:00:00+00:00,1088.444,3377375.1855567023,3377376.4253599998,2078463.8634108752,1298912.5619491246,1.239803297445178,1298911.322145827,3377.3764253599998,3377.3751855567025,3377376.4253599998,147.44124087599874,0,,,True,optimized,9,883054.1417700668,0.0051448735135678075,0.0,0,none,0.013125000000000001,0.013125000000000001,0.00731553585367947,0.0,0.0011618928292641063,3.4610584281110164,0.2,False,0.021,0.013684464146320532,0.021,141.53766409976737,182.0,182.0,182.0,262.81973548516874,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.9532515513896,True,1840878.2044686412,1840.8782044686411,B,0.0,263407816661.0968,73.16883796141578,48.82323782907216,262.81973548516874,173.51728980606413,259.7249616238363,214.59748166746408,172.29949441563565,0.0,0.0,0.0,0.0,0.0,0.0,-4.224093211523142,-89.3009462680936,237585.65894223392,418722.6677366503,237585.65894223392,0.0,91836.06252632281,181137.0087944164,0.0,247.3878867899071,237.7907279838561,233.75015780344603,229.78262536053813,225.67190706629728,221.4181407329258,216.95412539056224,212.18972732306295,207.06033600825018,201.55466842706522,195.71841453693617,189.62951082424357,183.3190600846247,176.51889126714903,240.24213342943068,235.62871910007752,231.72447158832847,227.66985584915156,223.48774571672107,219.13919523713096,214.53448480639202,209.588841674051,204.2615668529258,198.57153905389444,192.58690425503247,186.37762919599527,179.8721554085757,172.29949441563565,241.6394169218847,236.1969013995496,232.28397091156052,228.25199930593436,224.08902072121705,219.76707098229318,215.20142486377355,210.305054127434,205.0304444247168,199.38842614219666,193.44169100600314,187.26400342959082,180.81657723938554,173.51728980606413
2026-07-13 08:10:00+00:00,1095.106,3398045.497862835,3398048.2116399994,1840878.2044686412,1557170.0071713582,2.713777164462954,1557167.2933941938,3398.0482116399994,3398.045497862835,3398048.2116399994,149.6377825365298,0,,,True,optimized,9,752126.2234470794,0.007069189656233335,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010134033207905355,0.0,0.0,,,False,0.021,0.010865966792094638,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,234.69671698194531,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.3160815366711,True,1840878.2044686412,1840.8782044686411,B,0.0,263356025667.474,73.15445157429834,48.813638250627214,,,259.70203855307705,214.57905963996564,172.28529100894076,0.0,0.0,0.0,0.0,0.0,0.0,-4.238975218116429,-89.29203955971629,0.0,2973.7168550450588,0.0,0.0,-86318.32270467123,2973.7168550450588,0.0,247.36619424913064,237.769992677897,233.72982550575227,229.76268878436036,225.6523804910238,221.39903842401222,216.93546831578337,212.17154543963457,207.04266571701945,201.53754725365243,195.70187544944739,189.61357901727033,183.30375765039716,176.50426704342186,240.22115361837166,235.60819943418576,231.704341332812,227.6501299998468,223.46843698785685,219.12032022718483,214.5160690620722,209.57091919671737,204.24417570261403,198.55471540715465,192.57067749127313,186.362021716075,179.85719674993746,172.28529100894076,241.6394169218847,236.1969013995496,232.28397091156052,228.25199930593436,224.08902072121705,219.76707098229318,215.20142486377355,210.305054127434,205.0304444247168,199.38842614219666,193.44169100600314,187.26400342959082,180.81657723938554,173.51728980606413
2026-07-13 08:20:00+00:00,1101.146,3416790.52836519,3416789.9692399995,2643953.1370673506,772836.832172649,0.0,772837.3912978397,3416.7899692399997,3416.7905283651903,3416789.9692399995,145.32407274785075,0,,,True,optimized,9,812303.9967272875,0.003751979080643824,0.0,0,none,0.0105,0.0105,0.006184468946202663,0.0,0.003,28.35065126313782,1.0,True,0.021,0.014815531053797338,0.021,144.08903144444767,182.0,182.0,182.0,288.05268981621487,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.1632581825275,True,1840878.2044686412,1840.8782044686411,B,0.0,263557562868.4977,73.21043413013825,48.85099362914905,288.05268981621487,174.33423545410847,261.08988184070625,214.6158265377689,172.3775319185746,0.0,0.0,0.0,0.0,0.0,0.0,-4.253863073111985,-89.32712997333442,803074.9325987092,425222.4650128547,803074.9325987092,0.0,-467179.59755918896,-377852.4675858545,0.0,247.79692947646478,237.82039957122214,233.7563709453888,229.7907006569134,225.68232080537388,221.43118047162645,216.97078025705142,212.21107525703886,207.0870382901014,201.58672085730453,195.7551888813182,189.67018400484716,183.36394897089068,176.57401046935334,240.32525310400007,235.63792170640127,231.73355969027136,227.68171772977482,223.50211131890674,219.15675395931828,214.55637901169382,209.61603181244917,204.29442403574092,198.60972640508717,192.62959681012194,186.42433174309488,179.9252969492411,172.3775319185746,242.7992935258614,236.57272987633522,232.64311385818388,228.62801863983813,224.47968095868015,220.17756509719266,215.6407513981061,210.7807713573629,205.54529288945682,199.9393479201391,194.0216170386477,187.86843115230195,181.4642468119084,174.33423545410847
2026-07-13 08:30:00+00:00,1106.621,3433780.945282146,3433778.5657400005,3044999.7884698897,388778.7772701108,0.0,388781.1568122562,3433.7785657400004,3433.7809452821457,3433778.5657400005,145.88777367403273,0,,,True,optimized,9,898859.5374820887,0.003997389931092309,0.0,0,none,0.0105,0.0105,0.005999405432481024,0.0,0.004500594567518976,28.09015673125981,1.0,False,0.021,0.014994194086876996,0.02099359951935802,146.03496622760775,182.0,182.0,182.0,289.18003857196607,139.7554125066638,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24642693591616,True,1840878.2044686412,1840.8782044686411,B,0.0,263919800242.85803,73.31105562301612,48.91813515024418,289.18003857196607,175.32674845772007,262.63020685164605,214.68594565065183,172.5206478037836,0.0,0.0,0.0,0.0,0.0,0.0,-4.268761353912633,-89.38968480389103,1204121.5840012485,693118.6420710927,1204121.5840012485,0.0,-600392.6267340467,-511002.94193015574,0.0,248.55036214611894,237.9348529756074,233.8093801154873,229.84445803544617,225.73892535314823,221.49095911900292,217.03516267146546,212.28170224099162,207.16494626500085,201.67192294278803,195.84670701765697,189.7666590724127,183.46553341853578,176.68868917439264,240.5392042748302,235.6957602533153,231.78773924874463,227.73932667140193,223.562709069388,219.22128139047578,214.62652589376128,209.69324960364938,204.37927999585528,198.7017018875113,192.72739679355385,186.5270610526545,180.03615239441652,172.5206478037836,245.52710246337134,237.160558412099,233.1322697372596,229.13780485308476,225.00775887245075,220.7286900862552,216.22632347739503,211.41167743787622,206.22680717627347,200.66909579963303,194.7909758249122,188.66909178842155,182.30846546292454,175.32674845772007
2026-07-13 08:40:00+00:00,1111.58,3449166.858692582,3449166.0451999996,2091378.1509899064,1357787.8942100932,0.0,1357788.7077026758,3449.1660451999996,3449.166858692582,3449166.0451999996,147.72907060794992,0,,,True,optimized,9,939650.4818027591,0.005337714166400985,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007151600777906963,0.0,0.0011946798444186077,2.665611993313348,0.2,False,0.021,0.013848399222093036,0.020999999999999998,141.60608061003362,182.0,182.0,182.0,265.2958188449594,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.8158336748528,True,1840878.2044686412,1840.8782044686411,B,0.0,264162292131.91656,73.37841448108793,48.963081573327585,265.2958188449594,173.91067224317436,262.96645340294447,214.70967161150043,172.62289524782244,0.0,0.0,0.0,0.0,0.0,0.0,-4.2836665192110175,-89.43099179031057,250499.94652126532,493584.14022119844,250499.94652126532,0.0,153653.20190962253,243084.1936999331,0.0,249.0435591525079,238.01618952003608,233.84238903374938,229.87785083633952,225.7744775971977,221.5289052543217,217.07653079587698,212.32768560446547,207.2163112261306,201.72870058677464,195.90820926501195,189.83190866981832,183.53460395935295,176.76718809511004,240.72679211193017,235.73609281979603,231.82326973891506,227.777453216894,223.60316622853802,219.26474056907819,214.67424768508957,209.74634372852086,204.4382096281246,198.7661179321014,192.79635118021426,186.5998497065699,180.11495919024756,172.62289524782244,242.92177669013253,236.3981977875341,232.43192221990216,228.40951799267046,224.25598353320973,219.945673863549,215.39670706525266,210.52183267558493,205.27108992713877,199.65197599386687,193.72448070377632,187.56263491956437,181.13718030511137,173.91067224317436
2026-07-13 08:50:00+00:00,1116.067,3463088.6945120054,3463088.9369799998,2975296.6374205756,487792.29955942417,0.24246799433603883,487792.05709142983,3463.0889369799997,3463.0886945120055,3463088.9369799998,145.62351438342162,0,,,True,optimized,9,874964.2063019692,0.003926546600272539,0.0,0,none,0.0105,0.0105,0.006043939846254639,0.0,0.004194679844418608,27.069083605275864,1.0,True,0.021,0.014918873600783072,0.02096281344703771,145.62452350517705,182.0,182.0,182.0,290.03553700822033,139.6933719352015,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.30847020879122,True,1840878.2044686412,1840.8782044686411,B,0.0,264448817163.98108,73.45800476777252,49.01618963960212,290.03553700822033,175.26531338642144,264.36388044622305,214.769781871527,172.73952020689867,0.0,0.0,0.0,0.0,0.0,0.0,-4.298579961151241,-89.48065164134164,1134418.4329519344,567022.3717488652,1134418.4329519344,0.0,-656876.7128444108,-567396.0612030692,0.0,249.62717218814103,238.11495137681695,233.8843941885418,229.9196806897042,225.8187261093064,221.5758792524487,217.12741697057157,212.38385825410396,207.2786493765802,201.797232240181,195.98213285331906,189.9100989294833,183.61719112566178,176.8608453743282,240.92448754891527,235.78398888120174,231.86514186818954,227.8220793897546,223.65035090005472,219.31525654565064,214.72949571056236,209.80753938494348,204.5058412866299,198.83977266397466,192.87496552125484,186.6826784954284,180.2046219604273,172.73952020689867,245.42392205749897,237.1523401676982,233.0771736877053,229.07940769358058,224.94961365489067,220.67065316509428,216.1678708256006,211.35239341091983,206.1665676579196,200.60811715461452,194.72974514649894,188.6081710505866,182.2480081630184,175.26531338642144
2026-07-13 09:00:00+00:00,1120.119,3475660.5011109347,3475662.0498599997,2094682.7025081909,1380979.3473518088,1.548749065026641,1380977.7986027438,3475.6620498599996,3475.6605011109345,3475662.0498599997,147.7532981578627,0,,,True,optimized,9,949109.8136131662,0.005363161965044425,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007125680787988284,0.0,0.0011998638424023436,1.7702862405192832,0.2,False,0.021,0.013874319212011717,0.021,141.62146192509556,182.0,182.0,182.0,266.13416668674233,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.7937813943148,True,1840878.2044686412,1840.8782044686411,B,0.0,264667287467.7801,73.51869096327225,49.056683607230624,266.13416668674233,174.05568549888855,264.6555704433479,214.79124754499625,172.83263635873195,0.0,0.0,0.0,0.0,0.0,0.0,-4.31349960462113,-89.51786081933304,253804.49803954968,453635.0338176851,253804.49803954968,0.0,110312.67495880235,199830.5357781354,0.0,250.07140411086428,238.1892621197915,233.91392872964795,229.94909337881634,225.850133846688,221.60953187718496,217.16426456010575,212.42500325867988,207.3248016347601,201.84842361090998,196.0377314830977,189.96920657905764,183.6798840235481,176.93232591630692,241.091171734562,235.82131063173173,231.89641764054582,227.855665990377,223.68611854642842,219.35382513356674,214.7720230702723,209.85504727922168,204.55875888299704,198.89778307292775,192.93720165977263,186.74850110982115,180.27606410389515,172.83263635873195,243.08795233251783,236.46499433006582,232.47664711394316,228.45732160608378,224.30751430876776,220.00194361745773,215.45958357489098,210.59298922859264,205.35125513294898,199.74067247836524,193.8203374150648,187.66466408477382,181.2488255750534,174.05568549888855
2026-07-13 09:10:00+00:00,1123.768,3486982.287013292,3486984.67792,2985453.6787629314,501530.9991570688,2.390906708315015,501528.6082503607,3486.98467792,3486.9822870132916,3486984.67792,145.6929841157089,0,,,True,optimized,9,890215.1393383265,0.003968265236794308,0.0,0,none,0.0105,0.0105,0.006007055690202245,0.0,0.004199863842402344,26.326695493871455,1.0,True,0.021,0.01495445315949486,0.020961508849697105,145.65758884694046,182.0,182.0,182.0,290.9822659372194,139.69073886547073,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.3111033931729,True,1840878.2044686412,1840.8782044686411,B,0.0,264952059893.34933,73.59779441481926,49.10946682390569,290.9822659372194,175.43812064147818,266.0119954848264,214.8515755710332,172.9463141631669,0.0,0.0,0.0,0.0,0.0,0.0,-4.328427472293727,-89.56720603558179,1144575.47429429,564187.9153176558,1144575.47429429,0.0,-669954.765012216,-580387.5589766343,0.0,250.65277779044808,238.2920935565611,233.9558592816799,229.99024578323525,225.89365553372298,221.65574223134854,217.21432264437644,212.48026915444026,207.3861581275916,201.91591698977405,196.1105843604079,190.04630568830092,183.7613092389312,177.02445244603828,241.28814013537107,235.86930011156025,231.93734983073628,227.89923373414217,223.73220485766643,219.40317752539653,214.82601599598746,209.91488453810993,204.62493510688327,198.96990633149582,193.01423285318148,186.82969243096102,180.36390890713295,172.9463141631669,246.03810519479458,237.26176312696828,233.14426060659707,229.14891172480952,225.02344596375772,220.74975247033814,216.25450951709823,211.44886357773365,206.2741060364447,200.72643045767782,194.85722293180433,188.7431019902986,182.3923621894027,175.43812064147818
2026-07-13 09:20:00+00:00,1127.042,3497143.908028551,3497143.703479999,2098049.291274766,1399094.4122052332,0.0,1399094.616753785,3497.143703479999,3497.143908028551,3497143.703479999,147.83329636780428,0,,,True,optimized,9,962712.9307861446,0.005408256144623762,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0070862967683980906,0.0,0.0012077406463203823,0.8551348831311429,0.2,False,0.021,0.013913703231601909,0.020999999999999998,141.64352234765323,182.0,182.0,182.0,266.86713036795754,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.7601026603429,True,1840878.2044686412,1840.8782044686411,B,0.0,265172234289.33917,73.65895396926088,49.150276648897005,266.86713036795754,174.24979515653612,266.26129316493655,214.87359259670777,173.03817181267044,0.0,0.0,0.0,0.0,0.0,0.0,-4.343361587169046,-89.60468925191363,257171.08680612475,456562.015901643,257171.08680612475,0.0,109786.23984360465,199390.92909551828,0.0,251.1005520106617,238.3717508918605,233.9858471193089,230.0196136343311,225.924997802782,221.6893170876135,217.25106484480148,212.52128107639567,207.43216191644782,201.9669622690145,196.1660544221418,190.10530257672417,183.82386237908386,177.09554668279893,241.46681001402902,235.9078565790051,231.96852806411098,227.9326175377606,223.76775800110727,219.4415022835802,214.8682614559768,209.96207780104166,204.6775201047888,199.0275836756559,193.0761464722428,186.89518778529265,180.43491379667097,173.03817181267044,243.6101562282801,236.5679264202523,232.54943122988675,228.53389461149283,224.38871362616436,220.08892902920007,215.55482082924235,210.69881207812162,205.46879247233787,199.86942637093483,193.95850932811643,187.81065199330573,181.40591652879036,174.24979515653612
2026-07-13 09:30:00+00:00,1129.966,3506217.8435557913,3506216.700039999,2994349.387766849,511867.3122731503,0.0,511868.4557889425,3506.216700039999,3506.217843555791,3506216.700039999,145.75731296633404,0,,,True,optimized,9,902045.8783878292,0.004001878018004818,0.0,0,none,0.0105,0.0105,0.005977396339819893,0.0,0.004207740646320382,25.4896581103078,1.0,True,0.021,0.01498368555401235,0.020961081893832244,145.69675387345399,182.0,182.0,182.0,291.75095127524435,139.68987706896277,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.3119652272058,True,1840878.2044686412,1840.8782044686411,B,0.0,265459688851.1077,73.73880245864103,49.20355700561601,291.75095127524435,175.6203274033978,267.57183116874774,214.93455599650062,173.1506529787377,0.0,0.0,0.0,0.0,0.0,0.0,-4.358304000787692,-89.65448171187847,1153471.1832982076,568745.417992752,1153471.1832982076,0.0,-674380.247017334,-584725.7653054555,0.0,251.6855687363238,238.48283752527018,234.02870751289285,230.06084925062902,225.96857194760432,221.73556914542215,217.301135511284,212.5765326376789,207.4934952908354,202.03444769815502,196.23893342256181,190.1824604912576,183.90531828855882,177.1874060957214,241.68013127016087,235.95798828865995,232.00952896742157,227.9761280642611,223.81378017831614,219.49076155356764,214.92212446041356,210.02175920679204,204.7435359471471,199.09956428871953,193.15306421953028,186.97627207866745,180.52252581192542,173.1506529787377,246.7745210888541,237.4012567062328,233.2183755024474,229.2247309052267,225.10381265906636,220.83556434480212,216.3481087994423,211.55270162027975,206.38957238720545,200.85330883992302,194.9938700860938,188.88765527466438,182.5465122859641,175.6203274033978
2026-07-13 09:40:00+00:00,1132.56,3514266.832415946,3514265.7263999996,3121539.95530532,392725.77109467937,0.0,392726.87711062585,3514.2657263999995,3514.266832415946,3514265.7263999996,146.31074741102114,0,,,True,optimized,9,973425.6749879614,0.004204716691534836,0.0,0,none,0.0105,0.0105,0.005826119827969765,0.0,0.004673880172030236,24.96299425404709,1.0,False,0.021,0.015166501609241127,0.020992621437210892,146.39149169079715,182.0,182.0,182.0,292.5348254227948,139.75344425906005,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24839526922267,True,1840878.2044686412,1840.8782044686411,B,0.0,265898848109.09933,73.86079114141648,49.284956172768865,292.5348254227948,176.206123578584,268.94486988995294,215.01509629051532,173.30844903233495,0.0,0.0,0.0,0.0,0.0,0.0,-4.373259022187712,-89.7301284001186,1280661.7508366788,821662.2250528488,1280661.7508366788,0.0,-548729.6541839485,-458999.5257838299,0.0,252.5622208622369,238.6825290975659,234.10005249975694,230.12548355852059,226.03609521844962,221.80658763406848,217.37713953390636,212.65940098256272,207.58453641261806,202.1338480819051,196.3457150514105,190.29506775805083,184.0235014613593,177.31839794023182,242.06318820853934,236.0461226631856,232.07508816294524,228.04450927404127,223.8854946574881,219.56671357935062,215.00418557943826,210.11167241660135,204.84211168007855,199.20637451518294,193.26670857070076,187.0955496639701,180.65010189188393,173.30844903233495,249.8161086043873,238.0401498054643,233.54318849686672,229.54400696121013,225.43446266661562,221.17958058591174,216.71199025491626,211.9438958063246,206.81274012375283,201.30839589263536,195.4762786111607,189.39112013943645,183.07203926041,176.206123578584
2026-07-13 09:50:00+00:00,1134.844,3521353.3179674554,3521352.84136,3131892.255347095,389460.586012905,0.0,389461.0626203604,3521.35284136,3521.3533179674555,3521352.84136,146.4232093852666,0,,,True,optimized,9,986574.7924780927,0.004247329110857192,0.0,0,none,0.0105,0.0105,0.00579292387112264,0.0,0.00470707612887736,23.950743224332825,1.0,False,0.021,0.0152054672711511,0.02099839114227374,146.4821136749956,182.0,182.0,182.0,292.89561311428577,139.7650522991663,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23678672367123,True,1840878.2044686412,1840.8782044686411,B,0.0,266381528311.5712,73.99486897543645,49.37442204595131,292.89561311428577,176.44710218049542,270.2636466403283,215.10008470676635,173.47914464757523,0.0,0.0,0.0,0.0,0.0,0.0,-4.3882278921642985,-89.81321985952005,1291014.0508784538,894280.2239792914,1291014.0508784538,0.0,-486547.04675868247,-396733.82689916244,0.0,253.49587074439495,238.93418941922008,234.185102306308,230.19704064246778,226.11023626746544,221.88441773275483,217.46021071114302,212.74972265806542,207.68356110213261,202.24184885515896,196.4617058860919,190.41739078396478,184.15175130807145,177.45970665005822,242.56789445788513,236.16269416790428,232.15005706609026,228.12101915515873,223.96556000537885,219.65128148435778,215.09525134059874,210.2111709489591,204.95100933110885,199.32429434310376,193.39217466473454,187.22718388665743,180.7903750281362,173.47914464757523,251.25857660107363,238.52003738102383,233.69923786214045,229.67255616422256,225.56694066001697,221.3178907239254,216.85852999643313,212.10185862119266,206.98447084507535,201.49436529727424,195.67494142780433,189.5998906229269,183.29055814759792,176.44710218049542
2026-07-13 10:00:00+00:00,1136.831,3527516.6340755792,3527518.383139999,1840878.2044686412,1686640.178671358,1.7490644198842347,1686638.429606938,3527.518383139999,3527.516634075579,3527518.383139999,148.10987993392604,0,,,True,optimized,9,991292.0339823236,0.005522186828489301,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006992945545055705,0.0,0.0,,,False,0.021,0.014007054454944295,0.021,139.76828801449614,182.0,182.0,182.0,268.04814703648776,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.67944315606314,True,1840878.2044686412,1840.8782044686411,B,0.0,266329440721.39908,73.98040020038863,49.364767492661464,,,270.2396723983248,215.0816125506483,173.46482358994996,0.0,0.0,0.0,0.0,0.0,0.0,-4.403195269171875,-89.80426204545698,0.0,2991.6117585917527,0.0,0.0,-86812.65028686523,2991.6117585917527,0.0,253.4735689773159,238.91334006345554,234.16472662715037,230.1770627326174,226.09066597356292,221.86526891794975,217.44150316029848,212.73148492198072,207.66582865220568,202.2246591447336,196.44509266573402,190.40138039752102,184.1363658256203,177.4449885949756,242.54668267281858,236.1421212430977,232.1298843626872,228.10124830705118,223.94620361978912,219.63235539969094,215.07677966655103,210.19318640209553,204.93354941796767,199.30739561936838,193.37586758681508,187.21149167638046,180.7753247914091,173.46482358994996,251.25857660107363,238.52003738102383,233.69923786214045,229.67255616422256,225.56694066001697,221.3178907239254,216.85852999643313,212.10185862119266,206.98447084507535,201.49436529727424,195.67494142780433,189.5998906229269,183.29055814759792,176.44710218049542
2026-07-13 10:10:00+00:00,1138.536,3532807.172967707,3532808.8958399994,2670851.603496522,861957.2923434773,1.7228722926229239,861955.5694711847,3532.8088958399994,3532.8071729677067,3532808.8958399994,145.7136544981629,0,,,True,optimized,9,867333.5409277541,0.0039562463808520566,0.0,0,none,0.0105,0.0105,0.00600389325889802,0.0,0.003,22.456186855670296,1.0,True,0.021,0.014962002253089659,0.02096589551198768,144.2171203436264,182.0,182.0,182.0,292.6958592539951,139.6995911675465,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.3022507056442,True,1840878.2044686412,1840.8782044686411,B,0.0,266719009066.57114,74.08861362960309,49.43697487134941,292.6958592539951,175.78846856964205,271.4273233999843,215.1386953014652,173.6061781284218,0.0,0.0,0.0,0.0,0.0,0.0,-4.418173818377066,-89.8712952311437,829973.3990278809,739151.8705179072,829973.3990278809,0.0,-180692.82374111738,-90821.52850997366,0.0,254.2443573666139,239.1151133398506,234.2327467980266,230.2328828962781,226.14844237121463,221.92611421278733,217.50670755272412,212.8026906310202,207.74422002009976,202.31045722115022,196.53749228252397,190.49903446509794,184.2389736269927,177.5585005246686,242.96910162736683,236.24532266387334,232.19136095035043,228.16302695400867,224.0109546189282,219.70092712767715,215.15083279152685,210.27434454831197,205.02263768697452,199.40411915142005,193.479008268261,187.31990127096412,180.89104980169895,173.6061781284218,248.8823922457844,237.94457990018796,233.32897221270102,229.29715624910244,225.18041406103993,220.91806218638922,216.43855789835808,211.6546584547935,206.50621626653734,200.98605050279957,195.14176328926362,189.04751885263133,182.71356051585988,175.78846856964205
2026-07-13 10:20:00+00:00,1139.97,3537258.9929490527,3537258.5118,1840878.2044686412,1696380.3073313588,0.0,1696380.7884804115,3537.2585118,3537.2589929490528,3537258.5118,147.8205602018828,0,,,True,optimized,9,953617.6116923733,0.005391005333555656,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0070890855809575834,0.0,0.0,,,False,0.021,0.013910914419042419,0.021,139.76828801449614,182.0,182.0,182.0,268.0890380244613,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.7624942993824,True,1840878.2044686412,1840.8782044686411,B,0.0,266666887816.0783,74.0741355044662,49.42731407904258,,,271.4032330872647,215.1202192944026,173.59184440126515,0.0,0.0,0.0,0.0,0.0,0.0,-4.433150873647611,-89.8623316232691,0.0,2993.5808018884854,0.0,0.0,-86868.75082138061,2993.5808018884854,0.0,254.22198094326117,239.0942459385678,234.21236636679467,230.2129014115301,226.12886826666312,221.90696123922615,217.4879953643649,212.78444761202954,207.72648152022344,202.29326066796045,196.52087150353543,190.48301593589173,184.22357944544518,177.54377261646604,242.94784982538152,236.22474149766012,232.1711841272977,228.143251916063,223.99159370572315,219.68199609142607,215.13235557389493,210.2563537006728,205.0051706298429,199.38721246625352,193.46269252993253,187.3041998135124,180.87598952422832,173.59184440126515,248.8823922457844,237.94457990018796,233.32897221270102,229.29715624910244,225.18041406103993,220.91806218638922,216.43855789835808,211.6546584547935,206.50621626653734,200.98605050279957,195.14176328926362,189.04751885263133,182.71356051585988,175.78846856964205
2026-07-13 10:30:00+00:00,1141.141,3540888.985529417,3540892.05454,2673557.880056362,867334.1744836378,3.069010582752526,867331.105473055,3540.89205454,3540.8889855294174,3540892.05454,145.71204256044257,0,,,True,optimized,9,877851.9538141172,0.003969970597532579,0.0,0,none,0.0105,0.0105,0.005991746503243436,0.0,0.003,21.589796538852227,1.0,True,0.021,0.014970107456445829,0.020961853959689265,144.20323804919195,182.0,182.0,182.0,292.99302962611694,139.69143543309335,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.31040679521988,True,1840878.2044686412,1840.8782044686411,B,0.0,266982021193.5397,74.16167255376102,49.48572476719414,292.99302962611694,175.72848722705965,272.5375637172063,215.17004197426385,173.70868336243936,0.0,0.0,0.0,0.0,0.0,0.0,-4.448136985826207,-89.91667307158131,832679.6755877209,615138.9688405734,832679.6755877209,0.0,-307457.3798187288,-217540.70674714746,0.0,254.87508592850529,239.24418595495243,234.2640528013721,230.25617413160217,226.1738599497318,221.95457582644102,217.5393422476289,212.8408952990094,207.78899387955315,202.3619914066849,196.59512712026213,190.56167943404992,184.30648464791912,177.6362310283285,243.26675584495018,236.30376401231254,232.2194033772413,228.1917361562127,224.04258117142098,219.73626182924582,215.19129765436995,210.3213099821943,205.07680035326692,199.46524293497654,193.54609907924763,187.39206548254032,180.97021241170285,173.70868336243936,248.3544518920329,237.79050421349393,233.2626938019487,229.23623528376362,225.11944566994757,220.85727578762862,216.37772643053145,211.59320122384423,206.44357879424058,200.92197643168095,195.0764373922896,188.98165027565534,182.6486719457466,175.72848722705965
2026-07-13 10:40:00+00:00,1142.058,3543737.819665722,3543737.45052,3129948.427962917,413789.02255708305,0.0,413789.3917028052,3543.73745052,3543.737819665722,3543737.45052,146.2799056330284,0,,,True,optimized,9,963914.3762276141,0.004183327829724495,0.0,0,none,0.0105,0.0105,0.005834578344364593,0.0,0.004665421655635407,21.059143485555012,1.0,False,0.021,0.01515788661205862,0.020992464956423214,146.44984200844357,182.0,182.0,182.0,293.5967072027613,139.75312934728896,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24871019470586,True,1840878.2044686412,1840.8782044686411,B,0.0,267387227540.27936,74.27422987229983,49.560830685034745,293.5967072027613,176.5822750957541,273.68974911702685,215.24687775341647,173.84996434304628,0.0,0.0,0.0,0.0,0.0,0.0,-4.4631347337451315,-89.98648751354577,1289070.2234942757,765330.3987463034,1289070.2234942757,0.0,-613726.3122615181,-523739.8247479723,0.0,255.67381560535262,239.45597005786885,234.33498688102716,230.31468971642693,226.23430125103295,222.01818275527097,217.60747150318107,212.9152585581581,207.87082858043718,202.45153363122103,196.69154356905116,190.66356808958645,184.41351959977018,177.7545412624098,243.66598500800478,236.39962746141902,232.28009844100805,228.2529398668829,224.10672021603867,219.80424621904652,215.26480646809034,210.40195625024901,205.16538389270443,199.56144192565128,193.64868019691667,187.49989946561357,181.08546433354837,173.84996434304628,251.7322648055973,238.53995883525698,233.71846629454575,229.6870706420833,225.5851628524516,221.34261538309642,216.89229502275836,212.1469507641133,207.04205206195502,201.56407193006407,195.75516359940286,189.68911944931952,183.391629604518,176.5822750957541
2026-07-13 10:50:00+00:00,1142.726,3545810.6565711484,3545810.2144400002,1840878.2044686412,1704932.009971359,0.0,1704932.4521025072,3545.8102144400004,3545.8106565711482,3545810.2144400002,148.19837225993834,0,,,True,optimized,9,1001565.5860875797,0.0055550948928370465,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006963650100146066,0.0,0.0,,,False,0.021,0.014036349899853934,0.021,139.76828801449614,182.0,182.0,182.0,268.6889791124755,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.653888048997,True,1840878.2044686412,1840.8782044686411,B,0.0,267335039641.68628,74.25973323380174,49.55115753935097,,,273.66543313858745,215.2283909564488,173.83560630216087,0.0,0.0,0.0,0.0,0.0,0.0,-4.478130985814076,-89.97751241366534,0.0,2997.681425200979,0.0,0.0,-86979.83098846435,2997.681425200979,0.0,255.65129660331328,239.43506865920398,234.31459625234066,230.294700072285,226.21471858297758,221.99902059890374,217.58874926479746,212.89700431189445,207.85307745297757,202.43432300754796,196.67490742560278,190.64753315055515,184.39810800991953,177.73979380225248,243.64466369792865,236.3790309047676,232.2599127672767,228.2331558610649,224.0873497512638,219.78530487789874,215.24631788294778,210.38395267493894,205.14790259850665,199.5445195496911,193.63234753623976,187.48418005602704,181.0703846662479,173.83560630216087,251.7322648055973,238.53995883525698,233.71846629454575,229.6870706420833,225.5851628524516,221.34261538309642,216.89229502275836,212.1469507641133,207.04205206195502,201.56407193006407,195.75516359940286,189.68911944931952,183.391629604518,176.5822750957541
2026-07-13 11:00:00+00:00,1143.15,3547127.1319462257,3547125.8609999996,2673627.617110883,873498.2438891167,0.0,873499.5148353426,3547.1258609999995,3547.1271319462257,3547125.8609999996,145.78594943235782,0,,,True,optimized,9,875757.2987726115,0.00398050791495077,0.0,0,none,0.0105,0.0105,0.005982419119561312,0.0,0.003,19.62283809258156,1.0,True,0.021,0.01498325844469797,0.020965677564259284,144.2531899974086,182.0,182.0,182.0,293.288271231169,139.69915143560905,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.30269045672875,True,1840878.2044686412,1840.8782044686411,B,0.0,267711968611.58722,74.3644357254409,49.62102218108944,293.288271231169,176.0793580313728,274.70052192344895,215.28429506318258,173.96846452999367,0.0,0.0,0.0,0.0,0.0,0.0,-4.493138038587581,-90.0423166410318,832749.4126422418,718257.2664759316,832749.4126422418,0.0,-204534.46280734194,-114492.14616631014,0.0,256.3934870344827,239.63979677913323,234.38105748509304,230.34825234863789,226.26994290061657,222.0571791977267,217.65109317105455,212.96512221931462,207.92813322722745,202.51655863624012,196.76356979504212,190.7413241843924,184.4966752577662,177.84859642271377,244.06322394293744,236.47704865602154,232.31801160642297,228.29108537259074,224.1480322392343,219.84961140426998,215.31583180515668,210.46022763704602,205.23173970115874,199.6356551107255,193.7296315507021,187.58650311884887,181.17959180930242,173.96846452999367,250.26649819006846,238.20781369281178,233.43980944852913,229.4001618605732,225.29035275062716,221.03784895388912,216.57227020573842,211.8065687620774,206.67886405241077,201.1792507402986,195.35284450198338,189.27330770257768,182.95668677960057,176.0793580313728
2026-07-13 11:10:00+00:00,1143.331,3547688.7928183256,3547687.4931399995,3131729.494197589,415957.9989424106,0.0,415959.2986207367,3547.6874931399993,3547.6887928183255,3547687.4931399995,146.33477292992004,0,,,True,optimized,9,964604.1057229192,0.004191879309723901,0.0,0,none,0.0105,0.0105,0.005827307707740734,0.0,0.004672692292259266,19.09021608955868,1.0,False,0.021,0.015165348994550928,0.02099265670229166,146.5051020569023,182.0,182.0,182.0,293.7907380130076,139.75351522807657,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24832429711597,True,1840878.2044686412,1840.8782044686411,B,0.0,268128206117.9596,74.48005725498878,49.69817274945372,293.7907380130076,176.83745343558118,275.74283522968074,215.362513935627,174.11192652114707,0.0,0.0,0.0,0.0,0.0,0.0,-4.5081570386168694,-90.11400017573092,1290851.2897289477,783843.1774630233,1290851.2897289477,0.0,-597122.1124416552,-507008.11226592434,0.0,257.1874333091118,239.8801875758549,234.4591505491997,230.40893570859114,226.33210214915704,222.12250995710218,217.72096525071285,213.04127670014321,208.0118663946591,202.60816498563057,196.86224798483508,190.84565621425148,184.60623279837836,177.96917518677228,244.51489310377394,236.590026319798,232.38235260354634,228.3545157316833,224.2143602413628,219.91981350122697,215.39160377172146,210.543245132763,205.32287852782483,199.73464749388484,193.83525057702508,187.69755031248997,181.29800712500008,174.11192652114707,253.10402752822804,238.97376458194046,233.85765144786106,229.80038657609725,225.70298428443255,221.46791856814718,217.0281665602582,212.29709396587054,207.20904951589333,201.7483001667254,195.95472939146993,189.90113674700427,183.61640727401468,176.83745343558118
2026-07-13 11:20:00+00:00,1143.271,3547502.509434,3547501.3167399997,3149417.612924233,398083.7038157666,0.0,398084.89650976704,3547.5013167399998,3547.5025094340003,3547501.3167399997,146.5920028754316,0,,,True,optimized,9,1001025.477289847,0.004292948817034254,0.0,0,none,0.0105,0.0105,0.005752887018212888,0.0,0.004747112981787113,18.26687346660799,1.0,False,0.021,0.015243784506790157,0.020996671525003043,146.6555902972781,182.0,182.0,182.0,294.0097086962887,139.76159327732054,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24024589613208,True,1840878.2044686412,1840.8782044686411,B,0.0,268611974893.75824,74.6144374704884,49.7878403921778,294.0097086962887,177.14801621546334,276.7433133930864,215.44827591475357,174.27451786531503,0.0,0.0,0.0,0.0,0.0,0.0,-4.52318990405402,-90.19719262290567,1308539.4084555919,896478.4856206474,1308539.4084555919,0.0,-502258.11545785016,-412060.9228349445,0.0,258.0666457945004,240.18725861248902,234.55881214398013,230.48168011824333,226.4056004164618,222.199477002606,217.8029598995905,213.1302716772605,208.10937971764545,202.71460134848797,196.97675842365476,190.96664014595956,184.73306720957532,178.10782150568792,245.0814085937434,236.7356351786155,232.46008532805322,228.42929808563937,224.29223127502192,220.00196041587975,215.47992665890803,210.63967148605386,205.42846406447484,199.84915501459577,193.95732402495892,187.825772800971,181.43423809069355,174.27451786531503,254.9199754366461,239.6249620989392,234.08487591211536,229.97461929704508,225.87913299620593,221.65109184804285,217.22163408502158,212.50501098892494,207.4345590567425,201.9921658103416,196.21506874059537,190.17453194432338,183.90168502388588,177.14801621546334
2026-07-13 11:30:00+00:00,1142.97,3546568.3120609205,3546567.3318,3098892.1829851605,447675.1488148393,0.0,447676.1290757598,3546.5673318,3546.5683120609206,3546567.3318,146.66972442590318,0,,,True,optimized,9,1000617.0526536944,0.004298195385536139,0.0,0,none,0.0105,0.0105,0.005749239686436426,0.0,0.004566051364413651,17.300162318185926,0.961120128788107,False,0.021,0.015250475660114077,0.020999715346550502,146.45968912140933,182.0,182.0,182.0,294.0434757112723,139.7677155589987,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23412334787338,True,1840878.2044686412,1840.8782044686411,B,0.0,269096629377.57663,74.74906371599351,49.87767220289751,294.0434757112723,177.23672790211745,277.68720710333514,215.53212008457098,174.43777602206669,0.0,0.0,0.0,0.0,0.0,0.0,-4.538236658091399,-90.2805242242672,1258013.9785165195,898037.997254917,1258013.9785165195,0.0,-450256.5054858697,-359975.9812616025,0.0,258.9263282882951,240.5107696024882,234.6652019271153,230.5555172405686,226.47921037480495,222.27645036185734,217.88491035867543,213.2191646201659,208.2067529151898,202.8208990153272,197.09117253138538,191.0875894137055,184.8598795010444,178.2461860506448,245.67237540820676,236.89983468678554,232.5418338757441,228.50537693739778,224.37116274200025,220.08515334305167,215.56928064357763,210.73714325290288,205.53516420987737,199.96490020372903,194.08078565586484,187.955503336568,181.57192397483374,174.43777602206669,255.35655965893108,239.90342837493796,234.17347964291275,230.0212395863264,225.92293747628875,221.69708324557632,217.27098492607502,212.55900507568094,207.49429839625287,202.05808380037388,196.28676898805725,190.25105629548452,183.98255969859065,177.23672790211745
2026-07-13 11:40:00+00:00,1142.426,3544877.8600143604,3544879.3324399996,3020869.33768518,524009.99475481967,1.4724256391637027,524008.52232918073,3544.8793324399994,3544.8778600143605,3544879.3324399996,146.64045723678854,0,,,True,optimized,9,994984.1838797687,0.00428689938501681,0.0,0,none,0.0105,0.0105,0.005757985694495446,0.0,0.004285772015049246,16.268170296605263,0.9037872387002923,False,0.021,0.015242014305504556,0.021,146.11918815084954,182.0,182.0,182.0,293.9553773999404,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.62372182782883,True,1840878.2044686412,1840.8782044686411,B,0.0,269556856012.6903,74.87690444796954,49.96297625630886,293.9553773999404,177.23817964062187,278.56897321444393,215.61053074082642,174.59320791656168,0.0,0.0,0.0,0.0,0.0,0.0,-4.553296599642662,-90.35964930758246,1179991.1332165385,857404.0411637124,1179991.1332165385,0.0,-412946.7413604085,-322587.092052826,0.0,259.7383751103661,240.82257332868076,234.7688085353101,230.625785347137,226.54867206142794,222.3490552825677,217.96226276574242,213.30314114202332,208.29882734184696,202.9215094695581,197.19956397888416,191.20226281819853,184.98018274817085,178.37747151100822,246.23872966772137,237.06333203685338,232.6213424540662,228.5777177725105,224.44600069745465,220.16405763224083,215.6540768349995,210.82970706990864,205.63657460368665,200.07500348594476,194.19832799334847,188.0790990098427,181.703135061165,174.59320791656168,255.39424884292225,239.952560129277,234.18487283784341,230.0153196001223,225.91441232676075,221.68893452836028,217.26362159027317,212.5526497989157,207.489188887481,202.05439007062586,196.2845287382027,190.25016761902637,183.98284965342572,177.23817964062187
2026-07-13 11:50:00+00:00,1141.635,3542425.273207723,3542424.9069,2946474.9521679753,595949.9547320246,0.0,595950.3210397479,3542.4249068999998,3542.425273207723,3542424.9069,146.6410755907301,0,,,True,optimized,9,986829.8585976438,0.0042679126681046155,0.0,0,none,0.0105,0.0105,0.005772592501136167,0.0,0.004017352876341215,15.296407553510278,0.8498004196394598,False,0.021,0.015227407498863834,0.021,145.7827499530198,182.0,182.0,182.0,293.8653807679542,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.64270615261876,True,1840878.2044686412,1840.8782044686411,B,0.0,269986386915.39487,74.99621858760969,50.04259078591359,293.8653807679542,177.22228354560465,279.39175028773735,215.6830388684102,174.73867249692495,0.0,0.0,0.0,0.0,0.0,0.0,-4.568368848998408,-90.43349613447928,1105596.747699334,806318.3339754115,1105596.747699334,0.0,-389711.90985840186,-299278.41372392257,0.0,260.4981551146906,241.11492721885165,234.86584036830862,230.69099543845786,226.6129118587187,222.4162282740069,218.0339169056618,213.3810454450782,208.3843702185416,203.01510741162457,197.30051227254393,191.30915602469628,185.09240794656242,178.50005123219688,246.77011929474082,237.21759821638463,232.69587423822753,228.64488124842285,224.51539213640712,220.23728171075592,215.73286601726517,210.9158291883547,205.73105027373967,200.17769500294716,194.30806143674926,188.19457255057804,181.82581096889263,174.73867249692495,255.3553313771307,239.93697795655936,234.1701545279853,229.99689192559555,225.89500536775566,221.6696818261253,217.24469283212164,212.53406009633076,207.4709711637141,202.0366056810602,196.267250077272,190.23344722864107,183.9666707787625,177.22228354560465
2026-07-13 12:00:00+00:00,1140.592,3539191.8259530263,3539188.5404800004,2873981.534472097,665207.0060079033,0.0,665210.2914809292,3539.1885404800005,3539.191825953026,3539188.5404800004,146.63734930826902,0,,,True,optimized,9,978390.2433013249,0.004247793898021807,0.0,0,none,0.0105,0.0105,0.005788220784593323,0.0,0.0037565900989484863,14.350974162790124,0.7972763423772291,False,0.021,0.015211779215406675,0.020999999999999998,145.44820141436765,182.0,182.0,182.0,293.7427244505275,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.66297952133266,True,1840878.2044686412,1840.8782044686411,B,0.0,270385239322.30838,75.10701092286344,50.116518986558034,293.7427244505275,177.19991726718027,280.15729847481356,215.749733115489,174.87411381684686,0.0,0.0,0.0,0.0,0.0,0.0,-4.5834525267928266,-90.50206676650747,1033103.3300034559,755256.0782890294,1033103.3300034559,0.0,-368349.3184809339,-277847.25171442644,0.0,261.20717678728556,241.38714141963868,234.95554613913603,230.75093126285523,226.67190938679633,222.47798069894722,218.09989046674232,213.4529009516527,208.46340996355949,203.1017234664476,197.39404666552488,191.40829441642794,185.19657864370825,178.61396405536308,247.26609122579396,237.36096538787478,232.7646694666141,228.7066830584038,224.5792544355192,220.30475183065371,215.80557673122922,210.99543929482024,205.8185182636314,200.2728943707245,194.4098946785828,188.3018220354573,181.93984944936193,174.87411381684686,255.29304251857076,239.90513375792446,234.1463439501683,229.97361139592337,225.87161764331637,221.64642803416976,217.22158394703834,212.51103325815748,207.44799752811852,202.01372194631858,196.24455113060304,190.21104105827078,183.9445516414262,177.19991726718027
2026-07-13 12:10:00+00:00,1139.291,3535148.084014106,3535151.61554,1840878.2044686412,1694273.411071359,3.5315258940681815,1694269.8795454649,3535.15161554,3535.148084014106,3535151.61554,148.21651745957965,0,,,True,optimized,9,964799.7818636938,0.005468990601907781,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007031057726252177,0.0,0.0,,,False,0.021,0.013968942273747823,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,268.37781140920845,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.71251551058987,True,1840878.2044686412,1840.8782044686411,B,0.0,270332752402.1638,75.09243122282328,50.106790416549686,,,280.1323373868219,215.73119616469862,174.85965363357258,0.0,0.0,0.0,0.0,0.0,0.0,-4.598534700164593,-90.49304023059796,0.0,3014.8399896108167,0.0,0.0,-87478.20024098713,3014.8399896108167,0.0,261.1841058688426,241.36604740379101,234.93509361566322,230.73089810806414,226.65228307200084,222.45877268286912,218.0811191153145,213.43459308212013,208.44559973366748,203.0844479950147,197.3773404571924,191.39218520179182,185.18108895560343,178.59913088136622,247.24441083530655,237.34027294682977,232.74443546174507,228.68685379643526,224.55983684061385,220.28576056978272,215.7870342107027,210.97737652697683,205.80097182779815,200.25590103708703,194.39348609761112,188.28602264601838,181.9246845703749,174.85965363357258,255.29304251857076,239.90513375792446,234.1463439501683,229.97361139592337,225.87161764331637,221.64642803416976,217.22158394703834,212.51103325815748,207.44799752811852,202.01372194631858,196.24455113060304,190.21104105827078,183.9445516414262,177.19991726718027
2026-07-13 12:20:00+00:00,1137.724,3530288.0466421796,3530289.30856,2664009.7420275835,866279.5665324163,1.261917820200324,866278.3046145962,3530.28930856,3530.28804664218,3530289.30856,145.8890038267491,0,,,True,optimized,9,859786.7208236377,0.003951945724694405,0.0,0,none,0.0105,0.0105,0.0060076992263290545,0.0,0.003,12.62436360302462,0.7013535335013678,True,0.021,0.014957102795491735,0.02096480202182079,144.35877235641587,182.0,182.0,182.0,292.75670098984654,139.69738484663463,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.3044571226252,True,1840878.2044686412,1840.8782044686411,B,0.0,270673025983.38065,75.18695166205018,50.169860898638206,292.75670098984654,176.93379445293303,280.79158166054043,215.7843365377036,174.97710981653296,0.0,0.0,0.0,0.0,0.0,0.0,-4.6136266181956,-90.55150818604369,823131.5375589422,657674.1435474736,823131.5375589422,0.0,-256008.90219751233,-165457.39401146863,0.0,261.79781415161995,241.5956768736076,235.00983644504348,230.78084064843242,226.70158512806626,222.51052009355368,218.1365863912994,213.49522605923977,208.51252536889325,203.1579989184038,197.4569382463679,191.47668832041163,185.27002203897055,178.69667897717767,247.6720938816577,237.4624876891055,232.80264264110983,228.73916135111284,224.6139920487427,220.34311382646348,215.84901993688317,211.04544606705105,205.875960512497,200.3376945191574,194.4811231033045,188.37844524912182,182.0231286629428,174.97710981653296,254.2390718184446,239.54526044785572,233.95578423901014,229.80339232370173,225.7000697262139,221.47052792526569,217.0387409301842,212.31847911282372,207.24402015654488,201.7984009631591,196.0196774105794,189.9789122525985,183.70414804260182,176.93379445293303
