timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 12:30:00+00:00,1135.88,3524565.4533421383,3524567.4872000003,2706466.4219286344,818101.0652713659,2.0338578619994223,818099.0314135038,3524.5674872000004,3524.5654533421384,3524567.4872000003,146.45555985786893,0,,,True,optimized,9,944008.1211408519,0.004159850450282372,0.0,0,none,0.0105,0.0105,0.0058566300034694225,0.0,0.0031603725799854952,12.251168113297751,0.680620450738764,False,0.021,0.015136287786911343,0.020992917790380768,144.63081621395781,182.0,182.0,182.0,293.0427497738382,139.75404064593846,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24779885637597,True,1840878.2044686412,1840.8782044686411,B,0.0,270984296207.94742,75.27341561331873,50.22755554261563,293.0427497738382,177.02501847666636,281.4271647599148,215.83621199831634,175.08502513690433,0.0,0.0,0.0,0.0,0.0,0.0,-4.628727458885492,-90.60504413935175,865588.2174599933,609388.7517506392,865588.2174599933,0.0,-346804.5098487059,-256199.46570935415,0.0,262.36702729995386,241.80434685169206,235.07667610606268,230.82550261736247,226.74583205687748,222.55710199498714,218.18668664578902,213.5501960412522,208.57341396422444,203.2251109155273,197.5297290003959,191.55409318576886,185.35161488149316,178.7864398622784,248.05936911204748,237.57088365299637,232.8542193657855,228.78576884166944,224.6624030094869,220.3945441485114,215.9048050521578,211.1069311237056,205.94391273834984,200.4119985612878,194.56088216074053,188.4626874962616,182.11305674822754,175.08502513690433,254.55833184225952,239.61137036125953,233.99066267177562,229.83855023904187,225.7375193743643,221.51083937843902,217.08311299498462,212.36812495472603,207.29960070286072,201.85977048262643,196.0859957438401,190.04929999876643,183.77974400008304,177.02501847666636
2026-07-13 12:40:00+00:00,1133.747,3517947.815747029,3517948.9161799997,2645307.4816407347,872641.434539265,1.1004329705610871,872640.3341062947,3517.9489161799997,3517.947815747029,3517948.9161799997,146.50027077120083,0,,,True,optimized,9,943962.2914855606,0.004161764854209171,0.0,0,none,0.0105,0.0105,0.005856871901154637,0.0,0.0029432938693620438,11.41025802447524,0.6339032235819578,False,0.021,0.015142868059585516,0.02099973996074015,144.34684471763458,182.0,182.0,182.0,292.83742278439,139.76776506025254,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2340738444641,True,1840878.2044686412,1840.8782044686411,B,0.0,271282207091.19797,75.35616863644388,50.28277400229986,292.83742278439,177.0175484708347,282.0149829990608,215.88431558373486,175.18810688734757,0.0,0.0,0.0,0.0,0.0,0.0,-4.643836834762305,-90.65625526087783,804429.2771720933,587174.3940117933,804429.2771720933,0.0,-307911.13842117775,-217254.8831602999,0.0,262.913157713068,242.0055067704532,235.1402697642887,230.86773279147653,226.78769961859402,222.6012376867385,218.2342260262185,213.60244255472284,208.631381910909,203.28909823876003,197.5992142994488,191.62805110986042,185.42962734934352,178.8723076906325,248.43288580046004,237.6738105085623,232.9028169433881,228.82974333744818,224.70815088412056,220.4432135617577,215.95768031585678,211.16530910063065,206.00853458872362,200.482755783743,194.6369130136335,188.5430545477713,182.1989038983001,175.18810688734757,254.60402553601563,239.60083762188623,233.97441823850698,229.8230713074888,225.72272214512884,221.49662380454595,217.06956682556958,212.35539106728285,207.28780046776697,201.84896143295836,196.07615661772243,190.04034166182183,183.77155246714148,177.0175484708347
2026-07-13 12:50:00+00:00,1131.311,3510387.840209155,3510390.1543399994,2577009.2130048806,933380.9413351188,2.3141308445483446,933378.6272042745,3510.3901543399993,3510.387840209155,3510390.1543399994,146.46611031192734,0,,,True,optimized,9,933602.1505579316,0.004136461876334371,0.0,0,none,0.0105,0.0105,0.00587739976535934,0.0,0.002699826563241909,10.512887914075066,0.5840493285597259,False,0.021,0.01512260023464066,0.020999999999999998,144.0068758222162,182.0,182.0,182.0,292.52787091313587,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.77789356476416,True,1840878.2044686412,1840.8782044686411,B,0.0,271555363008.78412,75.4320452802178,50.33340407280337,292.52787091313587,176.9757876678865,282.54930012967696,215.92741708050923,175.28319860658095,0.0,0.0,0.0,0.0,0.0,0.0,-4.658954035506991,-90.7032044681161,736131.0085362392,545963.0671117012,736131.0085362392,0.0,-280871.14589265396,-190167.94142453786,0.0,263.4172608321474,242.19133362842032,235.1980347122316,230.90565396653554,226.82531868263405,222.64099633251723,218.27718024038913,213.6498064484046,208.68410135923162,203.34745298952438,197.66272174593627,191.69575934777507,185.50114887269686,178.9511801788898,248.78052239894862,237.76864692265792,232.9467904849472,228.86941545710496,224.7495037897301,220.48731674730817,216.00573135435707,211.21851909097384,206.06759777345783,200.54757467695862,194.70668732456446,188.61691150910065,182.2779061386516,175.28319860658095,254.47847002903868,239.55369876648734,233.938832073827,229.7886997232168,225.68838734187034,221.4620989796294,217.03456224372243,212.3196213863126,207.2511238058024,201.81144597872796,196.03805291460552,190.0019226994997,183.73262778565373,176.9757876678865
2026-07-13 13:00:00+00:00,1128.554,3501834.4280874403,3501835.34876,1840878.2044686412,1660957.1442913588,0.9206725596450269,1660956.2236187991,3501.8353487599998,3501.8344280874403,3501835.34876,149.53160456980243,0,,,True,optimized,9,883094.5590292369,0.006507573474247198,0.0,0,none,0.01575,0.01575,0.008401043224707942,0.0,0.0,,,False,0.021,0.012598956775292058,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,250.33408266665242,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.98255558251478,True,1840878.2044686412,1840.8782044686411,B,0.0,271502759380.21164,75.4174331611699,50.3236538706225,,,282.524100448682,215.9088624078565,175.26869762367235,0.0,0.0,0.0,0.0,0.0,0.0,-4.674069728484632,-90.69415786584449,0.0,3021.443578379083,0.0,0.0,-87672.71428746541,3021.443578379083,0.0,263.3939694713286,242.1701594013971,235.17755800285414,230.8856053797259,226.80567706689394,222.62177205744447,218.2583912063694,213.63147893994355,208.66626911817932,203.3301530098394,197.6459887409995,191.67962146268448,185.48562880831918,178.936313372897,248.75869095617216,237.74791381919025,232.92653831531175,228.84956996427115,224.73006921430363,220.46830727766292,215.98716887078575,211.20043407369232,206.05002649517965,200.5305539476929,194.6902491427405,188.60108069415452,182.2627075437251,175.26869762367235,254.47847002903868,239.55369876648734,233.938832073827,229.7886997232168,225.68838734187034,221.4620989796294,217.03456224372243,212.3196213863126,207.2511238058024,201.81144597872796,196.03805291460552,190.0019226994997,183.73262778565373,176.9757876678865
2026-07-13 13:10:00+00:00,1125.458,3492225.8047957015,3492228.6465200004,1840878.2044686412,1651350.4420513592,2.8417242988944054,1651347.6003270603,3492.2286465200004,3492.2258047957016,3492228.6465200004,148.8441380472242,0,,,True,optimized,9,769555.5931387326,0.006063526474956605,0.0,0,none,0.01575,0.01575,0.008738650542094425,0.0,0.0,,,False,0.021,0.012261349457905576,0.021,139.76828801449614,182.0,182.0,182.0,249.45804541818143,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.17388125143813,True,1840878.2044686412,1840.8782044686411,B,0.0,271450160998.2465,75.40282249951291,50.313904640912234,,,282.4989032812626,215.89030958581188,175.25419808700406,0.0,0.0,0.0,0.0,0.0,0.0,-4.689183913845642,-90.68511216606139,0.0,3021.1422241465043,0.0,0.0,-87663.96994191488,3021.1422241465043,0.0,263.37068043368157,242.1489872863171,235.15708333583135,230.86555879255945,226.7860374101964,222.60254969977947,218.2396040463376,213.61315325942905,208.64843865566675,203.31285475559778,197.62925740494782,191.66348518711405,185.4701102918336,178.92144804963436,248.73686169090797,237.72718278365636,232.90628816562963,228.82972645081912,224.71063657726478,220.44929970399627,215.96860823860175,211.1823508601668,206.03245696940843,200.51353491601392,194.67381260039204,188.58525145809787,182.24751046462418,175.25419808700406,254.47847002903868,239.55369876648734,233.938832073827,229.7886997232168,225.68838734187034,221.4620989796294,217.03456224372243,212.3196213863126,207.2511238058024,201.81144597872796,196.03805291460552,190.0019226994997,183.73262778565373,176.9757876678865
2026-07-13 13:20:00+00:00,1122.0,3481499.3650714178,3481498.6799999992,2400658.102027906,1080840.5779720931,0.0,1080841.2630435117,3481.4986799999992,3481.4993650714177,3481498.6799999992,145.879133174904,0,,,True,optimized,9,829326.4743344967,0.00386761647850393,0.0,0,none,0.0105,0.0105,0.006082292594530168,0.0,0.0020723474075738137,8.443803519024925,0.4691001955013847,False,0.021,0.014917707405469834,0.021,143.08701208289307,182.0,182.0,182.0,290.9427068002875,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.03683175924357,True,1840878.2044686412,1840.8782044686411,B,0.0,271676103365.77872,75.46558426827187,50.35578357254577,290.9427068002875,176.71709031284013,282.9161034117987,215.9225436270576,175.33452657842457,0.0,0.0,0.0,0.0,0.0,0.0,-4.704304564390121,-90.72390326687307,559779.8975592648,467294.515820584,559779.8975592648,0.0,-183209.28500555386,-92485.3817386808,0.0,263.79229766671114,242.30187966411492,235.20368503027018,230.89593273726032,226.8162668983248,222.6346396500884,218.27445050693936,213.65178820608082,208.69166219365977,203.36089964857865,197.6817104327783,191.71953980824625,185.52945381054272,178.98715148061916,249.02898562853414,237.8058491833655,232.94220355278645,228.86210275320664,224.74449150198535,220.48554144308576,216.00826206275826,211.22645129634552,206.081595237277,200.5676257782157,194.73217232225187,188.6471403884481,182.31386218973486,175.33452657842457,253.5468134069897,239.23058771277206,233.7508264269378,229.61575804709344,225.51421540989273,221.28424095968114,216.8506286946176,212.1271311200457,207.0486250303952,201.59914156153923,195.817673113765,189.77554046268347,183.4989295007717,176.71709031284013
2026-07-13 13:30:00+00:00,1118.153,3469561.2555476665,3469561.6698199995,2375197.6943679936,1094363.9754520059,0.4142723330296576,1094363.5611796728,3469.5616698199997,3469.5612555476664,3469561.6698199995,146.2465519482178,0,,,True,optimized,9,885083.9301019476,0.004009574205988994,0.0,0,none,0.0105,0.0105,0.005981202880007733,0.0,0.0019850447766544444,7.907149852268901,0.43928610290382786,False,0.021,0.01501525824249027,0.020996461122498002,142.94911356567238,182.0,182.0,182.0,290.8232532640676,139.76117001234596,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24066917953675,True,1840878.2044686412,1840.8782044686411,B,0.0,271862413192.0893,75.51733699780259,50.390316522536224,290.8232532640676,176.6690244036275,283.29253754411184,215.94952604349726,175.4023522928836,0.0,0.0,0.0,0.0,0.0,0.0,-4.719430550972944,-90.75591949694042,534319.4898993523,401272.2966812361,534319.4898993523,0.0,-223803.11271505663,-133047.1932181162,0.0,264.15231013811984,242.42790666170538,235.24003226133226,230.91895038059084,226.83932761364903,222.65940351419533,218.3016988858228,213.68242415383477,208.72638195627638,203.399902649876,197.72463412068444,191.76568481808653,185.57857039783195,179.04200842362067,249.27335959622695,237.86884881042332,232.96976385301028,228.88693097452483,224.7707061819425,220.5139159477797,216.0396942920484,211.26184270377144,206.12145723758817,200.61188020036914,194.7802234553025,188.69835594524758,182.369107030752,175.4023522928836,253.3378779767585,239.143800360678,233.70148366056026,229.5720700229228,225.47109065312478,221.24109827874045,216.80716774227582,212.08299797580867,207.00356686422037,201.55312896913134,195.77092345070915,189.72842670305684,183.45169395630032,176.6690244036275
2026-07-13 13:40:00+00:00,1113.888,3456327.607709662,3456327.6307199993,2310191.0009998,1146136.6297201994,0.023010337259620428,1146136.6067098621,3456.3276307199994,3456.327607709662,3456327.6307199993,146.21629338106294,0,,,True,optimized,9,874059.1719835991,0.003980511938764412,0.0,0,none,0.0105,0.0105,0.006006017144824817,0.0,0.0017510020804657066,7.013386224223609,0.38963256801242274,False,0.021,0.014993982855175184,0.021,142.60243720322313,182.0,182.0,182.0,290.30592376833545,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.94127512162595,True,1840878.2044686412,1840.8782044686411,B,0.0,272024143594.51657,75.56226210958793,50.420293620414306,290.30592376833545,176.59276401507768,283.6191626184866,215.97153643018714,175.46208979519136,0.0,0.0,0.0,0.0,0.0,0.0,-4.734561167689724,-90.78370030068174,469312.79653115873,360334.37101280945,469312.79653115873,0.0,-199762.12581903103,-108978.4255183493,0.0,264.47277186219065,242.53743160299828,235.2702021732009,230.93755401402322,226.85806991896476,222.67973100191628,218.3243157209095,213.70814690447622,208.75583861484316,203.4332721806218,197.7615892300791,191.805597065652,185.62122498962952,179.0899422403848,249.48826145325904,237.92228667581568,232.9922814689223,228.90719931641635,224.7922858867916,220.53749193989805,216.06607881804914,211.29184945688667,206.1555463491587,200.6499800037361,194.82179734839607,188.74283977320405,182.41730442540262,175.46208979519136,253.07181544084648,239.0435966971314,233.6418058055084,229.5173825895359,225.41629592111994,221.1854516256892,216.75002135702135,212.02368182793208,206.94168962239416,201.48875049822644,195.7045219956994,189.6605764837126,183.38205092394637,176.59276401507768
2026-07-13 13:50:00+00:00,1109.169,3441686.6943442677,3441684.85686,2243119.044228781,1198565.8126312192,0.0,1198567.650115487,3441.6848568600003,3441.686694344268,3441684.85686,146.15197722360924,0,,,True,optimized,9,858433.5721148847,0.00393854033998767,0.0,0,none,0.0105,0.0105,0.006040726659376063,0.0,0.0015079451194976291,6.086868885942636,0.33815938255236866,False,0.021,0.014959273340623937,0.021,142.22912632445517,182.0,182.0,182.0,289.70603150442923,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.98488288510885,True,1840878.2044686412,1840.8782044686411,B,0.0,272158959340.1919,75.59971092783108,50.44528202545726,289.70603150442923,176.49934202458368,283.8922501079239,215.9882427147958,175.5129476136727,0.0,0.0,0.0,0.0,0.0,0.0,-4.749695642274516,-90.80684750875288,402240.8397601396,315499.75696762535,402240.8397601396,0.0,-177547.9303012671,-86741.08279251422,0.0,264.7490778504896,242.6294350135727,235.29384781149096,230.9514191700993,226.8721486292461,222.69525545729385,218.34190466543168,213.7285195078102,208.77954700983233,203.4604737380423,197.7919975352321,191.83866367231914,185.65677196966305,179.13023523769954,249.6720716425074,237.96591096530634,233.0095037089288,228.92261430881524,224.80891462494165,220.5559285699085,216.08703978211582,211.3160513027815,206.18339385474528,200.68141066812214,194.85634143734026,188.78000747352337,182.4578220448838,175.5129476136727,252.75185907294755,238.9296857217945,233.57359719393273,229.45424472537601,225.3527352961448,221.1206166031433,216.68306753887057,211.95374332884947,206.86827165160594,201.4119436396742,195.62494870744888,189.57895756141733,183.2978432686105,176.49934202458368
2026-07-13 14:00:00+00:00,1103.956,3425509.173176417,3425509.2306399993,2176417.3395221606,1249091.8911178387,0.05746358213946223,1249091.8336542565,3425.5092306399993,3425.5091731764173,3425509.2306399993,146.07934059316838,0,,,True,optimized,9,841449.2464922173,0.003892035980113827,0.0,0,none,0.0105,0.0105,0.006079207117118972,0.0,0.0012645959016199112,5.149014403570959,0.28605635575394217,False,0.021,0.014920792882881027,0.020999999999999998,141.8486015826062,182.0,182.0,182.0,289.0412645114949,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.03298580187163,True,1840878.2044686412,1840.8782044686411,B,0.0,272266214555.5322,75.62950404320338,50.46516202352773,289.0412645114949,176.39448685263596,284.11188301955707,215.99958213887123,175.55464548874448,0.0,0.0,0.0,0.0,0.0,0.0,-4.764833184243286,-90.8252518126206,335539.1350535195,269583.9440464565,335539.1350535195,0.0,-156780.44281968367,-65955.19100706305,0.0,264.98013694984587,242.70371521462565,235.31089320932085,230.96044069577786,226.88144649064773,222.70585288212826,218.3543329884898,213.74339724190818,208.79734824286462,203.48133417306192,197.8156736019177,191.86468982794676,185.68500764711126,179.16266230806016,249.82416899861724,237.9996769018778,233.02134007918875,228.933059311218,224.82046679274075,220.56909213973063,216.10243204446584,211.33428847067748,206.2048239799543,200.70598142530736,194.8836527313118,188.80964611702447,182.49043187647337,175.55464548874448,252.39926240663394,238.80724231315224,233.49962440003327,229.38529743835758,225.2831604628817,221.04950238725925,216.60944440447173,211.87662344184844,206.78710016943265,201.32683590241848,195.53662181308874,189.4882214087175,183.20400358042832,176.39448685263596
2026-07-13 14:10:00+00:00,1098.204,3407659.1287332093,3407661.119759999,2110144.8751311647,1297516.2446288345,1.991026789881289,1297514.253602045,3407.661119759999,3407.6591287332094,3407661.119759999,146.00045309253386,0,,,True,optimized,9,823326.3106738365,0.0038415297339464763,0.0,0,none,0.0105,0.0105,0.006121118926967833,0.0,0.0010208492158850896,4.196342759591687,0.23313015331064926,False,0.021,0.014878881073032167,0.021,141.46085766048947,182.0,182.0,182.0,288.30822577914876,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.085086692971,True,1840878.2044686412,1840.8782044686411,B,0.0,272345915048.73807,75.65164306909391,50.47993469118889,288.30822577914876,176.27889152168316,284.27860909000515,216.00555603574338,175.58707503605274,0.0,0.0,0.0,0.0,0.0,0.0,-4.779973003375954,-90.83891479600979,269266.6706625233,223673.07013912912,269266.6706625233,0.0,-136432.515319404,-45593.6005233942,0.0,265.16608583607643,242.76053618524705,235.3213970871153,230.96460463672054,226.88593741104603,222.71149440741635,218.36156881195663,213.75274445172298,208.80920293689627,203.49581117077983,197.8325733439425,191.8836304806327,185.70588468692566,179.18716411757487,249.94477404522698,238.0237156014725,233.0277853596948,228.93849950053783,224.82690241504895,220.57693943147308,216.11220800023952,211.34650826352222,206.21977920026666,200.72363094584378,194.9036673528931,188.83168943096004,182.5150603349138,175.58707503605274,252.02164595891028,238.67762408587097,233.4203220067679,229.31093098635617,225.20798237863642,220.97254198671368,216.52961750283987,211.79283592039369,206.69874901465698,201.23406552855414,195.44023828561734,189.38910879743855,183.10129126478085,176.27889152168316
2026-07-13 14:20:00+00:00,1091.859,3387972.732866088,3387972.9654599996,2067880.9555035573,1320092.0099564423,0.2325939116999507,1320091.7773625306,3387.9729654599996,3387.972732866088,3387972.9654599996,145.91485736822779,0,,,True,optimized,9,803956.0943484802,0.0037865596727005768,0.0,0,none,0.0105,0.0105,0.00616685898679462,0.0,0.0008666282026410762,3.2216083312242745,0.2,False,0.021,0.014833141013205377,0.020999999999999998,141.21206919669186,182.0,182.0,182.0,287.5002174212294,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.14159832515153,True,1840878.2044686412,1840.8782044686411,B,0.0,272403061198.9074,75.6675169996965,50.490526860077786,287.5002174212294,176.1975505527225,284.3965311592357,216.0075117172289,175.61184942837414,0.0,0.0,0.0,0.0,0.0,0.0,-4.795114453033272,-90.84869794390981,227002.75103491626,186092.2815594799,227002.75103491626,0.0,-131759.1674193462,-40910.46947543639,0.0,265.31479199503326,242.80333120589842,235.32661067135925,230.9648029147828,226.8864967554378,222.71308148602404,218.36455571244153,213.7575652279469,208.81619026976847,203.50506345182015,197.84392765706752,191.89677371989785,185.72074074119817,179.20517589954997,250.03970243518833,238.03984101161598,233.0298051751431,228.9398173364137,224.82912178319725,220.5804051785809,216.1173543329297,211.35376721675186,206.22939623360458,200.73557464906494,194.9176672878353,188.84747220791746,182.53310815167,175.61184942837414,251.76511171611872,238.58539819289976,233.361292838247,229.25524555197617,225.15188448338708,220.91539812341028,216.4707158749224,211.7314615268954,206.6345150345444,201.1670810107168,195.3710488307658,189.3183077885712,183.0283044907194,176.1975505527225
2026-07-13 14:30:00+00:00,1084.858,3366249.2466411074,3366249.28252,2063674.6532736216,1302574.6292463783,0.03587889252230525,1302574.5933674858,3366.2492825199997,3366.249246641107,3366249.28252,145.8414629889824,0,,,True,optimized,9,785569.9168927083,0.003734145515175192,0.0,0,none,0.0105,0.0105,0.006211329777044507,0.0,0.0008577340445910988,2.229643922206378,0.2,False,0.021,0.014788670222955495,0.021,141.19758902376148,182.0,182.0,182.0,286.62617508144206,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.19619214703766,True,1840878.2044686412,1840.8782044686411,B,0.0,272449516717.8078,75.68042131050217,50.499137496149636,286.62617508144206,176.1913279150297,284.4719087895471,216.00813239886884,175.6330460545753,0.0,0.0,0.0,0.0,0.0,0.0,-4.810257225928037,-90.85663736859229,222796.44880498032,168282.50220257667,222796.44880498032,0.0,-145370.58397099594,-54513.94660240365,0.0,265.44447525363586,242.8397444030775,235.32941012916837,230.963186179418,226.88525578799508,222.71281185866624,218.3655966735669,213.76031277310722,208.82094809584225,203.51192254291465,197.85274200324275,191.90726177185599,185.73283936019925,179.2202149768431,250.12251747391278,238.05223497198813,233.02975174630149,228.9392078657691,224.82937034449014,220.58182298387305,216.1203369134809,211.35870766254018,206.23651827975047,200.7448512662835,194.92885543503888,188.86032814922456,182.5480804006175,175.6330460545753,251.75536467869065,238.5691221959282,233.34537975954248,229.23992546958576,225.137095149822,220.90119034429867,216.4571905817937,211.71871546661595,206.6226066637638,201.15601680620833,195.36079467418892,189.30884660264974,183.01983107678126,176.1913279150297
2026-07-13 14:40:00+00:00,1077.128,3342265.3415779374,3342263.5563199995,1840878.2044686412,1501385.3518513583,0.0,1501387.1371092962,3342.2635563199997,3342.2653415779373,3342263.5563199995,147.2846258996894,0,,,True,optimized,9,751419.706183091,0.004751388734332914,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007620804718643066,0.0,0.0,,,False,0.021,0.013379195281356934,0.021,139.76828801449614,182.0,182.0,182.0,261.59152262426426,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.1998957672532,True,1840878.2044686412,1840.8782044686411,B,0.0,272396823905.6201,75.6657844182278,50.489370763582876,,,284.4465173351603,215.98956967582183,175.61851017999362,0.0,0.0,0.0,0.0,0.0,0.0,-4.8253984885045345,-90.84757545898461,0.0,3026.2218127952365,0.0,0.0,-87821.35364618937,3026.2218127952365,0.0,265.42098169003407,242.81850550264332,235.3089203163504,230.9431318543545,226.8656081941672,222.69358042079458,218.34679882103688,213.741974242984,208.8031022060672,203.49460615957696,197.83599004642394,191.89110279246466,185.71729618819617,179.20532133886255,250.1005521777195,238.03147358325128,233.00949130210114,228.919355411867,224.80992780324243,220.562804088304,216.10176299936512,211.34060866318754,206.21893015384268,200.72781086135356,194.91239509509458,188.84447305706786,182.5328548599687,175.61851017999362,251.75536467869065,238.5691221959282,233.34537975954248,229.23992546958576,225.137095149822,220.90119034429867,216.4571905817937,211.71871546661595,206.6226066637638,201.15601680620833,195.36079467418892,189.30884660264974,183.01983107678126,176.1913279150297
2026-07-13 14:50:00+00:00,1068.586,3315759.694662456,3315758.24284,2052006.5384562504,1263751.7043837495,0.0,1263753.1562062055,3315.75824284,3315.759694662456,3315758.24284,145.51429395020546,0,,,True,optimized,9,725855.6104303196,0.003562281081541778,0.0,0,none,0.0105,0.0105,0.006351808200632153,0.0,0.0008296383598735696,0.0062410286239469315,0.2,False,0.021,0.014613589284675103,0.020965397485307256,141.0872860401332,182.0,182.0,182.0,284.45275836378426,139.69858633412008,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.30325558282377,True,1840878.2044686412,1840.8782044686411,B,0.0,272440094023.08588,75.67780389530164,50.49739097825494,284.45275836378426,176.18045763447824,284.44215299937645,215.98997410726696,175.6387533171189,0.0,0.0,0.0,0.0,0.0,0.0,-4.840540976786742,-90.85492969324135,211128.3339876093,162971.79213622434,211128.3339876093,0.0,-139011.4715446263,-48156.54185138497,0.0,265.53932995546916,242.8532740408437,235.31146378608463,230.94145161919772,226.86429347873198,222.6932014164043,218.34768137113437,213.7444988155237,208.80756057551162,203.5010857822808,197.844350778067,191.90107439089454,185.7288184654711,179.2196728927964,250.17961638494847,238.04314697561273,233.0092942290995,228.91863865279282,224.8100379984084,220.56403908673468,216.1045024447072,211.3452297042081,206.22564733029097,200.73659813056014,194.92301932469934,188.85670090713185,182.54711862693762,175.6387533171189,251.7598646553002,238.54649574304602,233.31852888761537,229.2134238521264,225.11148393899435,220.87660781783535,216.43382379380625,211.69676280819158,206.60220659369253,201.13720799631153,195.34352253764587,189.2930456798091,183.00570963369552,176.18045763447824
2026-07-13 15:00:00+00:00,1059.132,3286422.3593131597,3286423.04808,1840878.2044686412,1445544.843611359,0.6887668403796852,1445544.1548445185,3286.42304808,3286.4223593131596,3286423.04808,145.6629264990319,0,,,True,optimized,9,730602.3388794634,0.0035770798302164524,0.0,0,none,0.0105,0.0105,0.00634913988725368,0.0,0.0,,,False,0.021,0.014649841973188147,0.02099898186044183,139.76624040205152,182.0,182.0,182.0,283.4860457891847,139.76624040205152,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23559856905283,True,1840878.2044686412,1840.8782044686411,B,0.0,272387402150.58032,75.66316726405009,50.48762441986041,,,284.41676451302783,215.97141319529393,175.62421687332923,0.0,0.0,0.0,0.0,0.0,0.0,-4.855681954779065,-90.84586795394011,0.0,3026.080444683117,0.0,0.0,-87819.787509257,3026.080444683117,0.0,265.5158269306664,242.83203379093885,235.2909757632415,230.92139946193632,226.84464797567202,222.67397193445652,218.3288853054481,213.7261618626512,208.78971602097224,203.48377047976666,197.82759965815697,191.88491602860523,185.71327569449195,179.20477930888077,250.15764539358454,238.0223864933191,232.98903582533416,228.89878825045625,224.79059738535227,220.5450219649075,216.08593010989188,211.32713204911468,206.2080602886195,200.71955854876865,194.9065595668244,188.84084617673895,182.53189318221092,175.62421687332923,251.7598646553002,238.54649574304602,233.31852888761537,229.2134238521264,225.11148393899435,220.87660781783535,216.43382379380625,211.69676280819158,206.60220659369253,201.13720799631153,195.34352253764587,189.2930456798091,183.00570963369552,176.18045763447824
2026-07-13 15:10:00+00:00,1048.646,3253885.161481235,3253885.61924,1840878.2044686412,1413007.4147713587,0.45775876473635435,1413006.957012594,3253.88561924,3253.885161481235,3253885.61924,146.85709337478207,0,,,True,optimized,9,662544.372942889,0.004419718404554667,0.0,0,none,0.013125000000000001,0.013125000000000001,0.00789468559934975,0.0,0.0,,,False,0.021,0.013105314400650249,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,258.4607731953836,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.41131644738797,True,1840878.2044686412,1840.8782044686411,B,0.0,272334715533.48578,75.64853209263494,50.477858835568256,,,284.3913785590937,215.95285413455144,175.60968187931695,0.0,0.0,0.0,0.0,0.0,0.0,-4.870821422632172,-90.83680711863852,0.0,3025.778627732754,0.0,0.0,-87811.02849090577,3025.778627732754,0.0,265.49232625015384,242.81079565956423,235.27048978388157,230.9013493046743,226.82500443204225,222.6547443704361,218.31009111445118,213.7078267386674,208.7718732462009,203.46645690422437,197.81085020893897,191.8687592778787,185.6977344736698,179.18988721036644,250.13567659365555,238.0016280816907,232.96877944214415,228.87893982799122,224.7711587112861,220.52600673982226,216.0673596274466,211.309036199038,206.19047500102744,200.70252066644449,194.8901014505772,188.82499302762113,182.51666925598806,175.60968187931695,251.7598646553002,238.54649574304602,233.31852888761537,229.2134238521264,225.11148393899435,220.87660781783535,216.43382379380625,211.69676280819158,206.60220659369253,201.13720799631153,195.34352253764587,189.2930456798091,183.00570963369552,176.18045763447824
2026-07-13 15:20:00+00:00,1036.991,3217722.756003745,3217720.85354,1840878.2044686412,1376842.6490713588,0.0,1376844.5515351037,3217.72085354,3217.722756003745,3217720.85354,145.30021207910676,0,,,True,optimized,9,661551.1691066234,0.003366601335504444,0.0,0,none,0.0105,0.0105,0.006524065151731835,0.0,0.0,,,False,0.021,0.014442730844279038,0.020966795996010874,139.70140788967873,182.0,182.0,182.0,280.5879915798764,139.70140788967873,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.300433904407,True,1840878.2044686412,1840.8782044686411,B,0.0,272282034171.27805,75.63389838091057,50.46809422528133,,,284.36599513732136,215.93429692485478,175.59514833493748,0.0,0.0,0.0,0.0,0.0,0.0,-4.885959380496713,-90.82774718724623,0.0,3025.4768410243123,0.0,0.0,-87802.27034622192,3025.4768410243123,0.0,265.46882791369785,242.78955964650842,235.25000584780102,230.88130114721213,226.80536284764733,222.6355187241516,218.29129879795664,213.68949344338978,208.7540322510202,203.44914505548167,197.79410243024648,191.85260413855437,185.68219480285015,179.17499659710515,250.11370998494286,237.980871740521,232.94852507932788,228.85909338520028,224.75172197601648,220.50699341128978,216.04879099718656,211.29094215379794,206.17289146733984,200.68548448341812,194.87364497579395,188.80914145962066,182.5014468481176,175.59514833493748,251.7598646553002,238.54649574304602,233.31852888761537,229.2134238521264,225.11148393899435,220.87660781783535,216.43382379380625,211.69676280819158,206.60220659369253,201.13720799631153,195.34352253764587,189.2930456798091,183.00570963369552,176.18045763447824
2026-07-13 15:30:00+00:00,1023.998,3177403.3782117865,3177404.3541200003,1840878.2044686412,1336526.149651359,0.9759082137607038,1336525.1737431453,3177.4043541200003,3177.4033782117867,3177404.3541200003,145.24234533293475,0,,,True,optimized,9,633978.3810118745,0.0032786421531464825,0.0,0,none,0.0105,0.0105,0.006600829218639802,0.0,0.0,,,False,0.021,0.014399170781360195,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,279.0191654433428,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.65954042457463,True,1840878.2044686412,1840.8782044686411,B,0.0,272229358063.4328,75.61926612873134,50.45833058890242,,,284.3406142474582,215.9157415660193,175.58061624004617,0.0,0.0,0.0,0.0,0.0,0.0,-4.901095828523325,-90.81868815967309,0.0,3025.1750842641486,0.0,0.0,-87793.51307540893,3025.1750842641486,0.0,265.44533192106456,242.76832575156007,235.22952395479604,230.86125498935024,226.78572322229178,222.6162949954117,218.27250835577752,213.67116197663591,208.7361930352524,203.4318349333663,197.77735632191278,191.83645061047133,185.6666566818782,179.16010746894892,250.09174556722783,237.96011746960338,232.9282727366838,228.8392489218859,224.73228717935,220.48798197912092,216.03022421892706,211.27284991321451,206.15530968738176,200.66844999952005,194.85719014231097,188.79329147257985,182.48622595844805,175.58061624004617,251.7598646553002,238.54649574304602,233.31852888761537,229.2134238521264,225.11148393899435,220.87660781783535,216.43382379380625,211.69676280819158,206.60220659369253,201.13720799631153,195.34352253764587,189.2930456798091,183.00570963369552,176.18045763447824
2026-07-13 15:40:00+00:00,1009.466,3132309.7705667885,3132312.4300399995,1840878.2044686412,1291434.2255713583,2.6594732110388577,1291431.5660981473,3132.3124300399995,3132.3097705667883,3132312.4300399995,145.14315673441268,0,,,True,optimized,9,605744.5095780862,0.0031859477088900254,0.0,0,none,0.0105,0.0105,0.006682771927163162,0.0,0.0,,,False,0.021,0.014317228072836839,0.021,139.76828801449614,182.0,182.0,182.0,277.22987982533084,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.75363663115797,True,1840878.2044686412,1840.8782044686411,B,0.0,272176687209.4259,75.60463533595164,50.448567926334405,,,284.31523588925154,215.8971880578604,175.56608559449847,0.0,0.0,0.0,0.0,0.0,0.0,-4.91623076686263,-90.80963003582886,0.0,3024.8733576672385,0.0,0.0,-87784.75667816162,3024.8733576672385,0.0,265.42183827201995,242.74709397450795,235.20904410466264,230.84121083088922,226.76608555578008,222.597073184025,218.25371978772674,213.6528323382234,208.71835559872008,203.41452653770614,197.7606118837712,191.820298693469,185.65112011059958,179.1452198257495,250.06978334029188,237.93936526873134,232.90802241401036,228.8194064378506,224.71285432109326,220.46897244312638,216.0116592924833,211.25475947710763,206.13772966097818,200.6514172145808,194.8407369499645,188.77744306634096,182.47100658682797,175.56608559449847,251.7598646553002,238.54649574304602,233.31852888761537,229.2134238521264,225.11148393899435,220.87660781783535,216.43382379380625,211.69676280819158,206.60220659369253,201.13720799631153,195.34352253764587,189.2930456798091,183.00570963369552,176.18045763447824
2026-07-13 15:50:00+00:00,993.15,3081686.5645735594,3081684.8609999996,1840878.2044686412,1240806.6565313584,0.0,1240808.3601049182,3081.6848609999997,3081.6865645735593,3081684.8609999996,145.01805195764518,0,,,True,optimized,9,572804.653960963,0.0030740288339514924,0.0,0,none,0.0105,0.0105,0.0067809392439328615,0.0,0.0,,,False,0.021,0.014219060756067138,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,275.2036007349092,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.86482758764788,True,1840878.2044686412,1840.8782044686411,B,0.0,272124021608.73322,75.5900060024259,50.43880623748014,,,284.2898600624488,215.87863640019341,175.5515563981498,0.0,0.0,0.0,0.0,0.0,0.0,-4.931364195665234,-90.80057281562331,0.0,3024.571661143331,0.0,0.0,-87776.00115447998,3024.571661143331,0.0,265.3983469663304,242.7258643151407,235.18856629719727,230.82116867162966,226.74644984791692,222.57785328980037,218.2349330936174,213.63450452796988,208.70051994124594,203.39721986832885,197.74386911565523,191.80414838738656,185.63558508885947,179.13033366735874,250.0478233039164,237.9186151376983,232.88777411110604,228.79956593289697,224.69342340105288,220.44996480311704,215.99309621767054,211.23667084529734,206.12015138795422,200.6343861284308,194.82428539859083,188.76159624074634,182.45578873310595,175.5515563981498,251.7598646553002,238.54649574304602,233.31852888761537,229.2134238521264,225.11148393899435,220.87660781783535,216.43382379380625,211.69676280819158,206.60220659369253,201.13720799631153,195.34352253764587,189.2930456798091,183.00570963369552,176.18045763447824
2026-07-13 16:00:00+00:00,974.753,3024602.6865321887,3024600.07382,1840878.2044686412,1183721.8693513589,0.0,1183724.4820635475,3024.60007382,3024.6026865321887,3024600.07382,144.87153318917203,0,,,True,optimized,9,535808.550920214,0.002943249417808839,0.0,0,none,0.0105,0.0105,0.006895499786404598,0.0,0.0,,,False,0.021,0.014104500213595404,0.021,139.76828801449614,182.0,182.0,182.0,272.90692333068307,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.9924843751999,True,1840878.2044686412,1840.8782044686411,B,0.0,272071361260.83072,75.57537812800854,50.42904552224247,,,284.2644867667973,215.86008659283377,175.5370286508556,0.0,0.0,0.0,0.0,0.0,0.0,-4.946496115081728,-90.7915164989663,0.0,3024.2699948057416,0.0,0.0,-87767.24650416056,3024.2699948057416,0.0,265.37485800376186,242.70463677324707,235.1680905321959,230.80112851137196,226.7268160985068,222.5586353125465,218.21614827326255,213.61617854569295,208.68268606265227,203.37991492506225,197.7271280173982,191.78799969206338,185.62005161650345,179.11544899362858,250.0258654578829,237.89786707629784,232.86752782776935,228.7797274068275,224.6739944190355,220.43095905890382,215.97453499430407,211.2185840176036,206.10257486813495,200.6173567409007,194.80783548802629,188.74575099563833,182.44057239713058,175.5370286508556,251.7598646553002,238.54649574304602,233.31852888761537,229.2134238521264,225.11148393899435,220.87660781783535,216.43382379380625,211.69676280819158,206.60220659369253,201.13720799631153,195.34352253764587,189.2930456798091,183.00570963369552,176.18045763447824
2026-07-13 16:10:00+00:00,953.904,2959904.3111484754,2959906.87776,1840878.2044686412,1119028.6732913589,2.566611524671316,1119026.1066798342,2959.90687776,2959.9043111484752,2959906.87776,146.00375077907896,0,,,True,optimized,9,473145.8180585026,0.003595106358595687,0.0,0,none,0.013125000000000001,0.013125000000000001,0.008604564401779561,0.0,0.0,,,False,0.021,0.012395435598220438,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,248.46269021836258,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.91890121352924,True,1840878.2044686412,1840.8782044686411,B,0.0,272018706165.1943,75.56075171255398,50.41928578052426,,,284.23911600204457,215.84153863559686,175.52250235247138,0.0,0.0,0.0,0.0,0.0,0.0,-4.961626525262688,-90.7824610857676,0.0,3023.9683584116283,0.0,0.0,-87758.49272735596,3023.9683584116283,0.0,265.35137138408066,242.6834113486158,235.14761680945492,230.78109034991672,226.70718430735442,222.53941925207218,218.1973653264752,213.59785439121026,208.66485396276167,203.3626117077342,197.71038858883364,191.77185260733873,185.60451969337691,179.10056580441093,250.00390980197287,237.87712108432342,232.84728356379875,228.75989085944482,224.65456737484777,220.41195521029752,215.9559756221992,211.20049899384648,206.08500010134549,200.60032905182103,194.7913872181072,188.7299073308592,182.4253575787505,175.52250235247138,251.7598646553002,238.54649574304602,233.31852888761537,229.2134238521264,225.11148393899435,220.87660781783535,216.43382379380625,211.69676280819158,206.60220659369253,201.13720799631153,195.34352253764587,189.2930456798091,183.00570963369552,176.18045763447824
2026-07-13 16:20:00+00:00,930.146,2886185.6685223086,2886187.22924,2522977.3057123437,363209.9235276561,1.5607176912017167,363208.3628099648,2886.18722924,2886.185668522309,2886187.22924,143.1607933644167,0,,,True,optimized,9,442489.1978969775,0.0018235972383286161,0.0,0,none,0.007875,0.007875,0.005567000977729499,0.0,0.0022814363509629666,17.792838697537547,0.988491038752086,False,0.021,0.015432999022270502,0.021,143.3984346291475,182.0,182.0,182.0,302.0319546995821,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,258.82983274798363,True,1840878.2044686412,1840.8782044686411,B,0.0,272167661160.3083,75.60212810008564,50.44689492760449,302.0319546995821,176.8129451306138,285.04163246585114,215.86853187205318,175.57246820540232,0.0,0.0,0.0,0.0,0.0,0.0,-4.976761255008258,-90.80837847341293,682099.1012437026,339066.70366338483,682099.1012437026,0.0,-433840.77605373063,-343032.3975803177,0.0,265.66905013203916,242.77888875323853,235.17516051479302,230.79872310205874,226.7248909732494,222.55842132145915,218.218251228666,213.62130948829824,208.6914064648318,203.39241219008426,197.74316092770405,191.80706580116944,185.641987449282,179.1424032782338,250.17662254681912,237.92066473626153,232.86704471252037,228.7780473506751,224.6737856748974,220.43276970965255,215.9790468984059,211.22648481944302,206.11426616011167,200.6328070791764,194.82663334467364,188.76746427398297,182.46590743670777,175.57246820540232,254.18919555887985,239.18530442745418,233.60669198097455,229.47331064750685,225.38324514332263,221.16726204280872,216.7515367246977,212.04990896222975,206.99567324385475,201.57046124975918,195.8111542837234,189.7889605848639,183.53645497246092,176.8129451306138
2026-07-13 16:30:00+00:00,902.899,2801640.6343878736,2801641.42306,1840878.2044686412,960763.2185913587,0.7886721263639629,960762.4299192324,2801.64142306,2801.6406343878734,2801641.42306,144.78231585572854,0,,,True,optimized,9,451465.3165550665,0.002638979118958258,0.0,0,none,0.0105,0.0105,0.007193402457271995,0.0,0.0,,,False,0.021,0.013806597542728005,0.021,139.76828801449614,182.0,182.0,182.0,264.29438981774217,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.31401237764442,True,1840878.2044686412,1840.8782044686411,B,0.0,272114996459.52478,75.58749901653466,50.437133405550426,,,285.0161841834563,215.8499830725001,175.55793837249053,0.0,0.0,0.0,0.0,0.0,0.0,-4.99189447523791,-90.79932137791468,0.0,3024.8200720675086,0.0,0.0,-87774.50130584717,3024.8200720675086,0.0,265.64553416825396,242.75765592260083,235.15468608688798,230.77868518051864,226.7052593741079,222.53920528232814,218.19946807213344,213.60298482206645,208.6735734951919,203.37510772631998,197.72641990007918,191.79091681487665,185.6264533383873,179.12751740075007,250.1546518540672,237.89991647043266,232.84680049673577,228.75821097086057,224.6543586515296,220.41376568045442,215.96048707629217,211.20839900767893,206.09669022726754,200.61577784913501,194.81018319993476,188.75161844362535,182.4506900915475,175.55793837249053,254.18919555887985,239.18530442745418,233.60669198097455,229.47331064750685,225.38324514332263,221.16726204280872,216.7515367246977,212.04990896222975,206.99567324385475,201.57046124975918,195.8111542837234,189.7889605848639,183.53645497246092,176.8129451306138
2026-07-13 16:40:00+00:00,871.429,2703992.560032254,2703991.9012599997,2073017.8028900898,630974.0983699099,0.0,630974.7571421644,2703.99190126,2703.992560032254,2703991.9012599997,142.64304026571725,0,,,True,optimized,9,324993.5141774064,0.0014521346493855626,0.0,0,none,0.007875,0.007875,0.0058968377662992,0.0,0.0008424397787809406,7.665658437775278,0.42586991320973766,False,0.021,0.015055157936275978,0.02095199570257518,141.08693044936993,182.0,182.0,182.0,292.68184262123157,139.67152856056677,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.33031453454504,True,1840878.2044686412,1840.8782044686411,B,0.0,272239983573.03412,75.62221765917614,50.46030005127031,292.68184262123157,176.28884640653638,285.43161903381974,215.8599792083501,175.60003724193922,0.0,0.0,0.0,0.0,0.0,0.0,-5.007031273267241,-90.82078817598862,232139.5984214485,299132.64402488596,232139.5984214485,0.0,-23827.742572551186,66993.04560343744,0.0,265.9344440809667,242.83986814176887,235.17478980905193,230.78972051318263,226.7164238205394,222.55162415561787,218.2136723178847,213.61959597131076,208.69307742192777,203.39765391614154,197.75177344975683,191.81860719285527,185.65630051745498,179.1613467064942,250.3154130410462,237.9370938002752,232.86055032320567,228.7703271466848,224.66751793709855,220.42847502711288,215.97735538012438,211.22804231770732,206.11946354924052,200.64163865178816,194.83873770340531,188.7824423001923,182.48435325801242,175.60003724193922,252.5164940969843,238.63231987773915,233.2680415751294,229.15358432422497,225.05870875239796,220.83361608513002,216.40363537567458,211.68260688414068,206.60618192708938,201.15951511586536,195.3825600899598,189.34676485840941,183.07604807118585,176.28884640653638
2026-07-13 16:50:00+00:00,834.794,2590314.7167477133,2590315.6943599996,1840878.2044686412,749437.4898913584,0.9776122863404453,749436.5122790721,2590.3156943599997,2590.314716747713,2590315.6943599996,143.73473750257787,0,,,True,optimized,9,282072.7993982745,0.0018644046270558136,0.0,0,none,0.0105,0.0105,0.007847130062674183,0.0,0.0,,,False,0.021,0.013152869937325817,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,255.16097083822194,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.96907071660766,True,1840878.2044686412,1840.8782044686411,B,0.0,272187311658.60016,75.60758657183338,50.450537192149724,,,285.40613185156036,215.84143126182354,175.58550465945777,0.0,0.0,0.0,0.0,0.0,0.0,-5.022166561574302,-90.81172984236105,0.0,3025.205785761107,0.0,0.0,-87786.52405659994,3025.205785761107,0.0,265.9109016455565,242.81862922895456,235.15431541812035,230.76968348955947,226.69679306590635,222.53240879442873,218.19488961804555,213.60127147598178,208.67524428563152,203.38034892958498,197.73503156315275,191.80245705547608,185.64076497904813,179.14645893970172,250.29342850502425,237.91634389580005,232.84030675517207,228.75049153688033,224.64809153886944,220.4094714262605,215.95879572671956,211.20995635060214,206.10188709802424,200.62460854091722,194.82228635142818,188.76659497599798,182.46913407316538,175.58550465945777,252.5164940969843,238.63231987773915,233.2680415751294,229.15358432422497,225.05870875239796,220.83361608513002,216.40363537567458,211.68260688414068,206.60618192708938,201.15951511586536,195.3825600899598,189.34676485840941,183.07604807118585,176.28884640653638
2026-07-13 17:00:00+00:00,791.77,2456816.3289439995,2456814.8038,1840878.2044686412,615936.5993313587,0.0,615938.1244753583,2456.8148038,2456.8163289439995,2456814.8038,142.99013255882002,0,,,True,optimized,9,179997.23742721457,0.0013010803206313995,0.0,0,none,0.0105,0.0105,0.008320399504506562,0.0,0.0,,,False,0.021,0.012679600495493439,0.021,139.76828801449614,182.0,182.0,182.0,249.25565403842404,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,233.40303270771537,True,1840878.2044686412,1840.8782044686411,B,0.0,272134644997.58643,75.59295694377401,50.44077530676253,,,285.38064721156337,215.82288516523406,175.57097352636856,0.0,0.0,0.0,0.0,0.0,0.0,-5.037300340309701,-90.80267241239316,0.0,3024.904056171654,0.0,0.0,-87777.76835622151,3024.904056171654,0.0,265.88736155836875,242.797392434537,235.133843069312,230.74964846442583,226.6771642692324,222.51319534975815,218.1761087915624,213.58294880829874,208.65741292796432,203.36304566897127,197.7182913463196,191.78630852883933,185.6252309900769,179.13157265773017,250.27144616178856,237.8955960609348,232.8200652062337,228.7306579054717,224.62866707821223,220.39046972080124,215.9402379244197,211.19187218734768,206.0843123998309,200.60758012856886,194.80583664024024,188.75074923233998,182.45391640619778,175.57097352636856,252.5164940969843,238.63231987773915,233.2680415751294,229.15358432422497,225.05870875239796,220.83361608513002,216.40363537567458,211.68260688414068,206.60618192708938,201.15951511586536,195.3825600899598,189.34676485840941,183.07604807118585,176.28884640653638
