timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 17:10:00+00:00,740.763,2298543.2673684466,2298543.14322,1840878.2044686412,457664.9387513588,0.0,457665.0628998054,2298.54314322,2298.543267368447,2298543.14322,142.25875976992512,0,,,True,optimized,9,87312.17452715962,0.0006932761291678375,0.0,0,none,0.0105,0.0105,0.008841474465714724,0.0,0.0,,,False,0.021,0.012158525534285276,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,242.32642909289552,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,233.84530791830394,True,1840878.2044686412,1840.8782044686411,B,0.0,272081983589.4687,75.57832877485241,50.431014395011566,,,285.3551651135751,215.80434091839714,175.55644384252702,0.0,0.0,0.0,0.0,0.0,0.0,-5.052432609624034,-90.79361588599478,0.0,3024.6023564334173,0.0,0.0,-87769.01352956136,3024.6023564334173,0.0,265.86382381916945,242.77615775830498,235.11337276242324,230.7296154375824,226.65753743032204,222.49398382141493,218.1573298382484,213.56462796807935,208.6395833487486,203.34574413412824,197.701552799091,191.7701616127843,185.6096985503867,179.11668786043168,250.24946601112035,237.874850295473,232.79982567618916,228.71082625226154,224.60924455493358,220.371469910546,215.92168197304014,211.17378982776404,206.0667394544857,200.5905534145736,194.78938856967787,188.73490506906066,182.43870025695816,175.55644384252702,252.5164940969843,238.63231987773915,233.2680415751294,229.15358432422497,225.05870875239796,220.83361608513002,216.40363537567458,211.68260688414068,206.60618192708938,201.15951511586536,195.3825600899598,189.34676485840941,183.07604807118585,176.28884640653638
2026-07-13 17:20:00+00:00,679.694,2109049.8684886047,2109049.7003599997,1829878.8474228398,279170.8529371598,0.0,279171.0210657648,2109.04970036,2109.0498684886047,2109049.7003599997,142.83055713377234,0,,,True,optimized,9,0.0,0.0,22645.173725292785,10,step_turn,0.013125000000000001,0.013125000000000001,0.011029035168258993,0.0003795565594886806,0.0,,,False,0.021,0.009585756737648858,0.02099434846539653,139.75691952730335,182.0,182.0,182.0,217.98893453650874,139.75691952730335,139.9774201911232,1838799.8705675236,1838.7998705675236,1829878.8474228398,1829.87884742284,8921.023144683837,8.921023144683836,0.0,187.24491984965687,False,1840878.2044686412,1840.8782044686411,C*,-2078.333901117556,272023975353.59387,75.56221537599829,50.42026243657669,,,285.4235454435886,215.77723132371065,174.81481072613704,8921.023144683837,8.921023144683836,2078.333901117556,2.078333901117556,0.0,0.0,-5.067563143679883,-90.78320433509272,0.0,3023.8343550817226,0.0,8921.023144683837,-87759.36998001099,3023.8343550817226,0.0,265.90021896812254,242.76352313688125,235.08533379716928,230.69979202609733,226.6283793473495,222.46580825386505,218.13029601867154,213.53893300268035,208.6154060905724,203.3231869321654,197.6806186072111,191.75078145503838,185.5918585389944,179.06723941790295,250.23919061849253,237.84524310141214,232.76679915487838,228.6781958345853,224.57750962272556,220.34073197819652,215.89207152364597,211.14546009331858,206.03981705350034,200.56510635212697,194.76542994631097,188.71246953347892,182.4181360783818,174.81481072613704,250.10720636398236,237.830369742447,232.7684081977322,228.68018467522612,224.57807382964637,220.33912409602016,215.88738479023513,211.13692908212536,206.02712213462826,200.54852234009056,194.74588810134713,188.69178513047763,182.400195640245,158.78908833538128
2026-07-13 17:30:00+00:00,605.896,1880060.3120144403,1880058.9342399996,1710924.3946926747,169134.53954732488,0.0,169135.91732176556,1880.0589342399996,1880.0603120144403,1880058.9342399996,137.54004283923916,0,,,True,optimized,9,0.0,0.0,221224.2267073393,7,step_turn,0.0105,0.0105,0.009391893138955417,0.0004,0.0,,,False,0.021,0.00914644064716205,0.018938333786117464,135.17085643797827,182.0,182.0,182.0,221.10383113293415,135.17085643797827,140.0,1840878.2044686412,1840.8782044686411,1710924.3946926747,1710.9243946926747,129953.80977596645,129.95380977596645,0.0,191.83118262846222,True,1840878.2044686412,1840.8782044686411,C,0.0,271889831734.98074,75.52495325971687,50.39539861181317,,,285.33571371118506,215.73707386421518,173.75038845645193,129953.80977596645,129.95380977596645,0.0,0.0,0.0,0.0,-5.0826897423640025,-90.75959210472206,0.0,0.0,0.0,129953.80977596645,-93618.88791258133,-2859.2958078592637,0.0,265.81815905981375,242.71068165252152,235.04085151443516,230.6569781568111,226.5862881151375,222.42434168650968,218.0893977054611,213.49855297304515,208.5755419798399,203.2839042447438,197.64204137859554,191.71305062991615,185.55502789940493,178.9696021423653,250.17152033705977,237.79713672633477,232.72252968128336,228.63492703125155,224.5349361679938,220.29879216861846,215.85070013779256,211.1046210955714,205.99953953938973,200.52549373752356,194.72664868325234,188.67473455116289,182.38172961033496,173.75038845645193,249.72492851160956,237.680348584674,232.6610517424467,228.57692845164604,224.4743240510077,220.2338834576649,215.77945501142233,211.0251994129628,205.91108752673577,200.4285189339082,194.62299064058342,188.5672770950309,182.2740742121824,157.25125023923206
2026-07-13 17:40:00+00:00,516.149,1601578.3110572672,1601579.3780599998,1473562.01599694,128017.36206305982,1.0670027325395495,128016.29506032728,1601.5793780599997,1601.5783110572672,1601579.3780599998,140.80987273384233,0,,,True,optimized,9,0.0,0.0,536928.1764961795,7,step_turn,0.007875,0.007875,0.006764302357665399,0.002012469007122803,0.0,,,False,0.021,0.012207152638964578,0.02098392400375278,139.7359338731415,182.0,182.0,182.0,234.47949281580782,139.7359338731415,139.9408517227731,1835433.9657496968,1835.4339657496969,1473562.01599694,1473.5620159969399,361871.94975275674,361.87194975275673,0.0,187.26590641759037,False,1840878.2044686412,1840.8782044686411,C*,-5444.238718944369,271620093229.75543,75.45002589715429,50.34540196646222,,,285.0372128472739,215.67642029404047,172.0472235670023,361871.94975275674,361.87194975275673,5444.238718944369,5.444238718944369,0.0,0.0,-5.097808483563084,-90.7124471944874,0.0,3020.221571725342,0.0,361871.94975275674,-87692.22562276205,3020.221571725342,0.0,265.57213259408155,242.60421086778285,234.97227731535875,230.5937958295413,226.5236435371705,222.36161364358975,218.0261462907921,213.434313349549,208.5100409337511,203.21719591020465,197.57449944864578,191.6451799669928,185.48689556875632,178.69084301061326,249.98923341449432,237.7108120944709,232.6523908703548,228.5664855829995,224.46654879956947,220.22996698002783,215.78083692898176,211.0332208245879,205.92644395383567,200.45097448383137,194.65133532952706,188.59935027472486,182.30639529345692,172.0472235670023,247.64972569574545,236.96738835065887,232.16735736703237,228.0959245770162,223.98236873522157,219.7232608146532,215.24056875554552,210.44979096135773,205.29588221524395,199.77664051364297,193.94285675479875,187.86812114566797,181.55320982135618,144.7614568164568
2026-07-13 17:50:00+00:00,407.278,1263759.8610494393,1263759.19732,1263759.8610494393,0.0,0.0,0.0,1263.75919732,1263.7598610494392,1263759.19732,139.7359338731415,0,,,True,optimized,9,0.0,0.0,751889.4956215923,11,step_turn,0.007875,0.007875,0.0070656155611019565,0.0019000000000000006,0.0,,,False,0.021,0.008024985993850639,0.016990601554952595,129.80255726513298,182.0,182.0,182.0,215.04404327798858,129.80255726513298,140.0,1840878.2044686412,1840.8782044686411,1353467.2447215407,1353.4672447215407,487410.9597471005,487.4109597471005,0.0,197.19971555144375,True,1840878.2044686412,1840.8782044686411,C,0.0,271322138637.4005,75.36726073261126,50.2901754051961,139.76828801449614,278.4437329246629,284.6327864522235,215.62067934832965,170.40643069542077,487410.9597471005,487.4109597471005,0.0,0.0,0.0,0.0,-5.112918597662947,-90.66068459917594,0.0,81480.65708807734,0.0,487410.9597471005,-9180.027511098597,81480.65708807734,0.0,265.26320131099317,242.4914862690197,234.9108214457102,230.53890319500863,226.46870797519685,222.30574350957613,217.96865617337153,213.37447483683795,208.44740315254617,203.15178630023942,197.50681477831634,191.57590468878075,185.41602154757845,178.30884345155673,249.81364907848877,237.63941513373834,232.597976803931,228.5133658967794,224.4129294953544,220.175260988523,215.72432447687032,210.9742979681429,205.86489713182164,200.38708217987502,194.58577873367608,188.5328743703619,182.23880683763252,170.40643069542077,247.41544135691026,236.8493418891792,232.0647667741945,227.99376947374108,223.8789319832382,219.61741776415167,215.1309906041976,210.33553216317836,205.17680519378806,199.65348048717084,193.81685193143255,187.73982731466813,181.41766994008992,145.2811341729501
2026-07-13 18:00:00+00:00,278.742,754165.1433906337,864919.7014799999,754165.1433906337,110754.55808936618,110754.55808936618,0.0,864.91970148,754.1651433906337,864919.7014799999,169.68031160578363,0,,,True,optimized,9,0.0,0.0,1170406.7261791339,0,none,0.002625,0.002625,0.0,0.0,0.002625,25.367213547776487,1.0,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.66441870266755,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271338804946.60754,75.37189026294654,50.29326454350817,310.0,173.05898501907734,285.7926542882978,215.63405769461764,170.06693845286281,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.128029285283091,-90.66412572086018,868449.9051931484,118441.30773257893,868449.9051931484,0.0,-840672.7231814297,-750008.5974605695,0.0,265.4657749825365,242.51944843568316,234.90691197462937,230.52989848017327,226.4597425309808,222.29742333149787,217.96116410725386,213.36804631002994,208.44226165214423,203.1480553083271,197.50447750325262,191.5748252075195,185.41605861079896,178.23331703027137,249.8508138731375,237.63664566739496,232.58746472586407,228.5025112688102,224.40264610018122,220.16568357098137,215.71562387592442,210.9666744794957,205.85849843567183,200.3819538237058,194.58187020911384,188.53014007584108,182.23754830779924,170.06693845286281,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 18:10:00+00:00,141.127,437908.8143304607,437908.61338,0.0,437908.61338,0.0,437908.8143304607,437.90861338,437.9088143304607,437908.61338,176.50114020195042,0,,,True,optimized,9,0.0,0.0,1402969.2218146129,0,none,0.00525,0.00525,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,215.44932134074475,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.9095446312586,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271286222913.9001,75.35728414275002,50.28351834417,,,285.7671310939535,215.6155322810729,170.05295770700144,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.143138465785687,-90.65508301557722,0.0,3018.361836479715,0.0,0.0,-87636.7211790975,3018.361836479715,0.0,265.4422792939686,242.49824148194233,234.88646430192594,230.50988737115398,226.44013737757126,222.27823332400877,217.9424065921693,213.34974690372036,208.42445353153303,203.13077521591524,197.48776028098516,191.55869938385948,185.40054703289323,178.21852181958954,249.82887567725197,237.6159257298209,232.56724839540777,228.48270237085106,224.3832461200326,220.1467061805852,215.69709032712464,210.9486145805849,205.8409480123363,200.36494961287073,194.56544447602602,188.51431791506093,182.2223537379443,170.05295770700144,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 18:20:00+00:00,33.559,104131.59566116484,104131.56345999999,0.0,104131.56345999999,0.0,104131.59566116484,104.13156346,104.13159566116484,104131.56345999999,182.51372372208408,0,,,True,optimized,9,0.0,0.0,1736746.5550491898,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,185.6874071033327,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.3739381025261,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271233646125.64633,75.3426794793462,50.27377311690324,,,285.7416104454648,215.59700871521736,170.03897835548878,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.158246139321085,-90.64604121239404,0.0,3018.0607894712593,0.0,0.0,-87627.98042292277,3018.0607894712593,0.0,265.41878594895917,242.47703664340978,234.86601866868017,230.48987825803883,226.42053417956654,222.25904523050875,217.9236509479283,213.33144932255396,208.40664718705543,203.11349684696282,197.4710447260284,191.54257516851646,185.38503700203307,178.2037280844966,249.80693966952936,237.59520785886716,232.5470340813294,228.46289544862287,224.36384807482034,220.12773068296735,215.67855862682566,210.93055648292432,205.8233993394273,200.34794709797458,194.54902038117183,188.498497332307,182.20716068351348,170.03897835548878,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271181074581.32318,75.32807627258977,50.26402886161095,,,285.7160923425777,215.57848699686676,170.02500039818577,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.1733523060396225,-90.63700031122056,0.0,3017.759772636171,0.0,0.0,-87619.24053858439,3017.759772636171,0.0,265.39529494727464,242.45583391987455,234.84557507468864,230.4698711406289,226.4009329367717,222.23985905080715,217.90489717434428,213.3131535663485,208.3888426185341,203.09622020129805,197.45433083821592,191.5264525613302,185.3695285180641,178.18893582484534,249.78500584975137,237.57449205432744,232.52682178342775,228.44309050192857,224.34445196435144,220.10875707793906,215.66002877484306,210.91250018633423,205.80585241677022,200.3309462788482,194.53259792438794,188.48267832742195,182.19196914435562,170.02500039818577,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271128508280.4073,75.31347452233535,50.254285578196125,,,285.69057678503833,215.55996712583675,170.0110238349534,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.188456966091617,-90.6279603119668,0.0,3017.4587854775455,0.0,0.0,-87610.50152648926,3017.4587854775455,0.0,265.3718062886809,242.43463331112557,234.82513351974796,230.4498660187249,226.3813336489916,222.22067478471288,217.8861452712305,213.29485963492198,208.37103982579205,203.07894527874893,197.43761861738156,191.5103315621401,185.3540215808321,178.17414504048855,249.7630742176997,237.55377831599566,232.50661150150174,228.42328753057106,224.32505778843284,220.08978536531149,215.64150077099248,210.89444569063505,205.7883072441904,200.31394715532238,194.51617710551088,188.46686090024832,182.17677912031954,170.0110238349534,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271075947222.37582,75.29887422843773,50.24454326656185,,,285.6650637725926,215.54144910194307,169.99704866565253,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.203560119627374,-90.61892121454271,0.0,3017.1578287700104,0.0,0.0,-87601.7633857727,3017.1578287700104,0.0,265.3483199729443,242.41343481695193,234.80469400365465,230.42986289212791,226.3617363160313,222.20149243203502,217.86739523840055,213.2765675280924,208.35323880865204,203.0616720791436,197.42090806335892,191.49421217078586,185.33851619018267,178.15935573127905,249.74114477315615,237.5330666436657,232.48640323535022,228.40348653435328,224.3056655468716,220.07081554489585,215.62297461508956,210.8763929956471,205.77076382151336,200.29694972722803,194.4997579243773,188.45104505062878,182.1615906112541,169.99704866565253,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271023391406.70566,75.28427539075157,50.23480192661115,,,285.63955330498646,215.52293292500144,169.98307489014417,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.218661766797183,-90.6098830188583,0.0,3016.856901914929,0.0,0.0,-87593.02611694337,3016.856901914929,0.0,265.32483599983095,242.39223843714265,234.78425652620527,230.40986176063876,226.3421409376957,222.1823119925828,217.84864707566774,213.25827724567768,208.33543956693703,203.0444006023101,197.4041991759818,191.47809438710698,185.3230123459616,178.14456789706975,249.71921751590241,237.51235703713144,232.46619698477207,228.38368751307814,224.28627523947472,220.05184761650338,215.60445030694996,210.85834210119077,205.75322214856445,200.27995399439595,194.48334038082382,188.4352307784059,182.14640361700822,169.98307489014417,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270970840832.87375,75.2696780091316,50.2250615582471,,,285.6140453819662,215.50441859482763,169.96910250828927,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.233761907751321,-90.60084572482347,0.0,3016.5560049748456,0.0,0.0,-87584.28971984863,3016.5560049748456,0.0,265.3013543691074,242.37104417148677,234.7638210871965,230.38986262405845,226.3225475137898,222.16313346616522,217.82990078284553,213.2399887874958,208.3176421004697,203.02713084807678,197.38749195508396,191.4619782109432,185.30751004801462,178.1297815377135,249.6972924457203,237.49164949618674,232.44599274956622,228.3638904665487,224.26688686604925,220.03288157994535,215.5859278463893,210.84029300708636,205.73568222516917,200.26295995665708,194.46692447468706,188.41941808342239,182.13121813743078,169.96910250828927,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270918295500.35727,75.25508208343257,50.21532216137279,,,285.58854000327784,215.48590611123737,169.95513151994888,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.2488605426400445,-90.59180933234835,0.0,3016.2551382158563,0.0,0.0,-87575.55419413249,3016.2551382158563,0.0,265.2778750805398,242.34985201977332,234.7433876864249,230.36986548218803,226.30295604411862,222.14395685259157,217.81115635974732,213.2217021533648,208.29984640907315,203.00986281627164,197.37078640049913,191.4458636421342,185.29200929618753,178.1149966530632,249.67536956239158,237.47094402062555,232.42579052953158,228.3440953945679,224.24750042640224,220.013917435033,215.56740723322324,210.82224571315436,205.718144051153,200.24596761384234,194.45051020580374,188.4036069655209,182.11603417237075,169.95513151994888,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270865755408.6332,75.24048761350923,50.20558373589126,,,285.56303716866745,215.4673954740465,169.94116192498396,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.2639576716136025,-90.58277384134286,0.0,3015.9543012427603,0.0,0.0,-87566.8195401001,3015.9543012427603,0.0,265.2543981338942,242.32866198179153,234.72295632368716,230.3498703348285,226.28336652848728,222.1247821516709,217.79241380618666,213.20341734310284,208.28205249257022,202.99259650672286,197.354082512061,191.4297506805196,185.27651009032607,178.10021324297176,249.65344886569807,237.45024061024182,232.40559032446714,228.32430229693875,224.22811592034077,219.99495518157764,215.54888846726757,210.80420021921518,205.70060762634137,200.22897696578258,194.43409757401048,188.38779742454415,182.10085172167695,169.94116192498396,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270813220557.179,75.22589459921639,50.19584628170567,,,285.5375368778812,215.44888668307075,169.92719372325553,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.279053294822221,-90.57373925171706,0.0,3015.6534946776665,0.0,0.0,-87558.08575703939,3015.6534946776665,0.0,265.23092352893747,242.30747405733035,234.70252699877997,230.32987718178074,226.26377896670064,222.1056093632124,217.77367312197705,213.18513435652778,208.26426035078393,202.97533191925865,197.33738028960354,191.413639325939,185.26101243027594,178.08543130729205,249.63153035542163,237.42953926482951,232.3853921341719,228.3045111734643,224.208733347672,219.97599481939056,215.530371548338,210.7861565250892,205.68307295055982,200.21198801230878,194.417686579144,188.37198946033482,182.0856707851984,169.92719372325553,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270760690945.47162,75.21130304040878,50.18610979871907,,,285.51203913066536,215.430379738126,169.91322691462457,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.294147412416118,-90.56470556338093,0.0,3015.352717769347,0.0,0.0,-87549.35284561157,3015.352717769347,0.0,265.20745126543545,242.28628824617908,234.6820997115001,230.3098860228459,226.24419335856405,222.08643848702542,217.75493430693203,213.16685319345774,208.24646998353717,202.95806905370728,197.3206797329605,191.39752957823217,185.24551631588318,178.07065084587708,249.6096140313441,237.4088399841826,232.36519595844484,228.28472202394764,224.18935270820293,219.95703634828305,215.51185647625022,210.76811463059693,205.6655400236339,200.19500075325195,194.40127722104103,188.35618307273558,182.07049136278405,169.91322691462457,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270708166572.98837,75.19671293694121,50.17637428683458,,,285.486543926766,215.4118746390281,169.89926149895223,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.309240024545493,-90.55567277624453,0.0,3015.0519708347856,0.0,0.0,-87540.62080540975,3015.0519708347856,0.0,265.18398134315487,242.26510454812677,234.66167446164408,230.2898968578249,226.22460970388244,222.06726952291913,217.736197360865,213.14857385371093,208.22868139065292,202.94080790989685,197.3039808419657,191.3814214372388,185.23002174699334,178.0558718585797,249.5876998932474,237.38814276809512,232.34500179708496,228.26493484819173,224.1699740017408,219.93807976806653,215.49334325082003,210.7500745355588,205.6480088453891,200.178015188443,194.3848694995383,188.34037826158922,182.05531345428287,169.89926149895223,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270655647439.20676,75.18212428866855,50.166639745955344,,,285.4610512659294,215.39337138559287,169.8852974760995,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.324331131360529,-90.54664089021796,0.0,3014.751254190938,0.0,0.0,-87531.88963602702,3014.751254190938,0.0,265.160513761862,242.24392296296267,234.6412512490088,230.26990968651907,226.20502800246098,222.04810247070273,217.71746228358964,213.1302963371053,208.21089457195413,202.92354848765578,197.28728361645298,191.36531490279864,185.21452872345242,178.04109434525296,249.5657879409134,237.3674476163611,232.32480964989134,228.2451496459998,224.15059722809275,219.91912507855233,215.4748318718632,210.73203623979535,205.63047941565105,200.16103131771297,194.3684634144725,188.32457502673844,182.04013705954384,169.8852974760995,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270603133543.604,75.16753709544555,50.156906175984474,,,285.4355611479018,215.3748699776362,169.87133484592744,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.339420733011397,-90.5376099052112,0.0,3014.450567290056,0.0,0.0,-87523.15933792114,3014.450567290056,0.0,265.1370485213232,242.22274349047592,234.62083007339098,230.24992450872932,226.18544825410473,222.02893733018544,217.69872907491947,213.1120206434591,208.1931095272639,202.90629078681224,197.27058805625614,191.34920997475135,185.19903724510633,178.02631830574973,249.54387817412405,237.34675452877454,232.30461951666302,228.22536641717485,224.13122238706597,219.9001722795518,215.45632233919554,210.71399974312703,205.61295173424526,200.1440491408928,194.35205896568047,188.30877336802607,182.02496217841593,169.87133484592744,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270550624885.65768,75.15295135712714,50.147173576825146,,,285.41007357242955,215.35637041497398,169.85737360829717,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.354508829648253,-90.52857982113434,0.0,3014.1499106017145,0.0,0.0,-87514.42991053264,3014.1499106017145,0.0,265.11358562130516,242.20156613045575,234.60041093458736,230.22994132425688,226.165870458619,222.00977410117673,217.6799977346681,213.0937467725904,208.1753262564053,202.88903480719446,197.25389416120916,191.3331066529368,185.18354731180077,178.01154373992307,249.52197059266126,237.32606350512953,232.28443139719906,228.20558516152008,224.11184947846763,219.8812213708764,215.43781465263288,210.6959650453744,205.59542580099733,200.12706865781357,194.33565615299892,188.2929732852948,182.00978881074826,169.85737360829717,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270498121464.8452,75.13836707356812,50.13744194838047,,,285.38458853925886,215.33787269742214,169.84341376306978,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.369595421421236,-90.51955063789744,0.0,3013.84928378163,0.0,0.0,-87505.70135411581,3013.84928378163,0.0,265.0901250615741,242.18039088269143,234.5799938323948,230.20996013290278,226.1462946158089,221.9906127834857,217.66126826264906,213.07547472431744,208.1575447592013,202.87178054863088,197.23720193114585,191.31700493719472,185.16805892338166,177.99677064762602,249.50006519630705,237.3053745452202,232.26424529129858,228.18580587883858,224.09247850210494,219.8622723523375,215.41930881199096,210.67793214635805,205.5779016157329,200.11008986830632,194.3192549762647,188.2771747783875,181.99461695638973,169.84341376306978,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270445623280.64407,75.12378424462335,50.12771129055362,,,285.35910604813614,215.31937682479665,169.8294553101064,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.384680508480471,-90.51052235541061,0.0,3013.548686841692,0.0,0.0,-87496.97366856893,3013.548686841692,0.0,265.0666668418966,242.15921774697227,234.55957876661006,230.1899809344682,226.12672072547957,221.9714533769219,217.642540658676,213.05720449845833,208.139765035475,202.85452801094974,197.22051136590022,191.30090482736497,185.15257207969492,177.98199902871147,249.47816198484338,237.28468764884056,232.24406119876068,228.1660285689336,224.0731094577852,219.84332522374655,215.4008048170857,210.65990104589844,205.56037917827757,200.09311277220206,194.30285543531457,188.26137784714695,181.97944661518952,169.8294553101064,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270393130332.53204,75.10920287014778,50.1179816032478,,,285.33362609880766,215.30088279691338,169.81549824926813,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.399764090976069,-90.50149497358389,0.0,3013.2481202005,0.0,0.0,-87488.24685338339,3013.2481202005,0.0,265.04321096203927,242.1380467230875,234.53916573702998,230.17000372875444,226.10714878743627,221.95229588129433,217.6238149225627,213.03893609483129,208.12198708504943,202.83727719397928,197.20382246530616,191.28480632328726,185.1370867805865,177.9672288830326,249.45626095805233,237.26400281578486,232.2238791193845,228.14625323160826,224.0537423453156,219.82437998491503,215.38230266773303,210.6418717438162,205.54285848845703,200.07613736933195,194.28645752998534,188.24558249141597,181.9642777869966,169.81549824926813,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270340642619.9866,75.09462294999628,50.108252886366145,,,285.3081486910198,215.28239061358832,169.80154258041614,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.414846169058124,-90.49246849232742,0.0,3012.9475832596218,0.0,0.0,-87479.5209090678,3012.9475832596218,0.0,265.01975742176865,242.11687781082645,234.51875474345144,230.15002851556255,226.0875788014842,221.93314029641272,217.6050910541227,213.02066951325452,208.1042109077477,202.820028097548,197.18713522919748,191.26870942480141,185.12160302590232,177.9524602104424,249.43436211571583,237.24332004584718,232.2036990529692,228.1264798666658,224.03437716450347,219.80543663565442,215.36380236374876,210.62384423993197,205.52533954609692,200.05916365952703,194.2700612601139,188.2297887110374,181.94911047166008,169.80154258041614,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270288160142.4856,75.08004448402377,50.098525139811876,,,285.28267382451907,215.2639002746375,169.7875883034116,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.429926742876715,-90.48344291155134,0.0,3012.647076539535,0.0,0.0,-87470.7958350118,3012.647076539535,0.0,264.9963062208512,242.09571100997846,234.49834578567135,230.13005529469385,226.0680107674287,221.91398662208624,217.58636905316973,213.0024047535462,208.08643650339292,202.80278072148423,197.1704496574084,191.2526141317474,185.10612081548834,177.9376930107939,249.412465457616,237.22263933882175,232.183520999314,228.1067084739094,224.01501391515603,219.7864951757762,215.34530390494882,210.6058185340663,205.50782235102287,200.0421916426184,194.2536666255371,188.21399650585414,181.93394466902907,169.7875883034116,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270235682899.50662,75.06546747208517,50.08879836348819,,,285.25720149905186,215.24541177987692,169.77363541811567,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.445005812581909,-90.47441823116569,0.0,3012.34659954338,0.0,0.0,-87462.07163162231,3012.34659954338,0.0,264.9728573590535,242.0745463203328,234.4779388634865,230.11008406594948,226.04844468507494,221.89483485812437,217.5676489195174,212.98414181552477,208.06866387180833,202.7855350656163,197.1537657497727,191.2365204439649,185.09064014919042,177.92292728394028,249.39057098353493,237.20196069450267,232.16334495821803,228.0869390531424,223.9956525970807,219.76755560509187,215.32680729114912,210.58779462603985,205.49030690306066,200.0252213184372,194.23727362609182,188.198205875709,181.91878037895268,169.77363541811567,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270183210890.52753,75.05089191403542,50.07907255729827,,,285.23173171436457,215.2269251291226,169.75968392438952,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.4600833783237555,-90.46539445108061,0.0,3012.0461525881838,0.0,0.0,-87453.34829849243,3012.0461525881838,0.0,264.94941083614236,242.0533837416789,234.45753397669398,230.0901148291308,226.0288805542283,221.87568500433653,217.5489306529795,212.96588069900832,208.05089301281697,202.7682911297726,197.13708350612447,191.22042836129387,185.07516102685466,177.90816302973445,249.36867869325474,237.18128411268424,232.14317092948056,228.06717160416804,223.9762932100847,219.748617923413,215.30831252216564,210.56977251567326,205.47279320203594,200.00825268681456,194.22088226161495,188.18241682044487,181.90361760128,169.75968392438952,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270130744115.0263,75.03631780972952,50.06934772114538,,,285.20626447020373,215.20844032219057,169.74573382209434,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.475159440252289,-90.4563715712063,0.0,3011.7457358384563,0.0,0.0,-87444.62583536784,3011.7457358384563,0.0,264.92596665188415,242.0322232738062,234.43713112509062,230.07014758403903,226.00931837469403,221.85653706053208,217.5302142533698,212.9476214038152,208.03312392624204,202.75104891378163,197.1204029262976,191.20433788357417,185.05968344832698,177.8934002480297,249.3467885865575,237.16060959316064,232.12299891290078,228.04740612678955,223.95693575397544,219.7296821305511,215.28981959781427,210.5517522027872,205.45528124777448,199.99128574758168,194.20449253194337,188.1666293399047,181.88845633586016,169.74573382209434,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270078282572.48065,75.0217451590224,50.05962385493269,,,285.1807997663158,215.18995735889686,169.7317851110913,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.490233998517532,-90.44734959145283,0.0,3011.4453486956772,0.0,0.0,-87435.90424275715,3011.4453486956772,0.0,264.90252480604573,242.01106491650404,234.41673030847335,230.05018233047548,225.98975814627752,221.83739102652058,217.51149972050194,212.92936392976372,208.01535661190675,202.73380841747178,197.10372401012626,191.1882490106458,185.04420741345336,177.87863893867902,249.32490066322535,237.13993713572617,232.10282890827796,228.0276426208103,223.9375802285603,219.71074822631778,215.2713285179111,210.5337336872024,205.43777104010204,199.9743205005697,194.18810443691407,188.15084343393139,181.87329658254237,169.7317851110913,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270025826262.3687,75.00717396176908,50.0499009585635,,,285.15533760244733,215.1714762390576,169.71783779124172,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.505307053269486,-90.4383285117304,0.0,3011.1449918329454,0.0,0.0,-87427.18351989746,3011.1449918329454,0.0,264.87908529839376,241.9899086695619,234.3963315266392,230.03021906824145,225.97019986878405,221.8182469021115,217.49278705418982,212.91110827667225,207.99759106963432,202.71656964067145,197.0870467574445,191.1721617423486,185.0287329220799,177.86387910153567,249.3030149230405,237.11926674017508,232.08266091541142,228.00788108603362,223.91822663364667,219.69181621052462,215.25283928227205,210.51571696873958,205.42026257884433,199.9573569456098,194.1717179763639,188.1350591023679,181.8581383411758,169.71783779124172,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269973375184.16837,74.99260421782455,50.04017903194102,,,285.1298779783449,215.15299696248888,169.7038918624068,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.520378604658144,-90.42930833194914,0.0,3010.844664702643,0.0,0.0,-87418.4636672465,3010.844664702643,0.0,264.8556481286949,241.9687545327693,234.37593477938526,230.01025779713837,225.95064354201904,221.7991046871143,217.47407625424725,212.89285444435907,207.979827299248,202.69933258320927,197.07037116808624,191.1560760785224,185.0132599740526,177.84912073645268,249.2811313657851,237.09859840630165,232.06249493410044,227.98812152226284,223.8988749690419,219.67288608298318,215.23435189071316,210.49770204721935,205.4027558638272,199.94039508253323,194.15533315012993,188.1192763450572,181.8429816116096,169.7038918624068,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269920929337.35773,74.97803592704382,50.03045807496852,,,285.10442089375505,215.13451952900684,169.6899473244478,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.535448652833481,-90.42028905201926,0.0,3010.5443676218856,0.0,0.0,-87409.74468439737,3010.5443676218856,0.0,264.8322132967159,241.94760250591554,234.3555400665083,229.9902985169675,225.93108916578794,221.7799643813384,217.45536732048785,212.87460243264258,207.9620653005709,202.68209724491362,197.0536972418856,191.1399920190073,184.99778856921748,177.8343638432833,249.2592499912414,237.07793213390022,232.04233096414433,227.96836392930132,223.87952523455348,219.65395784350517,215.21586634305046,210.47968892246254,205.38525089487638,199.9234349111712,194.13894995804904,188.10349516184215,181.82782639369293,169.6899473244478,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269868488721.41498,74.96346908928194,50.020738087549276,,,285.0789663484244,215.1160439384276,169.67600417722593,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.550517197945456,-90.41127067185089,0.0,3010.2441006025183,0.0,0.0,-87401.02657124837,3010.2441006025183,0.0,264.80878080222357,241.92645258879023,234.33514738780553,229.9703412275302,225.911536739896,221.7608259845935,217.4366602527257,212.85635224134109,207.9443050734264,202.66486362561298,197.0370249786768,191.12390956364325,184.98231870742063,177.81960842188067,249.23737079919164,237.05726792276508,232.02216900534245,227.9486083069524,223.86017742998885,219.6350314919022,215.19738263910006,210.4616775942899,205.36774767181774,199.90647643135497,194.12256839995823,188.0877155525658,181.81267268727507,169.67600417722593,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269816053335.81818,74.94890370439394,50.011019069586546,,,285.0535143420996,215.0975701905673,169.66206242060252,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.565584240144015,-90.40225319135426,0.0,3009.9438633513346,0.0,0.0,-87392.30932800293,3009.9438633513346,0.0,264.7853506449846,241.90530478118288,234.31475674307416,229.95038592862798,225.89198626414878,221.74168949668908,217.41795505077442,212.8381038702731,207.92654661763774,202.64763172513588,197.0203543782938,191.10782871227022,184.96685038850813,177.80485447209801,249.21549378941802,237.03660577269062,232.00200905749412,227.92885465501956,223.8408315551555,219.6161070279859,215.17890077867793,210.44366806252222,205.35024619447714,199.8895196429158,194.1061884756945,188.07193751707118,181.79752049220525,169.66206242060252,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269763623180.04565,74.9343397722349,50.00130102098365,,,285.0280648745274,215.0790982852421,169.6481220544389,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.580649779579089,-90.39323661043954,0.0,3009.643656236265,0.0,0.0,-87383.59295420328,3009.643656236265,0.0,264.7619228247658,241.88415908288303,234.29436813211103,229.93043262006222,225.87243773835175,221.72255491743468,217.39925171444798,212.819857319257,207.9087899330282,202.63040154331094,197.00368544057082,191.09174946472822,184.95138361232605,177.79010199378845,249.19361896170287,237.01594568347127,231.9818511203988,227.9091029733062,223.82148760986087,219.597184451568,215.16042076160028,210.42566032698025,205.33274646268038,199.87256454568492,194.0898101850949,188.05616105520124,181.78236980833267,169.6481220544389,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269711198253.57556,74.91977729265987,49.99158394164384,,,285.0026179454543,215.06062822226824,169.6341830785963,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.5957138164005915,-90.38422092901695,0.0,3009.3434788623126,0.0,0.0,-87374.87745015463,3009.3434788623126,0.0,264.73849734133415,241.86301549368017,234.27398155471326,229.91048130163423,225.8528911623103,221.70342224663995,217.3805502435603,212.8016125881112,207.89103501942114,202.61317307996657,196.98701816534196,191.0756718208572,184.93591837872063,177.77535098680534,249.17174631582847,236.99528765490132,231.9616951938558,227.88935326161575,223.80214559391246,219.5782637624602,215.1419425876831,210.40765438748485,205.31524847625337,199.85561113949367,194.07343352799646,188.04038616679907,181.76722063550665,169.6341830785963,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269658778555.88638,74.90521626552399,49.98186783147047,,,284.9771735546271,215.0421600014619,169.6202454929361,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.6107763507584245,-90.37520614699669,0.0,3009.043331699242,0.0,0.0,-87366.16281529744,3009.043331699242,0.0,264.71507419445624,241.841874013364,234.25359701067808,229.89053197314558,225.83334653582995,221.6842914841145,217.36185063792527,212.78336967665413,207.8732818766399,202.59594633493145,196.97035255244143,191.0595957804972,184.92045468753778,177.76060145100183,249.14987585157712,236.97463168677527,231.94154127766458,227.86960551975167,223.7828055071178,219.5593449604742,215.1234662567426,210.38965024385678,205.29775223502196,199.83865942417336,194.05705850423624,188.02461285170767,181.75207297357642,169.6202454929361,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269606364086.4563,74.8906566906823,49.972152690366805,,,284.95173170179254,215.02369362263926,169.60630929731963,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.625837382802473,-90.36619226428901,0.0,3008.743214148635,0.0,0.0,-87357.44905014038,3008.743214148635,0.0,264.6916533838991,241.8207346417241,234.23321449980259,229.87058463439777,225.8138038587162,221.6651626296679,217.3431528973568,212.76512858470426,207.85553050450778,202.57872130803423,196.95368860170328,191.0435213434884,184.90499253862384,177.74585338623126,249.1280075687312,236.95397777888755,231.92138937162457,227.8498597475175,223.76346734928447,219.54042804542175,215.10499176859494,210.37164789591694,205.28025773881208,199.8217093995553,194.0406851136513,188.00884110977012,181.73692682239127,169.60630929731963,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269553954844.76395,74.87609856798998,49.962438518236226,,,284.9262923866974,215.00522908561666,169.59237449160818,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.6408969126826065,-90.35717928080412,0.0,3008.4431268836342,0.0,0.0,-87348.73615392049,3008.4431268836342,0.0,264.66823490942966,241.79959737855,234.2128340218839,229.85063928519227,225.7942631307745,221.6460356831099,217.32445702166882,212.7468893120801,207.8377809028481,202.56149799910338,196.93702631296188,191.02744850967068,184.88953193182488,177.7311067923468,249.106141467073,236.93332593103258,231.90123947553525,227.8301159447167,223.74413112022,219.52151301711461,215.0865191230562,210.3536473434862,205.26276498744966,199.80476106547084,194.02431335607875,187.99307094082948,181.72178218180053,169.59237449160818,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269501550830.28766,74.86154189730213,49.952725314982025,,,284.9008556090884,214.98676639021028,169.57844107566322,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.655954940548682,-90.3481671964523,0.0,3008.1430693058937,0.0,0.0,-87340.0241271464,3008.1430693058937,0.0,264.6448187708147,241.77846222363146,234.19245557671925,229.8306959253306,225.7747243518105,221.62691064425002,217.30576301067532,212.72865185860022,207.82003307148435,202.54427640796754,196.9203656860513,191.01137727888425,184.87407286698715,177.71636166920172,249.08427754638498,236.9126761430049,231.88109158919605,227.8103741111528,223.724796819732,219.50259987536455,215.06804831994262,210.33564858638542,205.24527398076063,199.78781442175134,194.00794323135565,187.97730234472888,181.7066390516535,169.57844107566322,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
