timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56759679862.83503,15.766577739676396,10.520535738734875,,,139.98901790359625,139.98901790359625,139.98901790359625,0.0,0.0,0.0,0.0,0.0,0.0,-0.008960512095033757,-53.763072570202546,0.0,0.0,,,1789.5106285724978,0.0,0.0,-51973.56194163005,1789.5106285724978,0.0,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56728498835.71519,15.757916343254218,10.514756264450003,,,139.97803690245502,139.97803690245502,139.97803690245502,0.0,0.0,0.0,0.0,0.0,0.0,-0.017920130543442485,-53.75771069045236,0.0,0.0,,,1789.3321573814756,0.0,0.0,-51968.378533070885,1789.3321573814756,0.0,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56697320918.33059,15.749255810647385,10.508977366561632,,,139.9670569964671,139.9670569964671,139.9670569964671,0.0,0.0,0.0,0.0,0.0,0.0,-0.02687885543435428,-53.752349345470776,0.0,0.0,,,1789.1537044744837,0.0,0.0,-51963.195640996295,1789.1537044744837,0.0,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56666146110.371056,15.740596141769737,10.503199045012268,,,139.9560781855233,139.9560781855233,139.9560781855233,0.0,0.0,0.0,0.0,0.0,0.0,-0.035836686856888324,-53.74698853520428,0.0,0.0,,,1788.9752693147966,0.0,0.0,-51958.01326588949,1788.9752693147966,0.0,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56634974411.52631,15.731937336535086,10.4974212997444,,,139.94510046951436,139.94510046951436,139.94510046951436,0.0,0.0,0.0,0.0,0.0,0.0,-0.04479362490015492,-53.74162825959955,0.0,0.0,,,1788.796851696512,0.0,0.0,-51952.83140790304,1788.796851696512,0.0,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56603805821.486465,15.723279394857352,10.491644130700589,,,139.93412384833113,139.93412384833113,139.93412384833113,0.0,0.0,0.0,0.0,0.0,0.0,-0.05374966965325548,-53.736268518603325,0.0,0.0,,,1788.6184521894465,0.0,0.0,-51947.65006641388,1788.6184521894465,0.0,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56572640339.94139,15.714622316650386,10.485867537823353,,,139.92314832186437,139.92314832186437,139.92314832186437,0.0,0.0,0.0,0.0,0.0,0.0,-0.06270482120528251,-53.73090931216219,0.0,0.0,,,1788.44007037142,0.0,0.0,-51942.46924179077,1788.44007037142,0.0,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56541477966.5811,15.705966101828084,10.480091521055234,,,139.91217389000494,139.91217389000494,139.91217389000494,0.0,0.0,0.0,0.0,0.0,0.0,-0.07165907964531965,-53.72555064022283,0.0,0.0,,,1788.261706405283,0.0,0.0,-51937.288933817545,1788.261706405283,0.0,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56510318701.095505,15.697310750304307,10.47431608033876,,,139.90120055264364,139.90120055264364,139.90120055264364,0.0,0.0,0.0,0.0,0.0,0.0,-0.08061244506244163,-53.72019250273192,0.0,0.0,,,1788.0833600724072,0.0,0.0,-51932.10914265951,1788.0833600724072,0.0,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56479162543.17466,15.68865626199296,10.468541215616476,,,139.8902283096713,139.8902283096713,139.8902283096713,0.0,0.0,0.0,0.0,0.0,0.0,-0.08956491754571431,-53.71483489963613,0.0,0.0,,,1787.9050315610802,0.0,0.0,-51926.92986807505,1787.9050315610802,0.0,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56448009492.508644,15.680002636807957,10.462766926830943,,,139.8792571609788,139.8792571609788,139.8792571609788,0.0,0.0,0.0,0.0,0.0,0.0,-0.09851649718419467,-53.70947783088217,0.0,0.0,,,1787.7267208561316,0.0,0.0,-51921.75111002604,1787.7267208561316,0.0,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56416859548.787636,15.671349874663232,10.456993213924733,,,139.868287106457,139.868287106457,139.868287106457,0.0,0.0,0.0,0.0,0.0,0.0,-0.10746718406693079,-53.70412129641671,0.0,0.0,,,1787.5484280695382,0.0,0.0,-51916.57286834717,1787.5484280695382,0.0,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56385712711.70158,15.66269797547266,10.451220076840375,,,139.85731814599671,139.85731814599671,139.85731814599671,0.0,0.0,0.0,0.0,0.0,0.0,-0.11641697828296187,-53.69876529618641,0.0,0.0,,,1787.3701527537924,0.0,0.0,-51911.395143432615,1787.3701527537924,0.0,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56354568980.94079,15.654046939150218,10.445447515520469,,,139.8463502794889,139.8463502794889,139.8463502794889,0.0,0.0,0.0,0.0,0.0,0.0,-0.1253658799213182,-53.69340983013796,0.0,0.0,,,1787.191895491349,0.0,0.0,-51906.21793464661,1787.191895491349,0.0,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56323428356.19538,15.645396765609828,10.439675529907579,,,139.8353835068244,139.8353835068244,139.8353835068244,0.0,0.0,0.0,0.0,0.0,0.0,-0.1343138890710212,-53.68805489821813,0.0,0.0,,,1787.0136558729573,0.0,0.0,-51901.04124234517,1787.0136558729573,0.0,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56292290837.15566,15.636747454765462,10.4339041199443,,,139.82441782789417,139.82441782789417,139.82441782789417,0.0,0.0,0.0,0.0,0.0,0.0,-0.14326100582108348,-53.68270050037361,0.0,0.0,,,1786.8354341758968,0.0,0.0,-51895.865066197715,1786.8354341758968,0.0,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56261156423.51185,15.62809900653107,10.428133285573212,,,139.8134532425891,139.8134532425891,139.8134532425891,0.0,0.0,0.0,0.0,0.0,0.0,-0.15220723026050867,-53.67734663655109,0.0,0.0,,,1786.6572301942797,0.0,0.0,-51890.68940635681,1786.6572301942797,0.0,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56230025114.95413,15.619451420820592,10.422363026736896,,,139.8024897508001,139.8024897508001,139.8024897508001,0.0,0.0,0.0,0.0,0.0,0.0,-0.16115256247829152,-53.671993306697296,0.0,0.0,,,1786.4790438366763,0.0,0.0,-51885.51426286062,1786.4790438366763,0.0,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56198896911.17295,15.610804697548042,10.41659334337797,,,139.79152735241814,139.79152735241814,139.79152735241814,0.0,0.0,0.0,0.0,0.0,0.0,-0.170097002563418,-53.66664051075893,0.0,0.0,,,1786.3008754567054,0.0,0.0,-51880.339635302225,1786.3008754567054,0.0,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56167771811.858635,15.602158836627398,10.410824235439039,,,139.78056604733416,139.78056604733416,139.78056604733416,0.0,0.0,0.0,0.0,0.0,0.0,-0.17904055060486515,-53.66128824868278,0.0,0.0,,,1786.1227248231226,0.0,0.0,-51875.16552385966,1786.1227248231226,0.0,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56136649816.70138,15.593513837972605,10.405055702862676,,,139.76960583543908,139.76960583543908,139.76960583543908,0.0,0.0,0.0,0.0,0.0,0.0,-0.18798320669160107,-53.655936520415516,0.0,0.0,,,1785.9445916537152,0.0,0.0,-51869.9919287618,1785.9445916537152,0.0,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56105530925.3917,15.584869701497695,10.39928774559152,,,139.7586467166239,139.7586467166239,139.7586467166239,0.0,0.0,0.0,0.0,0.0,0.0,-0.19692497091258507,-53.65058532590387,0.0,0.0,,,1785.766476441997,0.0,0.0,-51864.81884946187,1785.766476441997,0.0,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56074415137.620094,15.576226427116692,10.393520363568205,,,139.7476886907796,139.7476886907796,139.7476886907796,0.0,0.0,0.0,0.0,0.0,0.0,-0.2058658433567675,-53.645234665094684,0.0,0.0,,,1785.5883790839434,0.0,0.0,-51859.64628601074,1785.5883790839434,0.0,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56043302453.07708,15.567584014743634,10.387753556735365,,,139.7367317577972,139.7367317577972,139.7367317577972,0.0,0.0,0.0,0.0,0.0,0.0,-0.21480582411308993,-53.639884537934606,0.0,0.0,,,1785.410299577059,0.0,0.0,-51854.47423835754,1785.410299577059,0.0,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 04:00:00+00:00,13.938,43248.77672548442,43248.77772,43248.77672548442,0.0009945155761670321,0.0009945155761670321,0.0,43.24877772,43.24877672548442,43248.77772,139.80596058862216,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,1.111151076036549,1.0,False,0.021,0.0,0.0,139.7324967995305,,182.0,182.0,140.84788283383375,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56044511091.36436,15.567919747601211,10.387977580590455,140.84788283383375,139.7324967995305,139.84028161607256,139.72638959141202,139.7329653782552,0.0,0.0,0.0,0.0,0.0,0.0,-0.22374584091351568,-53.6401008025545,43248.77672548442,46287.16087198437,41461.22569034622,55654.389815706585,55654.497948016535,46287.16087198437,0.0,-44272.76372652234,9367.337076032163,0.0,139.79206845226528,139.75334703713327,139.73881631459614,139.7333636954033,139.73131758127764,139.73054953656322,139.7302613201829,139.7301531683044,139.7301125853302,139.73009735702223,139.73009164277948,139.7300894985788,139.73008869399354,139.73008839208276,139.759900166253,139.74307293340937,139.7367582771756,139.73438871493352,139.7334995497107,139.7331657791436,139.733040528162,139.73299352826703,139.7329758919937,139.73296927417832,139.73296679092118,139.73296585910882,139.73296550945756,139.7329653782552,140.15105796824142,139.88956525566851,139.79144074688807,139.75461914437642,139.7407975253064,139.73561082639043,139.73366454140574,139.7329342162971,139.7326601699547,139.73255733730178,139.73251875058824,139.7325042713926,139.73249883825076,139.7324967995305
2026-07-11 04:10:00+00:00,96.582,299688.0449151027,299688.15108,299688.0449151027,0.10616489726817235,0.10616489726817235,0.0,299.68815107999995,299.6880449151027,299688.15108,139.72863513001187,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.062477348472214,1.0,False,0.021,0.0,0.0,139.7214634540474,,182.0,182.0,146.90275896454477,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56146217669.75083,15.596171574930787,10.406829126183473,146.90275896454477,139.7214634540474,140.5538028687319,139.7163703428492,139.72191087659235,0.0,0.0,0.0,0.0,0.0,0.0,-0.23268878894046333,-53.657688161685776,299688.0449151027,299984.3494393198,267002.6007755921,223159.85845957784,223168.65213914347,299984.3494393198,0.0,-130473.38546186211,-76815.69730017634,0.0,140.18884359402008,139.89763411292216,139.78692973573908,139.74485252266226,139.7288622268943,139.72278632686445,139.72047835742376,139.7196019997901,139.71926867272586,139.7191419556286,139.71909386235953,139.71907569923266,139.7190688303121,139.71906623151824,139.93965395014067,139.8046112675069,139.75331604950532,139.7338349470163,139.72643741460837,139.72362863051802,139.72256240156526,139.72215791780593,139.7220042118064,139.72194576049222,139.72192359950571,139.7219152343711,139.7219120723506,139.72191087659235,142.4573116819533,140.76348888201537,140.11825349351497,139.87251812112495,139.7789523519933,139.74333877461274,139.72978961663347,139.7246247822688,139.7226573397069,139.72190926854492,139.72162646459145,139.7215193850994,139.72147882153448,139.7214634540474
2026-07-11 04:20:00+00:00,229.314,711547.7843226481,711547.5831599999,711547.7843226481,0.0,0.0,0.0,711.5475831599999,711.5477843226481,711547.5831599999,139.71760898259828,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,16.026011951900898,1.0,False,0.021,0.0,0.0,139.71045067449495,,182.0,182.0,156.5798148206328,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56443868020.23653,15.67885222784348,10.46199929552726,156.5798148206328,139.71045067449495,142.1913013145986,139.70786106667276,139.71086108223054,0.0,0.0,0.0,0.0,0.0,0.0,-0.2416402995399653,-53.70906359701185,711547.7843226481,711842.762685766,627213.4396861389,549767.293355507,549792.98107317,711842.762685766,0.0,-215758.84520960785,-162049.781612596,0.0,141.1659428274953,140.27511190732315,139.9284200354623,139.79361627194191,139.74124534309001,139.72091554297393,139.71303012812405,139.70997397447445,139.70878998826626,139.7083310708684,139.70815364715753,139.70808508063465,139.70805870246804,139.70804854998076,140.44737832779364,139.9964250675288,139.821500599285,139.7536973031995,139.727434141783,139.71726790656197,139.71333538143216,139.71181520862888,139.71122765886528,139.71100050567904,139.71091281850272,139.71087903429714,139.71086606422512,139.71086108223054,146.35348582833956,142.3221159708702,140.7356302146788,140.11229165962592,139.8677415419862,139.77193054286747,139.73444082702412,139.7197960173953,139.7140707663313,139.7118398190002,139.7109692469488,139.71063198878454,139.71050129761426,139.71045067449495
2026-07-11 04:30:00+00:00,362.796,1125734.4292919706,1125734.22024,1125734.4292919706,0.0,0.0,0.0,1125.73422024,1125.7344292919706,1125734.22024,139.70660471778865,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,23.93107286020131,1.0,False,0.021,0.0,0.0,139.6994622226579,,182.0,182.0,166.12237417479992,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56948229573.382515,15.81895265927292,10.55548385636233,166.12237417479992,139.6994622226579,144.6479153600872,139.70158849051205,139.69981783193253,0.0,0.0,0.0,0.0,0.0,0.0,-0.2506063061116442,-53.796039430073385,1125734.4292919706,1126033.8918290501,982429.1994083802,894355.1400901901,894398.6280067208,1126033.8918290501,0.0,-285431.3032524027,-231635.26382232932,0.0,142.71986500356738,140.90599440392492,140.17953414959854,139.8892240724768,139.77344516942765,139.72735783690828,139.70904459518525,139.7017798463664,139.69890222861528,139.69776333413265,139.69731301754652,139.6971355224261,139.69706585884714,139.6970385273154,141.33442445436773,140.35001915654675,139.9579973369072,139.80216545558713,139.74032588261838,139.71582432123452,139.70613106677553,139.7023017378557,139.70079079035497,139.70019497416507,139.6999602517081,139.69986801961804,139.69983194248846,139.69981783193253,150.55776734310433,144.14119944457303,141.5090112758568,140.43395865579535,139.9965881951057,139.81927244508918,139.74761635771483,139.7187439543929,139.70713976187292,139.70247689552255,139.70061425670596,139.6998733342014,139.69957900482538,139.6994622226579
2026-07-11 04:40:00+00:00,478.578,1484999.369903866,1484998.8193199998,1484999.369903866,0.0,0.0,0.0,1484.9988193199997,1484.999369903866,1484998.8193199998,139.69562839135932,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,29.605081281263608,1.0,False,0.021,0.0,0.0,139.6885084148588,,182.0,182.0,174.25299664135082,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57633590544.45021,16.009330706791726,10.682517070916678,174.25299664135082,139.6885084148588,147.69410655433515,139.69825778891686,139.68878368118632,0.0,0.0,0.0,0.0,0.0,0.0,-0.25959199958899426,-53.91416086410052,1484999.369903866,1485315.0952278273,1285152.4495584466,1196123.3852599128,1196182.4459769265,1485315.0952278273,0.0,-343046.8101150014,-289132.6492509009,0.0,144.73473859336863,141.7670629636118,140.54054409916293,140.03569285313094,139.8286514881079,139.7440254631537,139.70954078789484,139.69552777834932,139.68984854922167,139.68755088169274,139.6866233905358,139.68625017099285,139.68610042180308,139.68604054448707,142.56095366757083,140.86401962216507,140.1681130692728,139.88370035320497,139.76782445651693,139.72074835230563,139.70167332112584,139.6939629860424,139.6908534862529,139.68960131708508,139.6890980638718,139.68889634862714,139.68881577683027,139.68878368118632,154.5666611305384,146.03600927312,142.37601444916254,140.81887616646904,140.16116086314358,139.8850873551846,139.76984126408234,139.72197655351854,139.70216955690765,139.69401102121648,139.69066285848515,139.6892919497385,139.68873457943042,139.6885084148588
2026-07-11 04:50:00+00:00,574.655,1783121.767306909,1783119.9856999996,1783121.767306909,0.0,0.0,0.0,1783.1199856999997,1783.121767306909,1783119.9856999996,139.68469102466224,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,33.20667541285897,1.0,False,0.021,0.0,0.0,139.67760158214384,,182.0,182.0,180.90078196719412,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58468326943.219604,16.241201928672112,10.837237360687487,180.90078196719412,139.67760158214384,151.11522019535084,139.69860060894922,139.67776214107295,0.0,0.0,0.0,0.0,0.0,0.0,-0.2686016608677847,-54.05796767274259,1783121.767306909,1783466.4095173338,1532745.0870156165,1445213.3955507448,1445285.298955066,1783466.4095173338,0.0,-392239.0782350106,-338181.110562268,0.0,147.08356509367505,142.82535535474543,141.0066834910082,140.23494754746443,139.90933297144733,139.7726439619324,139.71552444833677,139.69175358776303,139.68189844033895,139.6778254708631,139.67614749015817,139.6754575947635,139.67517536897842,139.6750604078988,144.0639662142214,141.5260949075089,140.4526763902313,140.00115401760792,139.81215399922905,139.7333886350457,139.7006936438456,139.68717127755116,139.68159715564386,139.67930571298223,139.67836638463285,139.6779821114338,139.67782561380713,139.67776214107295,158.2808756352879,147.9536388651613,143.31616317626165,141.2614428901058,140.3611358566026,139.97034386087176,139.80208149549057,139.73013971257,139.69957830400537,139.68666547425605,139.68121825667558,139.67894076327246,139.6779939400695,139.67760158214384
2026-07-11 05:00:00+00:00,653.685,2028343.384396426,2028345.3339,2028343.384396426,1.9495035740546882,1.9495035740546882,0.0,2028.3453339,2028.343384396426,2028345.3339,139.6738061823564,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,35.18846179284549,1.0,False,0.021,0.0,0.0,139.666757578878,,182.0,182.0,186.30368198819633,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59424792137.83147,16.506886704953185,11.014520359588946,186.30368198819633,139.666757578878,154.74309909154456,139.7033871173142,139.66675788895108,0.0,0.0,0.0,0.0,0.0,0.0,-0.27763877616192956,-54.222691764869055,2028343.384396426,2028726.7479336297,1734052.5072369825,1648248.9874052429,1648331.349451306,2028726.7479336297,0.0,-434618.09024719265,-380395.3984823236,0.0,149.6594141970268,144.0497145785638,141.57216961450823,140.48814284831323,140.01764743589683,139.81487355590824,139.72802401611128,139.691031429416,139.67535360901238,139.6687381254513,139.66595785585292,139.66479275887667,139.66430721317278,139.66410569251354,145.78408331957007,142.32221589257367,140.81110293874133,140.15674077355177,139.87534608117318,139.75507898841545,139.70395770758236,139.6823344355447,139.6732290115865,139.66940955525885,139.66781328294135,139.667147851198,139.66687186768866,139.66675788895108,161.71780390580935,149.8818355566957,144.32216788662757,141.76007899943434,140.5973870616047,140.07640382143273,139.84544199272793,139.74398910366565,139.69977840618608,139.68064268049042,139.6724069728753,139.66888729677086,139.6673901441748,139.666757578878
2026-07-11 05:10:00+00:00,718.952,2230865.105072732,2230864.9188800002,2230865.105072732,0.0,0.0,0.0,2230.8649188800005,2230.865105072732,2230864.9188800002,139.66299076987787,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,35.97922720154608,1.0,False,0.021,0.0,0.0,139.65599526350803,,182.0,182.0,190.72232629309065,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60480845560.42842,16.800234877896784,11.210262263019224,190.72232629309065,139.65599526350803,158.45398543528663,139.71342554528752,139.65577698648212,0.0,0.0,0.0,0.0,0.0,0.0,-0.28670619574550615,-54.404517501459715,2230865.105072732,2231293.260578155,1898763.519650945,1814402.642294755,1814493.5551630503,2231293.260578155,0.0,-471204.22291656444,-416799.70541510475,0.0,152.378931933436,145.413173569799,142.23125230743034,140.79603550491842,140.15555144116428,139.87233500398258,139.74809449205137,139.69397458132042,139.67054715640924,139.6604624255542,139.6561419070084,139.65429859993657,139.6535163662361,139.65318599417392,147.6714012132184,143.23914564878964,141.2423011293433,140.35232633690697,139.9593201221613,139.7871579690107,139.71226971577627,139.67989756233104,139.66598254886733,139.6600311204973,139.65749677787593,139.65642156163662,139.65596769481988,139.65577698648212,164.91618582537615,151.81793162641756,145.38996038348282,142.31404449410851,140.87095300502196,140.20465196149087,139.90106050338068,139.76428141459783,139.70326355804627,139.6762518509935,139.66438662920118,139.65920673873222,139.65696138106387,139.65599526350803
2026-07-11 05:20:00+00:00,773.311,2399539.2946008993,2399537.63434,2399539.2946008993,0.0,0.0,0.0,2399.53763434,2399.539294600899,2399537.63434,139.6522650545901,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,35.918860944346676,1.0,False,0.021,0.0,0.0,139.64533752017402,,182.0,182.0,194.3728463796333,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61619143079.906265,17.116428633307297,11.421248296836184,194.3728463796333,139.64533752017402,162.15939757228344,139.72955829044045,139.64482711939513,0.0,0.0,0.0,0.0,0.0,0.0,-0.295806272061115,-54.600457893653065,2399539.2946008993,2400015.027734953,2034912.5719730493,1951665.02016063,1951762.9903567268,2400015.027734953,0.0,-502852.49527187925,-448252.0373782262,0.0,155.17873609410066,146.89275676551344,142.97837979170774,141.15906769252481,140.3248181494025,139.9466057982409,139.77681206961142,139.70123323577127,139.6678441955004,139.65319233467633,139.64680045161361,139.64402597740857,139.6428276538474,139.6423132766988,149.68515435866553,144.26482125012575,141.74488584986003,140.5894952793749,140.06589355240982,139.83096527594887,139.72646894831055,139.68034216615226,139.66011871472426,139.6513056707074,139.6474855404386,139.64583717559663,139.64512935991453,139.64482711939513,167.9111783401718,153.76025968596255,146.51587128176567,142.92253514268523,141.18273498686852,140.35640706888103,139.97007481731464,139.79182051844282,139.71049942349978,139.67377113771636,139.65731673452044,139.64998644525468,139.64675336142352,139.64533752017402
2026-07-11 05:30:00+00:00,819.025,2541386.326517719,2541385.4335,2541386.326517719,0.0,0.0,0.0,2541.3854334999996,2541.3863265177188,2541385.4335,139.641653442829,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,35.26261466433593,1.0,False,0.021,0.0,0.0,139.63481158126802,,182.0,182.0,197.42201223661937,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,62826097759.942955,17.451693822206376,11.64496009149473,197.42201223661937,139.63481158126802,165.79736730827366,139.75265460608492,139.63391787459523,0.0,0.0,0.0,0.0,0.0,0.0,-0.3049409678393404,-54.808174669352304,2541386.326517719,2541909.9565697303,2148698.8244863437,2066295.4496759856,2066399.3080638354,2541909.9565697303,0.0,-530318.8231752473,-475510.648505895,0.0,158.01100511749243,148.46878375927838,143.8081600185097,141.57737954806728,140.52703244870904,140.03920952783255,139.81526649040094,139.71348995953943,139.66764041783696,139.647145950564,139.63804783169138,139.63403294049346,139.6322705173146,139.63150223582562,151.79210729559557,145.3882216660135,142.3172118368573,140.86956015484,140.1967734971255,139.88783223394094,139.74742450416355,139.68418379393017,139.655925186663,139.64338703555467,139.63785869701348,139.63543435544938,139.63437651430112,139.63391787459523,170.73018838278068,155.70636627490887,147.69600420959347,143.58446983861114,141.53342849323639,140.53289194558536,140.05358590550236,139.82741265335255,139.72204769363643,139.67350318266614,139.6513522911003,139.6413200112044,139.63681954330454,139.63481158126802
2026-07-11 05:40:00+00:00,857.838,2661821.4604179277,2661819.84372,2661821.4604179277,0.0,0.0,0.0,2661.81984372,2661.8214604179275,2661819.84372,139.631183535347,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,34.19862921856404,1.0,False,0.021,0.0,0.0,139.62444573228262,,182.0,182.0,199.9959965268377,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64090978481.75481,17.803049578265224,11.879408609724862,199.9959965268377,139.62444573228262,169.32547524149783,139.78360538095342,139.6230607801605,0.0,0.0,0.0,0.0,0.0,0.0,-0.31411193824102607,-55.025822410114245,2661821.4604179277,2662391.6854882888,2244812.0694622598,2163051.534892819,2163160.3587631998,2662391.6854882888,0.0,-554257.1491352031,-499231.3267250889,0.0,160.83975591268637,150.12421338953038,144.71529833772544,142.05081039060184,140.7635829953666,140.15160448127682,139.86455250814063,139.73145583039042,139.67036050187792,139.64256308495834,139.6300144354537,139.6243875763535,139.62187994440833,139.6207701029105,153.9649963799812,146.5991697385063,142.95737317407648,141.193559642289,140.35354537273417,139.95907128596488,139.77602892616176,139.6919696747575,139.65371615715446,139.63644743919292,139.62870745069802,139.62525974044095,139.6237327066725,139.6230607801605,173.393726962742,157.65290934264323,148.92616947318754,144.29847003391623,141.9235103095475,140.73521518014758,140.15267142146214,139.871871260512,139.73843561232113,139.67580582872316,139.64670876666645,139.63332194079996,139.62721143108607,139.62444573228262
2026-07-11 05:50:00+00:00,891.089,2764997.522794114,2764995.70166,2764997.522794114,0.0,0.0,0.0,2764.9957016599997,2764.997522794114,2764995.70166,139.6208876886426,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,32.86467211466862,1.0,False,0.021,0.0,0.0,139.614279889446,,182.0,182.0,202.19014735616645,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,65405213920.02432,18.168114977784533,12.123005136887087,202.19014735616645,139.614279889446,172.7156188025416,139.82331672055466,139.61226986167654,0.0,0.0,0.0,0.0,0.0,0.0,-0.3233205929499336,-55.25192825344529,2764997.522794114,2765611.7239535153,2326795.662521172,2245531.27244764,2245644.3253693054,2765611.7239535153,0.0,-575219.3268376552,-519967.39858420985,0.0,163.63797808581796,151.84412803220633,145.69455463405473,142.5789039435575,141.03565649254236,140.285172631705,139.9257610714289,139.75586597155174,139.67645657218247,139.6397055046113,139.62284530977306,139.61516849173606,139.61169739512363,139.6101379024335,156.18127916076034,147.888170254618,143.6632055999365,141.56225806666836,140.53766267751126,140.04596554439385,139.8131915916429,139.70427590343567,139.65383155397052,139.63067775541154,139.62013516576263,139.6153679151714,139.61322614064483,139.61226986167654,175.9170966324362,159.5959710189685,150.20197019912416,145.0628935103759,142.3532344043528,140.96435957275858,140.2683685532051,139.92601455318962,139.76022682627183,139.68101972207785,139.64360975644377,139.62612532327205,139.61800642382693,139.614279889446
2026-07-11 06:00:00+00:00,919.809,2854114.8673682,2854112.1384599996,2854114.8673682,0.0,0.0,0.0,2854.1121384599996,2854.1148673682,2854112.1384599996,139.61080503979406,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,31.361473449020366,1.0,False,0.021,0.0,0.0,139.60435174405015,,182.0,182.0,204.07709225156196,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66761875138.87401,18.544965316353892,12.374465378959545,204.07709225156196,139.60435174405015,175.95016396268522,139.8727031771725,139.60156158291883,0.0,0.0,0.0,0.0,0.0,0.0,-0.33256814336497564,-55.485302490252394,2854114.8673682,2854769.8841777295,2397348.3039142634,2316470.6467879917,2316587.3339063954,2854769.8841777295,0.0,-593667.8527615867,-538182.5502713342,0.0,166.3854933967549,153.61535056469413,146.74072329777013,143.16091968653635,141.34423489600476,140.44121060225822,139.99997156753918,139.7874746483903,139.68640645588596,139.63885697373982,139.6167007031734,139.60646296004776,139.60176810759012,139.5996295494057,158.42218374703972,149.24629704068042,144.4322984810908,141.9761489497521,140.75043874581493,140.14975915350357,139.8598323313691,139.72170426090676,139.65663623671404,139.62628778186004,139.61225738015236,139.60582085089945,139.60288875767336,139.60156158291883,178.31192211423328,161.53136932033485,151.51890139038218,145.875872838369,142.8226554184123,141.2211934477418,140.40166434691798,139.99066113550865,139.78800414847987,139.6895165387142,139.6422562519033,139.61981867581687,139.609264886246,139.60435174405015
2026-07-11 06:10:00+00:00,944.797,2931649.458116404,2931648.40318,2931649.458116404,0.0,0.0,0.0,2931.64840318,2931.649458116404,2931648.40318,139.600975468331,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,29.762334247365516,1.0,False,0.021,0.0,0.0,139.59470523879298,,182.0,182.0,205.71249821005074,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68155292669.32824,18.932025741480068,12.632738486974768,205.71249821005074,139.59470523879298,179.0190956257742,139.9326817545287,139.59095531873345,0.0,0.0,0.0,0.0,0.0,0.0,-0.341855638767265,-55.724972413736104,2931649.458116404,2932341.6404095907,2458537.894477855,2377967.688209046,2378087.523170788,2932341.6404095907,0.0,-609979.0896525388,-554254.1172388026,0.0,169.06734987810952,155.42615695740676,147.84862727704873,143.79584799790337,141.69009488499304,140.6209216778363,140.08824461903885,139.8270506073017,139.700711635614,139.6403227936709,139.61175789642036,139.59836962911734,139.59214536871133,139.5892733294843,160.6719885555389,150.6651173443423,145.26201355127773,142.43546181102204,140.9930404538579,140.27164850020336,139.91687529347885,139.74487891284937,139.66251888795313,139.62350624514036,139.60520339310793,139.5966888564432,139.59275761914324,139.59095531873345,180.5871804590035,163.45483531763222,152.87241061012367,146.73534369166248,143.33163176756827,141.50646944157305,140.55349654381766,140.06662365207785,139.82236403996268,139.70171091561272,139.64291172714906,139.61458052348695,139.60108056997484,139.59470523879298
