timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 06:20:00+00:00,966.682,2999558.3088308806,2999556.24508,2999558.3088308806,0.0,0.0,0.0,2999.55624508,2999.5583088308804,2999556.24508,139.59144596834284,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,28.12090982288302,1.0,False,0.021,0.0,0.0,139.58539303444215,,182.0,182.0,207.14000544865723,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69580779985.7067,19.327994440474082,12.896955802740365,207.14000544865723,139.58539303444215,181.91797544632055,140.00416578812067,139.5804737699293,0.0,0.0,0.0,0.0,0.0,0.0,-0.35118399452759635,-55.970134561988225,2999558.3088308806,3000283.6460269643,2511984.859254127,2431659.7474519555,2431782.3285260815,3000283.6460269643,0.0,-624471.4520628708,-568501.3175008827,0.0,171.67264771888932,157.26607309792468,149.0131280233911,144.48243034241193,142.0738105240618,140.8254094365343,140.19161432894143,139.8753723287709,139.71989440881697,139.64442864745214,139.60820990030348,139.590998556491,139.5828899199388,139.57910180967917,162.91748532793218,152.13664746752025,146.14951032866307,142.94017236303628,141.26648408610936,140.41277441153196,139.98524253294656,139.77444311389405,139.67189050451435,139.62258054731737,139.5991156990244,139.5880512093223,139.58287573710425,139.5804737699293,182.75022532217685,165.3622649954027,154.257993680921,147.63909489558273,143.87984422510928,141.8208064655,140.72474632373732,140.15469333749826,139.86390509314043,139.71800664285976,139.6458423793353,139.61057009977787,139.59354387779075,139.58539303444215
2026-07-11 06:30:00+00:00,985.961,3059380.8435217245,3059377.82534,3059380.8435217245,0.0,0.0,0.0,3059.37782534,3059.3808435217243,3059377.82534,139.58227401485743,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,26.47575960232342,1.0,False,0.021,0.0,0.0,139.57648154702235,,182.0,182.0,208.39373504864398,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71034419920.29315,19.731783311192544,13.16639127031217,208.39373504864398,139.57648154702235,184.64637415222379,140.08805924351236,139.5701434318299,0.0,0.0,0.0,0.0,0.0,0.0,-0.36055401416719224,-56.22011783757516,3059380.8435217245,3060134.9444736494,2558955.1809947304,2478828.3505105423,2478953.3421483357,3060134.9444736494,0.0,-637401.720162889,-581181.6023253138,0.0,174.19362779654645,159.12571018574036,150.2291376946978,145.21918001613076,142.49575718047538,141.05567238584618,140.311081819073,139.93322336060027,139.7444958765571,139.6515199502568,139.60626484817666,139.58447056197136,139.57407103386058,139.5691529293559,165.14756140915622,153.6533236643351,147.091773678821,143.49001465233385,141.5716328269426,140.57421498412648,140.06584796657307,139.81105556842186,139.68518304939397,139.62377645522892,139.59415020463274,139.57999646478885,139.5732923751353,139.5701434318299,184.8070779427164,167.2497277196232,155.67120828662283,148.58478293149275,144.46680273743223,142.16470745492202,140.91623632175856,140.25565463766614,139.9132377951682,139.73881634916532,139.6513133094356,139.60797830836285,139.58677042982148,139.57648154702235
2026-07-11 06:40:00+00:00,1003.032,3112346.506077214,3112348.1140799997,3112346.506077214,1.6080027855932713,1.6080027855932713,0.0,3112.34811408,3112.346506077214,3112348.1140799997,139.57351947967803,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,24.854416411272695,1.0,False,0.021,0.0,0.0,139.5680184943855,,182.0,182.0,209.50079056349648,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72512904019.72864,20.14247333881351,13.44043166033641,209.50079056349648,139.5680184943855,187.20672550588694,140.18525149799913,139.55999368899515,0.0,0.0,0.0,0.0,0.0,0.0,-0.36996640679778636,-56.47435578356451,3112346.506077214,3113125.516584015,2600454.6024969392,2520487.402536379,2520614.521509374,3113125.516584015,0.0,-648985.3508582055,-592510.995074641,0.0,176.6249806630185,160.99663933591071,151.49163585269426,146.00440434143596,142.9561170792513,141.3125999962057,140.44760917726254,140.00138789271264,139.77507347150112,139.66196097344377,139.60614745201468,139.57891716223523,139.56576283334059,139.55946713230853,167.3528680895928,155.20798279751546,148.085642026601,144.08449453980109,141.90919562657652,140.7569794115995,140.15959166748564,139.85538701487002,139.70284783121764,139.62737774206258,139.5904768141838,139.57262201732274,139.56406191365156,139.55999368899515,186.76291284043418,169.1135650829895,157.1077208204818,149.56996196818048,145.09186323835016,142.53855573422092,141.12872965945286,140.37027241285404,139.9709777520869,139.7645950711269,139.65960360227552,139.60693380013655,139.5808254937216,139.5680184943855
2026-07-11 06:50:00+00:00,1018.217,3159466.684743456,3159466.2579799998,3159466.684743456,0.0,0.0,0.0,3159.4662579799997,3159.466684743456,3159466.2579799998,139.56524039272557,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,23.27661936978842,1.0,False,0.021,0.0,0.0,139.560081058177,,182.0,182.0,210.48334487567536,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,74013420599.60634,20.55928349989065,13.718555820714279,210.48334487567536,139.560081058177,189.60351612979645,140.29661067576907,139.55005781425197,0.0,0.0,0.0,0.0,0.0,0.0,-0.3794218013436453,-56.73236727515335,3159466.684743456,3160266.0894747465,2637304.494247388,2557464.327992194,2557593.333737988,3160266.0894747465,0.0,-659405.1230119118,-602672.7557367584,0.0,178.9633403337102,162.8713000145775,152.7956908148887,146.83622858639777,143.45488661181432,141.59696939742258,140.60211369497566,140.08064551383035,139.8121982386503,139.67613378887793,139.60809804908283,139.57448316193458,139.55804872186917,139.5500909575242,169.52556957962062,156.79385455441545,149.1278374847057,144.72290498698428,142.27972773295897,140.96200247085795,140.26735437735363,139.90811629914774,139.72535375324594,139.63368568783025,139.5882792672898,139.56603569529625,139.55524516332324,139.55005781425197,188.62244460498937,170.950476878239,158.56335183788056,150.59211383455437,145.7542306582277,142.94261333924186,141.36291045599265,140.49928672422035,140.03774345648776,139.79579167637903,139.67104669961955,139.60766195365767,139.57585181144978,139.560081058177
2026-07-11 07:00:00+00:00,1031.779,3201549.2368791853,3201548.3302599997,3201549.2368791853,0.0,0.0,0.0,3201.5483302599996,3201.549236879185,3201548.3302599997,139.55751537043665,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,21.75555432562288,1.0,False,0.021,0.0,0.0,139.55275051932637,,182.0,182.0,211.35907045541933,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75533555805.4841,20.98154327930114,14.000316338035617,211.35907045541933,139.55275051932637,191.84260550033937,140.4229795552814,139.54037411644939,0.0,0.0,0.0,0.0,0.0,0.0,-0.3889207579193214,-56.99373945405688,3201549.2368791853,3202364.5320965704,2670158.68669812,2590421.7298275414,2590552.4159169933,3202364.5320965704,0.0,-668805.8556336341,-611812.1161795773,0.0,181.20685474578823,164.74291211563346,154.13647519808126,147.71261786833443,143.99188398881222,141.90944334426345,140.7754628258748,140.1717671382548,139.85645170533743,139.69443699746498,139.61237242655298,139.57132522511645,139.55102105689912,139.54107757319005,171.65912827187404,158.40455270194826,150.2149933679184,145.40434146103746,142.68363211042393,141.19013980142702,140.3899921681998,139.9699268032139,139.7531851852362,139.64301838310848,139.58775531065413,139.5603554369632,139.54691001285312,139.54037411644939,190.38983357076256,172.75743138860418,160.0340597643163,151.64865685553153,146.4529773287212,143.37702815790126,141.61940265614575,140.64340379552362,140.11415127712667,139.8328716888504,139.68595631292249,139.61037536618986,139.5719933987328,139.55275051932637
2026-07-11 07:10:00+00:00,1043.933,3239258.85848443,3239261.46302,3239258.85848443,2.6045355703681707,2.6045355703681707,0.0,3239.26146302,3239.2588584844298,3239261.46302,139.5504299948597,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,20.299862805690026,1.0,False,0.021,0.0,0.0,139.5461204471447,,182.0,182.0,212.1424683060294,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,77071219984.23802,21.408672217843893,14.285325890341873,212.1424683060294,139.5461204471447,193.93075325699598,140.56517033757214,139.53098581625585,0.0,0.0,0.0,0.0,0.0,0.0,-0.3984637770936531,-57.258115045990046,3239258.85848443,3240085.3509657946,2699552.6298396173,2619899.558506559,2620031.7463025255,3240085.3509657946,0.0,-677311.719709259,-620053.6046632689,0.0,183.35486091214676,166.60540647321048,155.50928287884076,148.63139902488558,144.5667578452075,142.25056915808088,140.96846939736503,140.27551052457133,139.90842322376326,139.7172839234962,139.61924110590638,139.56961144923727,139.5447807541855,139.53248636300705,173.74812497142835,160.03406728077823,151.34368032704654,146.1277175607777,143.12116190123538,141.4421640869278,140.5283315092144,140.0415027282843,139.78684002012312,139.65570976269225,139.5891163886305,139.55570936930934,139.53913181618236,139.53098581625585,192.06894725368406,174.53172872612933,161.51596748929435,152.73696837861985,147.18705351495643,143.84183053287688,141.89875448202875,140.8033024202014,140.20080559562766,139.87630273970913,139.70465556241246,139.61529044466897,139.5693941328108,139.5461204471447
2026-07-11 07:20:00+00:00,1054.858,3273162.8151458297,3273161.0825199997,3273162.8151458297,0.0,0.0,0.0,3273.1610825199996,3273.16281514583,3273161.0825199997,139.54406333583034,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,18.91510995238653,1.0,False,0.021,0.0,0.0,139.54024298422098,,182.0,182.0,212.84586320938251,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,78624596438.95763,21.84016567748823,14.573247748729374,212.84586320938251,139.54024298422098,195.87529901403389,140.72396082796513,139.52194023226284,0.0,0.0,0.0,0.0,0.0,0.0,-0.40805130768378967,-57.52518354081944,3273162.8151458297,3273997.0358384503,2725942.3770500715,2646352.407159412,2646485.9414068265,3273997.0358384503,0.0,-685036.277972443,-627511.0944316236,0.0,185.40764969265012,168.45337191400662,156.90954688211463,149.5902830780647,145.1789969598737,142.6207785308238,141.181887579083,140.3926164098361,139.9687072799919,139.74510144242558,139.6289889471307,139.56952193240343,139.53943640678156,139.5243808082238,175.7881215992088,161.67676190305679,152.5104325190969,146.8917815198608,143.59242405754208,141.71876192290875,140.68316459040747,140.1235255668276,139.82682754482076,139.67210877858003,139.59258747567463,139.55223602766114,139.5319924702926,139.52194023226284,193.66353905218634,176.27102883959483,163.0053932276745,153.85440962234114,147.955299206309,144.33694204685443,142.20144721625655,140.9796295549176,140.29830998364093,139.92656235583092,139.72748965847651,139.62261913328516,139.56816737508947,139.54024298422098
2026-07-11 07:30:00+00:00,1064.703,3303709.1377487406,3303709.52682,3303709.1377487406,0.3890712591819465,0.3890712591819465,0.0,3303.7095268199996,3303.7091377487404,3303709.52682,139.53849346364274,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,17.60368919713642,1.0,False,0.021,0.0,0.0,139.53524435228013,,182.0,182.0,213.4789882111703,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80192088221.28734,22.275580061468705,14.863785915188815,213.4789882111703,139.53524435228013,197.68383444206725,140.90008954402145,139.51328945588628,0.0,0.0,0.0,0.0,0.0,0.0,-0.41768375302204097,-57.79467202950806,3303709.1377487406,3304545.8137921877,2749684.956336914,2670146.231668017,2670280.9759123614,3304545.8137921877,0.0,-692059.5099093346,-634264.8378798265,0.0,187.3662330636181,170.28199313957245,158.33285019847926,150.5868848642519,145.82793976792712,143.02038790246817,141.416409309897,140.52380418655483,140.0379004753748,139.77832838505182,139.64191456259655,139.57124894073772,139.5351065596093,139.51683092888322,177.77552831743895,163.32736495678427,153.71177019645626,147.6951321387997,144.09738358138372,142.0205313422708,140.8552451252426,140.21667044452064,139.87366624811895,139.69257835689515,139.59840685638457,139.55008449653377,139.52558180909006,139.51328945588628,195.17699222688265,177.97323886404052,164.49881665543558,154.99832571353,148.75645013883548,144.86217629098044,142.52788043375068,141.1729917300603,140.40725640782082,139.98413269147613,139.7548164617592,139.63262245459333,139.5684805092618,139.53524435228013
2026-07-11 07:40:00+00:00,1073.594,3331300.664776591,3331297.76636,3331300.664776591,0.0,0.0,0.0,3331.29776636,3331.300664776591,3331297.76636,139.53384004328245,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,16.366763864515036,1.0,False,0.021,0.0,0.0,139.53123203956312,,182.0,182.0,214.0505983065823,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,81772290400.7437,22.714525111317695,15.156679982660162,214.0505983065823,139.53123203956312,199.36407318607797,141.0942520356442,139.50509126436467,0.0,0.0,0.0,0.0,0.0,0.0,-0.42736147643045863,-58.06634045050562,3331300.664776591,3332135.15280185,2771101.565941963,2691600.8053339403,2691736.639544439,3332135.15280185,0.0,-698464.8537079166,-640398.513257411,0.0,189.23221033503984,172.08701340845963,159.77494027911038,151.61874360965328,146.51278493266224,143.4495998386322,141.6726612872197,140.66976808901066,140.11659870148324,139.8174138836038,139.6583296587198,139.57499651256512,139.5319192109587,139.50991392126247,179.7075026963736,164.9809648775755,154.9442215434796,148.53623488882124,144.635868579067,142.34798006807324,141.0452844001966,140.32160250144966,139.92788153098516,139.717494309842,139.60682577564336,139.5494145908835,139.51999758536732,139.50509126436467,196.61276442985334,179.63662551636824,165.99293100376494,156.16607857416884,149.5891566174934,145.4172458638031,142.8783798023819,141.38395731059023,140.52822439949423,140.049499884628,139.786998633195,139.64555535373765,139.5705099868698,139.53123203956312
2026-07-11 07:50:00+00:00,1081.637,3356254.957666494,3356254.7127799997,3356254.957666494,0.0,0.0,0.0,3356.25471278,3356.2549576664937,3356254.7127799997,139.5302120345354,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,15.203529722541873,1.0,False,0.021,0.0,0.0,139.5283177384747,,182.0,182.0,214.56760290861985,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83363953230.89064,23.1566536752474,15.45169830779947,214.56760290861985,139.5283177384747,200.92364819054507,141.30709766662412,139.49740941745816,0.0,0.0,0.0,0.0,0.0,0.0,-0.43708480563887375,-58.33997525049084,3356254.957666494,3357082.618960905,2790444.6666026334,2710974.541428735,2711111.3588287276,3357082.618960905,0.0,-704311.2353826682,-645971.2601321774,0.0,191.0076128137088,173.86468300901382,161.2317360234987,152.68334044828015,147.23260147187335,143.9085048316293,141.95120238311358,140.83117376018848,140.20539426120038,139.86281575762465,139.67855833687628,139.58098044397417,139.53001166210868,139.50371420398747,181.58185397138055,166.6330011760187,156.20434171783856,149.41343748335822,145.20757587795768,142.7015244180111,141.25394772258676,140.4389735643446,139.99000338319053,139.74724416713482,139.6181080571314,139.55039678240405,139.51534566809335,139.49740941745816,197.97399942968028,181.25967073312896,167.48459709352974,157.35504101199137,150.4519866387337,146.0017638062774,143.25319727162142,141.61305156879553,140.6617800889021,140.12315247712928,139.82441169812853,139.6616818865873,139.57443922616744,139.5283177384747
2026-07-11 08:00:00+00:00,1088.921,3378859.46885782,3378856.52774,3378859.46885782,0.0,0.0,0.0,3378.85652774,3378.85946885782,3378856.52774,139.5277239799055,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,14.112598263927964,1.0,False,0.021,0.0,0.0,139.52662128487165,,182.0,182.0,215.03624645447303,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,84965963020.40329,23.601656394556468,15.748634465387044,215.03624645447303,139.52662128487165,202.37004961838767,141.53922654319467,139.49031317222446,0.0,0.0,0.0,0.0,0.0,0.0,-0.4468540366577648,-58.61538611334583,3378859.46885782,3379675.575701606,2807941.6849459144,2728493.996536334,2728631.7019677614,3379675.575701606,0.0,-709659.2598471902,-651043.8737338444,0.0,192.69481426590843,175.61172632842255,162.69933798176433,153.77811662382504,147.9863396504615,144.39708391694785,142.25252163510567,141.00865494537328,140.30487280553618,139.91499832107135,139.70293609070526,139.58942776857805,139.5295301192189,139.4983226773513,183.39696314068934,168.27925640223165,157.4887306763975,150.32498527421947,145.81207720572647,143.0814888235043,141.48185125547735,140.5694188954461,140.06056397311497,139.78222572550993,139.63252955172547,139.55321211516,139.51173989671318,139.49031317222446,199.26388756870833,182.84117089462663,168.97088652972968,158.56262357223181,151.34344191268292,146.61525058388972,143.65250939696043,141.86075098657213,140.808464234786,140.20557568670233,139.86743323901047,139.68126834686706,139.58044580571791,139.52662128487165
2026-07-11 08:10:00+00:00,1095.524,3399347.0324556795,3399345.2405599994,3399347.0324556795,0.0,0.0,0.0,3399.345240559999,3399.3470324556797,3399345.2405599994,139.52649289727208,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,13.091554798415984,1.0,False,0.021,0.0,0.0,139.52625446308173,,182.0,182.0,215.46160441680365,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86577318268.59245,24.049255074609015,16.047302824992645,215.46160441680365,139.52625446308173,203.7105190809637,141.79118679550695,139.48387732660385,0.0,0.0,0.0,0.0,0.0,0.0,-0.4566694369678543,-58.89240186053716,3399347.0324556795,3400147.1683377223,2823776.864040165,2744345.974302213,2744484.482175809,3400147.1683377223,0.0,-714555.0880224505,-655662.6861619133,0.0,194.29643212704553,177.32530061538876,164.17403261280285,154.90048901260812,148.77284139211423,144.9152116492677,142.5770366591604,141.20281040166103,140.41561075779762,139.9744306123249,139.73180848669298,139.6005764243722,139.53063010417068,139.49383630394655,185.151710842055,169.9158461988939,158.7940486686322,151.26903600704978,146.44882575024445,143.4881059169396,141.72955921424995,140.71355399086013,140.14009527730073,139.8228456947234,139.65037742608362,139.55805202508222,139.50930235311498,139.48387732660385,200.48541241659146,184.38012493510251,170.44904653522158,159.78627275371366,152.26196369569823,147.25713771776918,144.0764177547674,142.12748982036624,140.96879954044155,140.29724546237657,139.9164478371262,139.7045983905938,139.5887081232492,139.52625446308173
2026-07-11 08:20:00+00:00,1101.511,3417919.448990504,3417922.5423399997,3417919.448990504,3.0933494959026575,3.0933494959026575,0.0,3417.92254234,3417.919448990504,3417922.5423399997,139.52664485286022,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,12.137569824881382,1.0,False,0.021,0.0,0.0,139.52736986277466,,182.0,182.0,215.8480889058451,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88197114013.94855,24.49919833720793,16.347535649942518,215.8480889058451,139.52736986277466,204.95200603309266,142.06347227129052,139.47818323631017,0.0,0.0,0.0,0.0,0.0,0.0,-0.46653124826363923,-59.17086777470947,3417919.448990504,3418698.2342345896,2838108.284951576,2758691.210411114,2758830.4433682,3418698.2342345896,0.0,-719038.658641099,-659867.7908663895,0.0,195.81525778404,179.00296160126965,165.6522968732301,156.0478654444068,149.59085099485304,145.46265967783532,142.9250925709593,141.41420109739556,140.53817261246868,140.0415846268744,139.7655304393974,139.6146748609811,139.5334767187113,139.49036046803073,186.84541120542212,171.53920737941243,160.11702972364967,152.2436740790667,147.1171630866592,143.9215171695053,141.99758144559624,140.8719716114021,140.2291267640515,139.869518232695,139.6719494669448,139.56511818341332,139.50816341369264,139.47818323631017,201.64147974035322,185.8757687714414,171.9165207692249,161.02348778044933,153.20594489518584,147.92677376219535,144.52495007597958,142.41365338807094,141.14328759405458,140.3986393604526,139.97184474251983,139.73196806327746,139.5994538915842,139.52736986277466
2026-07-11 08:30:00+00:00,1106.939,3434763.0539863445,3434765.30066,3434763.0539863445,2.2466736556962132,2.2466736556962132,0.0,3434.7653006600003,3434.7630539863444,3434765.30066,139.5283294851409,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,11.247785340955744,1.0,False,0.021,0.0,0.0,139.5301116419094,,182.0,182.0,216.1997913740484,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89824532781.49171,24.95125910596992,16.649181419390143,216.1997913740484,139.5301116419094,206.10116419206796,142.35652072926393,139.47331860724282,0.0,0.0,0.0,0.0,0.0,0.0,-0.4764396889400116,-59.45064405823448,3434763.0539863445,3435515.428857407,2851082.3270803955,2771675.3684884175,2771815.25663018,3435515.428857407,0.0,-723150.8162854617,-663700.1722272271,0.0,197.25421590372164,180.6426377033581,167.13080248210798,157.21765884372851,150.43902573928918,146.03910075102158,143.29696136227722,141.6433477488861,140.67310825342662,140.11693336976862,139.80446510925313,139.6319816277232,139.53824419970977,139.48800790315636,188.47776346655374,173.1460893859598,161.45449451778472,153.2469244171726,147.8163264436662,144.38177405209188,142.28637138140897,141.04523898798476,140.3281830197848,139.92266350698952,139.69755344460373,139.5746222791149,139.5084619715663,139.47331860724282,202.735014238922,187.32757394865337,173.37094506159247,162.2718293828911,154.1737403635345,148.62343058432114,144.9980632754236,142.71957689813877,141.33240408140003,140.51022656061411,140.0340177811914,139.76367436878996,139.61289232680394,139.5301116419094
2026-07-11 08:40:00+00:00,1111.856,3450024.781263598,3450022.45664,3450024.781263598,0.0,0.0,0.0,3450.02245664,3450.0247812635976,3450022.45664,139.5316949970102,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,10.418802097880047,1.0,False,0.021,0.0,0.0,139.53463551531888,,182.0,182.0,216.519966289948,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,91458828342.05856,25.405230095016268,16.9521018180631,216.519966289948,139.53463551531888,207.16429614553815,142.67071208970196,139.4693777247651,0.0,0.0,0.0,0.0,0.0,0.0,-0.48639495611433337,-59.73160304593045,3450024.781263598,3450745.4649402467,2862813.8383053546,2783417.0578301637,2783557.537324012,3450745.4649402467,0.0,-726919.5306621655,-667187.9276162351,0.0,198.61630190502308,182.24259466794538,168.60641552339752,158.40729925870806,151.31594607986332,146.64411300608649,143.69284170492003,141.8907284843452,140.82095073885026,140.20094902583952,139.84898275811364,139.65276488200345,139.54511594713026,139.48689873475303,190.04879863393052,174.73354119888435,162.8033604242932,154.27676532941888,148.54545610246808,144.86883965175608,142.59632439777445,141.23389513024406,140.43778155220573,139.9827061748726,139.7275062950981,139.58678575246893,139.51034528097946,139.4693777247651,203.76873730233274,188.735167491553,174.81012435050133,163.52892053866572,155.16367284217569,149.34630789676456,145.49564171385038,143.04555068503183,141.536599604616,140.63246788446995,140.10336327514096,139.8000256190148,139.62924506232548,139.53463551531888
2026-07-11 08:50:00+00:00,1116.306,3463827.9203138314,3463830.53964,3463827.9203138314,2.6193261686712503,2.6193261686712503,0.0,3463.83053964,3463.8279203138313,3463830.53964,139.53689664104002,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,9.647074464921587,1.0,False,0.021,0.0,0.0,139.54109587669186,,182.0,182.0,216.81137061045973,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93099313523.86563,25.860920423296008,17.256169477108635,216.81137061045973,139.54109587669186,208.14733770376503,143.00636716539356,139.46646139560463,0.0,0.0,0.0,0.0,0.0,0.0,-0.4963972273012775,-60.013627121665145,3463827.9203138314,3464511.7344031027,2873399.190958519,2794014.5847622445,2794155.5968001117,3464511.7344031027,0.0,-730369.764724656,-670356.1376029908,0.0,199.9045367353295,183.80140503789252,170.07619544854185,159.61424506302345,152.22012559785676,147.27718455591713,144.11285914886443,142.15677682043784,140.98221352844803,140.29410091296717,139.89945949291555,139.67730179870125,139.55428430471582,139.48716046948368,191.55882804572636,176.29889649927856,164.16064955373568,155.33114057324792,149.30360283759413,145.38259066535548,142.9277764990844,141.43844839938103,140.5584304210471,140.05007377258724,139.76213322999587,139.60183945869102,139.51396899117967,139.46646139560463,204.74526128640653,190.09834034410767,176.23203820011986,164.792454508881,156.17404224613105,150.09453929820262,146.01750034451305,143.39180668244003,141.75629360312664,140.7658125712607,140.1802782812833,139.84133490295284,139.6487402380258,139.54109587669186
2026-07-11 09:00:00+00:00,1120.325,3476304.4059092035,3476301.2554999995,3476304.4059092035,0.0,0.0,0.0,3476.3012554999996,3476.3044059092035,3476301.2554999995,139.54408671227063,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.929589796135616,1.0,False,0.021,0.0,0.0,139.549641124246,,182.0,182.0,217.07692749990065,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94745360864.87694,26.31815579579915,17.56126809501148,217.07692749990065,139.549641124246,209.05591231994438,143.3637468755004,139.464676912379,0.0,0.0,0.0,0.0,0.0,0.0,-0.5064466621096075,-60.29660884997985,3476304.4059092035,3476946.4136018977,2882941.167217835,2803567.353004667,2803708.8438688247,3476946.4136018977,0.0,-733534.1785830529,-673237.5697330731,0.0,201.12196550944284,185.31793160301876,171.53739731974667,160.83599460099865,153.15002112989163,147.93771850707876,144.55706664841907,142.44187999251847,141.15738821878057,140.3968537288396,139.956276264549,139.70587806731422,139.56595034949993,139.48892751957808,193.00841546821687,177.83976473384868,165.5234975327492,156.40797151273492,150.08973565682254,145.9228198757707,143.28100333723413,141.6593742232904,140.6906259323998,140.1251951287971,139.80176689806976,139.62002334410158,139.51949708262765,139.464676912379,205.66728796822736,191.41710377445892,177.63486049589886,166.06020715729377,157.2031360526243,150.86719660498724,146.56338796136984,143.7585269169746,141.99187848917646,140.9107020948093,140.26516181417117,139.88792141446567,139.67160480076112,139.549641124246
2026-07-11 09:10:00+00:00,1123.944,3487529.9525457104,3487530.7953599994,3487529.9525457104,0.8428142890334129,0.8428142890334129,0.0,3487.5307953599995,3487.5299525457103,3487530.7953599994,139.55343049004537,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.262484269782902,1.0,False,0.021,0.0,0.0,139.5604678873901,,182.0,182.0,217.31839658972729,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,96396382144.9365,26.776772818037916,17.867288643828065,217.31839658972729,139.5604678873901,209.89524456446796,143.74305156798434,139.46413831332166,0.0,0.0,0.0,0.0,0.0,0.0,-0.5165434033513492,-60.5804474504501,3487529.9525457104,3488124.005505215,2891497.5059491247,2812140.6615828066,2812282.580883042,3488124.005505215,0.0,-736421.8720726231,-675841.424622173,0.0,202.27158985487242,186.7912874870541,172.98746459047535,162.07009371471,154.10404168239356,148.6250378653836,145.02544532172712,142.74637745521417,141.3469424891156,140.5096652470429,140.01981691464715,139.7387865918745,139.5803234029877,139.49234240050902,194.3983290754456,179.3540134269653,166.8891581330711,157.5051675129715,150.90274925751592,146.48923885275823,143.6562195165817,141.89711302511986,140.83485060750175,140.2084986875987,139.84674624786007,139.64158578630168,139.52710162551895,139.46413831332166,206.53713128481735,192.6915121568521,179.01689541871278,167.3300240525524,158.24923048212287,151.663293310691,147.13298732829503,144.1458427161562,142.24370663897068,141.06755094263872,140.3583996765386,139.9401047389688,139.69809580531148,139.5604678873901
2026-07-11 09:20:00+00:00,1127.192,3497612.445540481,3497609.14448,3497612.445540481,0.0,0.0,0.0,3497.60914448,3497.6124455404806,3497609.14448,139.56511840554202,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.642976755431022,1.0,False,0.021,0.0,0.0,139.57375508679579,,182.0,182.0,217.53822131989898,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98051836006.30055,27.236621112861265,18.17413078166949,217.53822131989898,139.57375508679579,210.67026985121024,144.14442099402973,139.4649666052751,0.0,0.0,0.0,0.0,0.0,0.0,-0.5266875783743057,-60.8650501377386,3497612.445540481,3498152.9331028746,2899151.9213206386,2819812.5177341932,2819954.8190778377,3498152.9331028746,0.0,-739063.1641627755,-678198.1140250369,0.0,203.35639274396394,188.2208286881648,174.42403072568106,163.31414553621798,155.08055809391163,149.33839099322122,145.51790597248973,143.07055980314536,141.55131811707037,140.63298471635252,140.09046723400826,139.77632711023247,139.59762083727813,139.49755490434018,195.72951917607676,180.83975825040227,168.25500892939763,158.62063633286368,151.74147169846782,147.08148102045521,144.0535783700262,142.15206840312763,140.99157105547417,140.3004107924829,139.89741541795965,139.66678306399183,139.53696267168436,139.4649666052751,207.35735460299298,193.92185444423973,180.3766436739567,168.59984935363718,159.31060742849812,152.4817994615568,147.7259216054667,144.5538344824818,142.5121036874913,141.23676700684197,140.4603829147178,139.9982113028985,139.72845915021156,139.57375508679579
2026-07-11 09:30:00+00:00,1130.091,3506603.75111104,3506604.5675399997,3506603.75111104,0.8164289598353207,0.8164289598353207,0.0,3506.6045675399996,3506.60375111104,3506604.5675399997,139.5793321185572,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.067399651578654,1.0,False,0.021,0.0,0.0,139.58968946877022,,182.0,182.0,217.7376695027889,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99711209372.68263,27.697558159078508,18.48169940867928,217.7376695027889,139.58968946877022,211.38554499222894,144.56793427024903,139.46728949154928,0.0,0.0,0.0,0.0,0.0,0.0,-0.5368792998601414,-61.15032891501413,3506603.75111104,3507084.8875828325,2905944.165152306,2826629.966829843,2826772.6062184805,3507084.8875828325,0.0,-741462.6102793659,-680312.2813643517,0.0,204.37927918348734,189.6061167876347,175.8449100633714,164.5658163464091,156.07791128340983,150.07695684373778,146.0342905558683,143.41466783614064,141.77092910416252,140.76725106059195,140.16861365489711,139.81880542393495,139.61806775797683,139.5047221026596,197.0030818547153,182.29534671323924,169.61855387328237,159.7522933940245,152.60467188140908,147.69910502648676,144.4731720184608,142.42460551439115,141.1612360356582,140.4013541871547,139.95412284100598,139.69587894191483,139.5492680835238,139.46728949154928,208.13009525096786,195.10842123498048,181.7127265241705,169.86770265406957,160.3855507685843,153.3216376163942,148.34175325264252,144.98253048921575,142.7973597687208,141.4187393553768,140.57149639155696,140.06257026188305,139.76295186352374,139.58968946877022
2026-07-11 09:40:00+00:00,1132.664,3514588.118313572,3514588.43216,3514588.118313572,0.3138464279472828,0.3138464279472828,0.0,3514.5884321599997,3514.588118313572,3514588.43216,139.59626145925404,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.53313828491477,1.0,False,0.021,0.0,0.0,139.60846659091564,,182.0,182.0,217.9186832771437,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101374025140.72069,28.15945142797797,18.78990609266431,217.9186832771437,139.60846659091564,212.0453549649496,145.01361030207346,139.47124148413636,0.0,0.0,0.0,0.0,0.0,0.0,-0.5471186668474809,-61.43620192403693,3514588.118313572,3515003.954104024,2911938.721965006,2832652.8788162847,2832795.815320796,3515003.954104024,0.0,-743644.3407072648,-682208.1387832279,0.0,205.34310321273423,190.94691292612416,177.24809823965396,165.82284333579506,157.09442107360744,150.83985060703725,146.5743740634311,143.7788919275423,142.00615996775676,140.9128910814923,140.2546418536618,139.86653252036692,139.64189659838945,139.51400835697703,198.22023981017844,183.71934721171476,170.9774267781746,160.8980707218058,153.49106701601667,148.3415983273878,144.91503167093794,142.7150496411856,141.34427456045387,140.51174636593944,140.01722010383486,139.72914403407668,139.56421330701656,139.47124148413636,208.85772027078147,196.25171578958037,183.0239443453608,171.13170483601272,161.47236126475985,154.18169320220727,148.97998881489406,145.4319081901675,143.09972947804968,141.61383777954853,140.6921184237367,140.1335125487937,139.8018377360593,139.60846659091564
2026-07-11 09:50:00+00:00,1134.928,3521613.6107492475,3521613.48832,3521613.6107492475,0.0,0.0,0.0,3521.61348832,3521.6136107492475,3521613.48832,139.61610099558317,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.037100174502058,1.0,False,0.021,0.0,0.0,139.6302791832011,,182.0,182.0,218.08245513945167,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103039830635.60455,28.62217517655682,19.098666929319094,218.08245513945167,139.6302791832011,212.6536651877112,145.4814083884136,139.47696384455065,0.0,0.0,0.0,0.0,0.0,0.0,-0.557405765422949,-61.722591452808594,3521613.6107492475,3521958.3017442776,2917172.288729491,2837921.8881615316,2838065.0829259176,3521958.3017442776,0.0,-745615.8102711686,-683893.21881836,0.0,206.25063464487127,192.24314989633442,178.63176382381303,167.08303887930873,158.12839368024405,151.62612908608986,147.13786657361337,144.1633716160108,142.25736418474384,141.07031766300724,140.34893534606945,139.9198236768851,139.66934667313606,139.52558504475843,199.38231956468434,185.11053557125064,172.32939274398436,162.0559247903404,154.3993298102873,149.0083809464583,145.37912822626066,143.02368498101686,141.54109411935184,140.63199793252585,140.08706079627748,139.76685514489446,139.5820010967703,139.47696384455065,209.5422963401257,197.35225604902166,184.30921206233162,172.39005926302852,162.56935503969208,155.06081733587786,149.64008106173463,145.9018946033856,143.4194298110975,141.8224111620129,140.82261956190368,140.2113699377945,139.8453832169916,139.6302791832011
2026-07-11 10:00:00+00:00,1136.899,3527728.3767660744,3527729.3830599994,3527728.3767660744,1.0062939249910414,1.0062939249910414,0.0,3527.7293830599992,3527.7283767660742,3527729.3830599994,139.63905080989895,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.576516136866445,1.0,False,0.021,0.0,0.0,139.65534098245806,,182.0,182.0,218.23018132457764,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104708195096.31978,29.085609748977717,19.40790207611002,218.23018132457764,139.65534098245806,213.2141540830407,145.9712291409746,139.48460450228774,0.0,0.0,0.0,0.0,0.0,0.0,-0.5677406693423,-62.00942351610668,3527728.3767660744,3527995.569173977,2921680.9319364093,2842473.4420098327,2842616.858041482,3527995.569173977,0.0,-747388.1346486015,-685378.7111324948,0.0,207.10455435775273,193.49491503354014,179.99424331601713,168.3442954589903,159.17812927835683,152.43479626105716,147.7244155937164,144.56819546244773,142.52486280004945,141.2399283451934,140.4518741945694,139.97899759332788,139.70066377775802,139.53963048013614,200.4907258950509,186.46787990572486,173.67234830433395,163.2238436610786,155.3280954736327,149.6988093982505,145.86537314247778,143.35075364997962,141.75207898237502,140.76251110289738,140.16399938035215,139.80929458097924,139.60284126436756,139.48460450228774,210.18585631498865,198.41066504880513,185.56758857778942,173.6410650960981,163.6748728199305,155.95783326708263,150.32143241815734,146.39236719942642,143.7566450210205,142.04478816345838,140.96336236700296,140.2964754593329,139.8938612969445,139.65534098245806
2026-07-11 10:10:00+00:00,1138.588,3532972.4108857075,3532970.2487199996,3532972.4108857075,0.0,0.0,0.0,3532.9702487199997,3532.9724108857076,3532970.2487199996,139.66532469205782,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.148745023901114,1.0,False,0.021,0.0,0.0,139.68386587699055,,182.0,182.0,218.36289910694182,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106378706386.32495,29.549640662868043,19.717535142591903,218.36289910694182,139.68386587699055,213.73022652119275,146.48291561960164,139.4943179332973,0.0,0.0,0.0,0.0,0.0,0.0,-0.5781234405580321,-62.296627294392195,3532972.4108857075,3533155.7764645442,2925494.75641359,2846338.508747204,2846482.110636347,3533155.7764645442,0.0,-748970.2931225896,-686673.6658281974,0.0,207.90744928537686,194.70243362577227,181.33403429804835,169.60458916409442,160.24192888119487,153.26480873785465,148.3336085694205,144.99340112657438,142.80894323759594,141.4221036816202,140.56383373056815,140.04437559575544,139.7360994232455,139.55632953220945,201.5469256543909,187.79052845439682,175.00432124055183,164.3998535305889,156.27596851773822,150.41218073772856,146.37361954476464,143.69645488479085,141.97758868863872,140.90367816923163,140.24839006445313,139.85674957033314,139.6269502370522,139.4943179332973,210.79033747635233,199.42761684076083,186.79825337466193,174.88311249955356,164.78728325328032,156.87154125067028,151.02339833869988,146.90315585898819,144.11152030361797,142.28127601902096,141.11470163507911,140.3891564796824,139.94754546169895,139.68386587699055
2026-07-11 10:20:00+00:00,1140.008,3537377.763904348,3537376.42352,3537377.763904348,0.0,0.0,0.0,3537.37642352,3537.377763904348,3537376.42352,139.69513724564627,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,4.751253279413419,1.0,False,0.021,0.0,0.0,139.71606979870447,,182.0,182.0,218.48147980060617,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108050967059.31047,30.01415751647513,20.02749246118743,218.48147980060617,139.71606979870447,214.20502499895863,147.01625468289285,139.5062649812205,0.0,0.0,0.0,0.0,0.0,0.0,-0.5885541296350457,-62.58413446208156,3537377.763904348,3537470.944614239,2928637.6256240993,2849541.5025207694,2849685.2561046137,3537470.944614239,0.0,-750369.8229717067,-687785.6885096251,0.0,208.6618058080489,195.86605227061855,182.64978860098154,170.86198255017806,161.31810070289623,154.11508112558928,148.9649755700303,145.43897566892696,143.10985820859787,141.61720548932269,140.68518295742297,140.11628017540687,139.77591021858828,139.57587338255857,202.5524302991177,189.07779637418233,176.32346936010836,165.58202449957898,157.241529250555,151.14773670041558,146.90366356895942,144.06094446715954,142.21795662541987,141.05587989995516,140.34058558671168,139.90951123677613,139.65455056678937,139.5062649812205,211.35757240192024,200.40383905953408,188.00050301463705,176.11468134018912,165.90498627186076,157.80072277381794,151.74529012828282,147.4340424785093,144.48415891699295,142.53215332685082,141.27697179907761,140.48973792287532,140.00671294517335,139.71606979870447
2026-07-11 10:30:00+00:00,1141.168,3540972.51208696,3540975.8339199997,3540968.9682068615,6.865713138133287,3.3218330396339297,3.5438800984993577,3540.97583392,3540.97251208696,3540975.8339199997,139.72870713381806,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,4.381689299021076,1.0,False,0.021,0.0,0.0,139.75217648290763,,182.0,182.0,218.5867142979797,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109724592449.36548,30.47905345815708,20.337702733195268,218.5867142979797,139.75217648290763,214.64144840135685,147.5709785856533,139.52061273168914,0.0,0.0,0.0,0.0,0.0,0.0,-0.5990327761125447,-62.87187886499344,3540968.9682068615,3540968.9682068615,2931130.1245010444,2852103.6567552174,2852247.528956673,3540968.9682068615,0.0,-751593.3181151818,-688721.4392501883,0.0,209.37000840293098,196.9862247665927,183.94030590160497,172.1146270174319,162.40496651112264,154.98449148903165,149.61799218009608,145.90485608079007,143.42782474076876,141.82557557926458,140.81628319525484,140.19503425837217,139.82035741822523,139.59845931273574,203.5087815615788,190.32915345365274,177.62807903963628,166.76847577190256,158.22334017810763,151.90466796553162,147.45524592856063,144.44433434594305,142.47348864506196,141.21948407914786,140.44093588664958,139.9678738497214,139.68587058504076,139.52061273168914,211.88931698488125,201.34011337264175,189.1737474812316,177.3343490046848,167.02641997400747,158.74414635196928,152.48637865491972,147.98476194994825,144.87462943342243,142.79767427136852,141.45050067705537,140.59854380844243,140.07164431542316,139.75217648290763
2026-07-11 10:40:00+00:00,1142.074,3543784.7382707624,3543787.0975599997,3543677.8233113205,109.27424867916852,2.3592892372980714,106.91495944187045,3543.78709756,3543.7847382707623,3543787.0975599997,139.76625983051846,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,4.03794985524064,1.0,False,0.021,0.0,0.0,139.7924146329842,,182.0,182.0,218.6793982565975,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111399210297.76074,30.944225082711316,20.6480969596134,218.6793982565975,139.7924146329842,215.04217763399933,148.1467667326803,139.53753433721687,0.0,0.0,0.0,0.0,0.0,0.0,-0.6095594088561644,-63.15979646171894,3543677.8233113205,3543677.8233113205,2932992.8190585333,2854045.5849887957,2854189.5437871586,3543677.8233113205,0.0,-752648.075985881,-689488.2795241621,0.0,210.03434423698943,198.06350072517913,185.20452748290228,173.3607646750743,163.50086719616309,155.8718865837679,150.29208248333654,146.39093000051602,143.76302349944547,142.04753447415428,140.95748691522314,140.28096026098746,139.86970629110786,139.62429039134753,204.4175418194115,191.54421325082123,178.91656345299273,167.9573803717471,159.21995207916098,152.68211844766205,148.02805366972441,144.84669243979437,142.74446191802787,141.3948441444828,140.54978702085933,140.0321340952631,139.7211439659839,139.53753433721687,212.38727751418304,202.23727211426308,190.31750539482422,178.5407826667767,168.1500618055117,159.70057132832878,153.2458975029108,148.55500592212712,145.28296258556404,143.07806942807875,141.63560217774227,140.71589333418885,140.1426215981486,139.7924146329842
2026-07-11 10:50:00+00:00,1142.733,3545834.500675716,3545831.9350199993,3545617.5277010645,214.40731893479824,0.0,216.97297465149313,3545.8319350199995,3545.834500675716,3545831.9350199993,139.80802478495082,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,3.7179858602772526,1.0,False,0.021,0.0,0.0,139.8370150828633,,182.0,182.0,218.76016349427658,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113074457876.90771,31.409571632474364,20.958607908058426,218.76016349427658,139.8370150828633,215.40968146161765,148.74324760637663,139.55720879514104,0.0,0.0,0.0,0.0,0.0,0.0,-0.620134046328011,-63.44782483107859,3545617.5277010645,3545617.5277010645,2934240.1006995477,2855383.109224687,2855527.1234093667,3545617.5277010645,0.0,-753538.2291227765,-690090.4042916979,0.0,210.6569991879955,199.09851180745468,186.44152922930073,174.59872988139108,164.60416788828442,156.77608696527923,150.9866221556395,146.89703662077758,144.1155982201245,142.28338017400134,141.10913646109168,140.37437905239548,139.92422544221017,139.6535751295228,205.2802827135946,192.72272144426103,180.18746005486108,169.14696938448722,160.22990971550487,153.4791895850057,148.62172209578262,145.26804264501152,143.03112390096774,141.58229785662144,140.66747999899582,140.1025902213942,139.76060921954914,139.55720879514104,212.85304891059468,203.09617853014188,191.4314018086125,179.73273925403,169.27443192263098,160.66875222294962,154.02304629719038,149.1444231178692,145.70915111708024,143.37354228806288,141.83257499612435,140.84210009796857,140.21992777938289,139.8370150828633
2026-07-11 11:00:00+00:00,1143.148,3547117.7014202736,3547119.65512,3546783.840515095,335.8146049049683,1.9536997261457145,333.8609051788226,3547.1196551199996,3547.1177014202735,3547119.65512,139.85423462893223,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,3.4194622722127406,1.0,False,0.021,0.0,0.0,139.8862138031737,,182.0,182.0,218.8291437338304,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114749971903.90494,31.87499219552915,21.269168243218417,218.8291437338304,139.8862138031737,215.74618735099585,149.36000077390642,139.57982072250576,0.0,0.0,0.0,0.0,0.0,0.0,-0.630756696567143,-63.735901434791835,3546783.840515095,3546783.840515095,2934867.656229441,2856115.2414616398,2856259.2797634965,3546783.840515095,0.0,-754260.4621863901,-690524.5607515982,0.0,211.2400338256544,200.09195107330788,187.6505104583208,175.82694742343205,165.71326190922753,157.69589168044646,151.70094154171315,147.4229677320355,144.48565527387066,142.53338701533528,141.27156279328793,140.47560892486064,139.98418611868854,139.68652712146078,206.0985640357055,193.86454067101923,181.43942586483942,170.33553443586231,161.251756938927,154.29494450821264,149.2358368049499,145.70836500271014,143.33369141309515,141.7821660144631,140.79434960007148,140.17954116784523,139.80450915456942,139.57982072250576,213.28798624174445,203.9176478898773,192.5151105292713,180.90905056082252,170.39809076518614,161.6474408555545,154.8169932632066,149.75262079213607,146.15314998207313,143.6842688229513,142.04170181962638,140.97747124431837,140.30384619802618,139.8862138031737
2026-07-11 11:10:00+00:00,1143.322,3547662.5921061714,3547659.5666799997,3547204.991113501,454.5755664985627,0.0,457.6009926702827,3547.65956668,3547.6625921061714,3547659.5666799997,139.90512596700572,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,3.140957354275031,1.0,False,0.021,0.0,0.0,139.94024857603475,,182.0,182.0,218.88714470527088,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116425398888.31432,32.34038858008731,21.57971244483681,218.88714470527088,139.94024857603475,216.05377459883763,149.9965591362023,139.60556007149177,0.0,0.0,0.0,0.0,0.0,0.0,-0.6414273574695355,-64.02396541435547,3547204.991113501,3547204.991113501,2934896.087816481,2856258.240773537,2856402.272763319,3547204.991113501,0.0,-754826.6837645378,-690802.7183501823,0.0,211.7854223816239,201.04457579088935,188.83079170265003,177.04393466284782,166.82657578079727,158.63008320541957,152.4343289384589,147.96846897715747,144.87326340692783,142.797804640181,141.44508428613182,140.5849645697678,140.04986149891968,139.72336459859864,206.87393663162632,194.96964375848344,182.67123516059556,171.52143098204573,162.2840419771257,155.12841229463683,149.86993590245677,146.16759605106492,143.65234984984372,141.99475124376795,140.93072321278888,140.26328568502325,139.8530903431008,139.60556007149177,213.6936287391944,204.7026125111141,193.56843565155467,182.06865029020236,171.51964953449865,162.63539312396037,155.62687958411001,150.3791669608359,146.6148769034047,144.01039707236305,142.26324843079237,141.12230650894188,140.39465878262976,139.94024857603475
2026-07-11 11:20:00+00:00,1143.257,3547457.157022081,3547457.8755799998,3546868.894002305,588.9815776948817,0.7185579189099371,588.2630197759718,3547.45787558,3547.457157022081,3547457.8755799998,139.96093729193234,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,2.8803651529367755,1.0,False,0.021,0.0,0.0,139.99935921367958,,182.0,182.0,218.9341397517744,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118100382403.69568,32.80566177880436,21.890174448462375,218.9341397517744,139.99935921367958,216.33430543684602,150.65241127034608,139.63462172361739,0.0,0.0,0.0,0.0,0.0,0.0,-0.6521460167009,-64.31195538818712,3546868.894002305,3546868.894002305,2934314.984453097,2855807.152703543,2855951.1476904587,3546868.894002305,0.0,-755229.7017000332,-690917.7463118461,0.0,212.29501867445668,201.95718420565774,189.98180287175833,178.24829934622977,167.94257240638913,159.57743217559963,153.186033919236,148.5332412565248,145.27845363434255,143.07685707107592,141.63000549516994,140.7027560250396,140.12152611406833,139.76430986183323,207.60792814118184,196.03810081926082,183.88177483126276,172.7030804036108,163.32532208834147,155.9785922566102,150.52351236618352,146.64562935701355,143.9872525359072,142.22033687055617,141.07691966622025,140.3541214098407,139.90660261632922,139.63462172361739,214.07114913520203,205.45191323392086,194.59122026305727,183.2105418151746,172.63776994051898,163.6313718976122,156.45182238845607,151.0235921910069,147.09421281825968,144.35204523247552,142.49746222009034,141.27690000967496,140.49264384203374,139.99935921367958
