timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 16:30:00+00:00,904.314,2806033.122874783,2806032.0831599995,2803762.795225992,2269.287934007589,0.0,2270.327648791019,2806.0320831599993,2806.0331228747827,2806032.0831599995,147.39569549573235,0,,,False,legacy,0,,0.0,,0,none,0.018501972198486327,0.018501972198486327,0.0,0.0,0.018501972198486327,0.11100775851201661,1.0,False,0.021,0.0,0.0,147.48256533670775,,182.0,182.0,218.2658387150405,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166688047723.73627,46.30223547881563,30.89600870786026,218.2658387150405,147.48256533670775,218.14330170879208,175.68137284526455,143.42694993801925,0.0,0.0,0.0,0.0,0.0,0.0,-1.0075093509241937,-72.66656477174402,2803762.795225992,2803762.795225992,2304268.2306705574,2245895.031364026,2246007.143862015,2803762.795225992,0.0,-630422.2161357207,-557755.6513639768,0.0,217.56836205652,215.18401879322045,210.7565733273223,204.4128784809323,196.66730278105297,188.2098814708189,179.71849530935089,171.73822244198112,164.6312983222228,158.58027939016947,153.62163345197175,149.69029258576907,146.66229566302184,144.38895800043286,216.72407917914796,213.33664628002717,207.8770939118189,200.703165104817,192.45833169028126,183.85806756689658,175.53102589263827,167.93522591379954,161.3387963509794,155.84272277321776,151.42328296643507,147.9776752264924,145.36331761412816,143.42694993801925,217.88568348363196,216.4662927776594,213.5098945333925,208.83935559268036,202.62561805710243,195.29723179110914,187.40323372571123,179.4861724550655,171.99472060315298,165.24204196220546,159.40168451812167,154.52756101434372,150.5849107576026,147.48256533670775
2026-07-11 16:40:00+00:00,873.153,2709339.7650105553,2709341.36982,2707737.4009945784,1603.9688254217617,1.6048094448633492,1602.3640159768984,2709.34136982,2709.3397650105553,2709341.36982,147.57586791038793,0,,,False,legacy,0,,0.0,,0,none,0.01791894149780274,0.01791894149780274,0.0,0.0,0.01791894149780274,0.0876137105283874,1.0,False,0.021,0.0,0.0,147.6443038924561,,182.0,182.0,218.23091541932047,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,167946298060.4732,46.65174946124256,31.12922826913872,218.23091541932047,147.6443038924561,218.1303404459319,176.38231890750205,143.6669097857574,0.0,0.0,0.0,0.0,0.0,0.0,-1.0196565046156232,-72.88292214857813,2707737.4009945784,2707737.4009945784,2225077.2878372134,2169858.638021725,2169966.8167101424,2707737.4009945784,0.0,-610653.5064330143,-537770.5842844362,0.0,217.58309167096527,215.29239260395065,211.0036871623747,204.81530525652954,197.21031651321184,188.85536669214352,180.41717136679796,172.44107749253726,165.29753990259738,159.1811994578169,154.14108092576282,150.12295166067673,147.01093896868707,144.66155215991103,216.7759630837995,213.50923355288108,208.2035594705688,201.18404722627272,193.06515766702964,184.54457890684236,176.2458417197584,168.63193359160405,161.98191015247684,156.40970306586752,151.9036914769256,148.37073350927366,145.67493150051516,143.6669097857574,217.86778238006514,216.4802159243375,213.57364761352068,208.9656488016209,202.81695734332405,195.54555105387897,187.69258319122352,179.79681212653108,172.30704614383686,165.53942174372196,159.67198863790478,154.76349358135835,150.7835199530887,147.6443038924561
2026-07-11 16:50:00+00:00,836.909,2596878.445038398,2596878.41246,2595100.8866511155,1777.5258088842966,0.0,1777.5583872823045,2596.8784124599997,2596.878445038398,2596878.41246,147.68296162696168,0,,,False,legacy,0,,0.0,,0,none,0.017217510223388674,0.017217510223388674,0.0,0.0,0.017217510223388674,0.037054975664375434,1.0,False,0.021,0.0,0.0,147.7547566473703,,182.0,182.0,218.16739542159627,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169151437095.76965,46.98651030438046,31.352603529915733,218.16739542159627,147.7547566473703,218.11439506287783,177.05283533809532,143.90010942233727,0.0,0.0,0.0,0.0,0.0,0.0,-1.0318381956384648,-73.09014613704814,2595100.8866511155,2595100.8866511155,2132421.8002067404,2081551.5929702262,2081655.2049644613,2595100.8866511155,0.0,-586535.8278237025,-513445.68168665434,0.0,217.59428185160357,215.39320559390328,211.23699780608558,205.19727537805787,197.72739808737938,189.4715883763453,181.0856546927358,173.11493719051523,165.93753388058684,159.75951769322853,154.6418873850615,150.54080766529893,147.3482172931059,144.92568365913857,216.82305062772232,213.67147878174987,208.51287515538579,201.64150905942287,193.64413155033807,185.20122424119452,176.93112222282545,169.30129143355293,162.60105179823768,156.95663788972158,152.3680137194475,148.75134705814128,145.97723194296736,143.90010942233727,217.83310802466045,216.47662797779932,213.60978886365297,209.04828564519508,202.9468638134767,195.7164076842035,187.8928084437571,180.01224498411017,172.5237337686343,165.74557216834728,159.85902021636568,154.9262602002845,150.91995617317326,147.7547566473703
2026-07-11 17:00:00+00:00,794.384,2464926.469009312,2464925.88896,2464504.4529049085,421.43605509167537,0.0,422.01610440341756,2464.92588896,2464.926469009312,2464925.88896,147.77172663417304,0,,,False,legacy,0,,0.0,,0,none,0.016372043609619143,0.016372043609619143,0.0,0.0,0.016372043609619143,0.016816737404695914,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,218.13121180028253,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,170295111338.5567,47.30419759404353,31.564586151625168,218.13121180028253,147.80324286614183,218.09722129547578,177.6882239865694,144.12353079942042,0.0,0.0,0.0,0.0,0.0,0.0,-1.04405266235122,-73.28680027653213,2464504.4529049085,2464504.4529049085,2025085.2659054138,1979312.211185204,1979410.538254946,2464504.4529049085,0.0,-558380.7149264945,-485093.9146499624,0.0,217.6027444250878,215.48682470952403,211.45630888858702,205.557785328492,198.21653734425263,190.0554705177579,181.71991943524446,173.75507032044214,166.54616068476665,160.31004556778583,155.11907125189342,150.9392916351177,147.6701018792887,145.1779194844875,216.8654818986739,213.8232962194048,208.80441599057227,202.07409273926996,194.19279926499001,185.82456575243464,177.58262001502996,169.93851830943242,163.19122019485312,157.47859861205487,152.81162830228322,149.11536260136577,146.2666210846598,144.12353079942042,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 17:10:00+00:00,744.021,2308652.61827141,2308652.5217399998,0.0,2308652.5217399998,0.0,2308652.61827141,2308.65252174,2308.65261827141,2308652.5217399998,147.79414884246953,0,,,False,legacy,0,,0.0,,0,none,0.015348495483398436,0.015348495483398436,0.0,0.0,0.0,-0.007157832778091233,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,218.09006346269769,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,170252607018.23502,47.29239083839862,31.55670787919524,,,218.07845021036817,177.67348314072385,144.11213745619017,0.0,0.0,0.0,0.0,0.0,0.0,-1.0562659108535564,-73.27949101401727,0.0,0.0,0.0,2442.611775798374,2438.957144540953,0.0,0.0,-70840.53386947632,2438.957144540953,0.0,217.5840226582726,215.46831398066809,211.43820015459735,205.54026489715477,198.19974910374177,190.03949622742007,181.70477649058728,173.74072174346733,166.5325310777277,160.2970379071299,155.1065813004755,150.92721854262462,147.65835482982365,145.16642098513796,216.8468336651523,213.80495140755528,208.7865717497887,202.056919760423,194.17641233619761,185.80901343227185,177.56788970150777,169.924550371361,163.1779251865469,157.4658733392062,152.79936847757594,149.10347141316927,146.25501400706844,144.11213745619017,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 17:20:00+00:00,683.791,2121760.9250639575,2121762.44554,0.0,2121762.44554,1.5204760427586734,2121760.9250639575,2121.76244554,2121.7609250639575,2121762.44554,147.45316190536604,0,,,False,legacy,0,,0.0,,0,none,0.014110015869140626,0.014110015869140626,0.0,0.0,0.0,-0.3235126164628639,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,217.7549375939053,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,170210106937.08362,47.280585260301,31.548830392505163,,,218.05968099745786,177.65874376504422,144.10074524923857,0.0,0.0,0.0,0.0,0.0,0.0,-1.0684779412669891,-73.27218248059731,0.0,0.0,0.0,2442.3681616444665,2438.713894934481,0.0,0.0,-70833.46858566283,2438.713894934481,0.0,217.56530275873473,215.44980509803645,211.42009322672976,205.52274621325225,198.182962537626,190.02352353028365,181.68963505620468,173.72637459753088,166.51890283001333,160.28403154376366,155.09409259471028,150.91514665420692,147.64660895191508,145.15492363255515,216.8281872915724,213.78660842537838,208.76872928874187,202.0397484943504,194.16002704176805,185.7934626632186,177.55316085710095,169.91058382636078,163.16463150419116,157.45314933548144,152.7871098755686,149.09158141090526,146.24340808707296,144.10074524923857,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 17:30:00+00:00,611.089,1896170.8156117853,1896172.50166,0.0,1896172.50166,1.68604821478948,1896170.8156117853,1896.17250166,1896.1708156117852,1896172.50166,146.99210111391324,0,,,False,legacy,0,,0.0,,0,none,0.012613426208496094,0.012613426208496094,0.0,0.0,0.0,-0.7513166214749276,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,217.30836437598293,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,170167611094.67975,47.26878085963326,31.54095369147658,,,218.04091365655808,177.6440058593839,144.0893541784523,0.0,0.0,0.0,0.0,0.0,0.0,-1.0806887537130225,-73.2648746761995,0.0,0.0,0.0,2442.1245719490253,2438.470669750124,0.0,0.0,-70826.40400644937,2438.470669750124,0.0,217.546584726288,215.43129806144498,211.4019881048039,205.5052292766102,198.16617764573826,190.00755242618982,181.67449513194612,173.7120288824902,166.50527594148804,160.27102647755783,155.08160513447368,150.90307596974452,147.63486424544607,145.14342742662453,216.80954277774862,213.7682672726916,208.75088860725427,202.02257894088123,194.14364338153828,185.7779134451201,177.53843348166296,169.89661867429285,163.15133914765366,157.44042660075402,152.77485249613923,149.07969259445548,146.23180332455797,144.0893541784523,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 17:40:00+00:00,522.751,1622066.4489412806,1622064.98794,0.0,1622064.98794,0.0,1622066.4489412806,1622.0649879399998,1622.0664489412807,1622064.98794,146.56255888929869,0,,,False,legacy,0,,0.0,,0,none,0.01079311752319336,0.01079311752319336,0.0,0.0,0.0,-1.1495358816210342,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,216.89137777493704,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,170125119490.60065,47.25697763627796,31.53307777603113,,,218.02214818748206,177.62926942359624,144.0779642437181,0.0,0.0,0.0,0.0,0.0,0.0,-1.0928983483131476,-73.25756760075106,0.0,0.0,0.0,2441.881006639349,2438.2274689151236,0.0,0.0,-70819.34013183594,2438.2274689151236,0.0,217.52786856074596,215.41279287070944,211.38388478863962,205.48771408705417,198.14939442791152,189.99158291497955,181.65935671766096,173.69768459820233,166.49165041201616,160.25802270838287,155.0691189196414,150.89100648911744,147.62312071029973,145.13193236723174,216.79090012349542,213.74992794931237,208.73304970514832,202.00541109984476,194.1272613553453,185.7623657778217,177.52370757504727,169.88265491501824,163.13804811680214,157.4277051348973,152.7625963391659,149.06780496370163,146.220199719408,144.0779642437181,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 17:50:00+00:00,415.586,1289537.7890781227,1289538.4228400001,0.0,1289538.4228400001,0.6337618774268776,1289537.7890781227,1289.53842284,1289.5377890781226,1289538.4228400001,146.2895096285854,0,,,False,legacy,0,,0.0,,0,none,0.00858292007446289,0.00858292007446289,0.0,0.0,0.0,-1.402598873595764,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,216.6195493138863,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,170082632124.4234,47.24517559011761,31.525202646090435,,,218.00338459004314,177.6145344575346,144.06657544492256,0.0,0.0,0.0,0.0,0.0,0.0,-1.1051067251888442,-73.25026125417925,0.0,0.0,0.0,2441.637465388325,2437.9842921024247,0.0,0.0,-70812.27696207682,2437.9842921024247,0.0,217.50915426192248,215.3942895256457,211.36578327805682,205.47020064440997,198.1326128839788,189.97561499649402,181.6442198131985,173.68334174452474,166.47802624146212,160.24502023610964,155.05663395008924,150.87893821220544,147.61137834635926,145.1204384542625,216.7722593286273,213.73159045505824,208.71521258224655,201.98824497107006,194.1108809630261,185.7468196611687,177.5089831371073,169.868692548398,163.1247584115044,157.4149849377848,152.7503414045267,149.05591851852543,146.20859727150756,144.06657544492256,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 18:00:00+00:00,288.714,895862.2964139213,895862.2191599999,0.0,895862.2191599999,0.0,895862.2964139213,895.8622191599999,895.8622964139213,895862.2191599999,146.07292627521485,0,,,False,legacy,0,,0.0,,0,none,0.005964408874511719,0.005964408874511719,0.0,0.0,0.0,-1.6036512835822236,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,216.39973330646092,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,170040148995.72543,47.23337472103484,31.517328301576153,,,217.98462286405453,177.59980096105244,144.05518778195244,0.0,0.0,0.0,0.0,0.0,0.0,-1.1173138844615795,-73.24295563641135,0.0,0.0,0.0,2441.3939486827585,2437.7411397988035,0.0,0.0,-70805.21449661255,2437.7411397988035,0.0,217.4904418296313,215.37578802606976,211.34768357287547,205.4526889485033,198.11583301377314,189.9596486705743,181.6290844184082,173.6690003213147,166.46440342969046,160.23201906060865,155.04415022569296,150.86687113888863,147.59963715350784,145.10894568760247,216.7536203929588,213.71325478974674,208.69737723837147,201.97108055438636,194.09450220441772,185.73127509500642,177.49426016769664,169.85473157429328,163.1114700316282,157.40226600928992,152.73808769209967,149.0440332588087,146.1969959807413,144.05518778195244,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 18:10:00+00:00,151.323,469546.3499601548,469546.18961999996,0.0,469546.18961999996,0.0,469546.3499601548,469.54618961999995,469.54634996015477,469546.18961999996,145.6498205769829,0,,,False,legacy,0,,0.0,,0,none,0.0031269607543945315,0.0031269607543945315,0.0,0.0,0.0,-1.9950508927603323,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,215.9895719712942,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169997670104.08395,47.22157502891221,31.509454742409925,,,217.96586300932955,177.58506893400312,144.04380125469444,0.0,0.0,0.0,0.0,0.0,0.0,-1.1295198262528086,-73.23565074737462,0.0,0.0,0.0,2441.1504560938192,2437.498011575459,0.0,0.0,-70798.15273579916,2437.498011575459,0.0,217.47173126368625,215.3572883717974,211.32958567291521,205.4351789991599,198.09905481712764,189.94368393706154,181.61395053313947,173.6546603284295,166.45078197656568,160.21901918175055,155.0316677463284,150.8548052690468,147.5878971316287,145.09745406713728,216.73498331630438,213.69492095319544,208.67954367334565,201.95391784962288,194.0781250793572,185.7157320791802,177.47953866666882,169.84077199256515,163.09818297704135,157.38954834928614,152.72583520176292,149.03214918443317,146.18539584699374,144.04380125469444,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 18:20:00+00:00,39.586,122833.10141622678,122832.98284,0.0,122832.98284,0.0,122833.10141622678,122.83298284,122.83310141622678,122832.98284,145.3093294100803,0,,,False,legacy,0,,0.0,,0,none,0.0008182296752929687,0.0008182296752929687,0.0,0.0,0.0,-2.30951565357924,1.0,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,215.6563473557503,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169955195449.07645,47.20977651363235,31.50158196851344,,,217.94710502568154,177.57033837624004,144.03241586303528,0.0,0.0,0.0,0.0,0.0,0.0,-1.1417245506839746,-73.22834658699631,0.0,0.0,0.0,2440.90698800658,2437.2549078174343,0.0,0.0,-70791.09167917888,2437.2549078174343,0.0,217.45302256390113,215.3387905626446,211.31148957799627,205.41767079620556,198.08227829387525,189.92772079579694,181.59881815724165,173.64032176572638,166.43716188195214,160.20602059940603,155.01918651187137,150.84274060256004,147.57615828060497,145.08596359275262,216.71634809847865,213.67658894522188,208.66171188699158,201.9367568566088,194.06174958768156,185.70019061353537,177.46481863387731,169.82681380307474,163.08489724761165,157.37683195764697,152.71358393339457,149.0202662952806,146.17379687014952,144.03241586303528,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169912725030.2801,47.197979175077805,31.493709979808333,,,217.92834891292384,177.55560928761673,144.02103160686178,0.0,0.0,0.0,0.0,0.0,0.0,-1.1539280578765085,-73.22104315520372,0.0,0.0,,,2437.011827943381,0.0,0.0,-70784.03132726034,2437.011827943381,0.0,217.43431573008976,215.3202945984273,211.29339528793844,205.40016433946604,198.06550344384905,189.91175924662159,181.58368729056434,173.62598463306284,166.4235431457144,160.19302331344582,155.00670652219767,150.8306771393083,147.56442060031995,145.07447426433416,216.69771473929615,213.65825876564364,208.64388187913187,201.91959757517344,194.04537572922789,185.68465069791736,177.4501000691757,169.8128570056832,163.07161284320696,157.3641168342459,152.70133388687276,149.00838459123284,146.16219905009328,144.02103160686178,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169870258847.2725,47.18618301313125,31.485838776216298,,,217.90959467086978,177.5408816679866,144.00964848606063,0.0,0.0,0.0,0.0,0.0,0.0,-1.1661303479518292,-73.21374045192414,0.0,0.0,,,2436.7687725926808,0.0,0.0,-70776.97167933146,2436.7687725926808,0.0,217.41561076206602,215.30180047896133,211.2753028025616,205.38265962876721,198.04873026688216,189.89579928937675,181.5685579329569,173.61164893029627,166.409925767717,160.1800273237405,154.99422777718328,150.81861487917158,147.55268409065687,145.06298608176766,216.67908323857148,213.63993041427833,208.6260536495891,201.90244000514602,194.02900350383325,185.66911233217147,177.43538297241753,169.79890160025167,163.05832976369507,157.35140297895637,152.6890850620756,148.9965040721716,146.1506023867096,144.00964848606063,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169827796899.63116,47.17438802767532,31.47796835765903,,,217.89084229933277,177.5261555172031,143.99826650051858,0.0,0.0,0.0,0.0,0.0,0.0,-1.1783314210313434,-73.20643847708489,0.0,0.0,,,2436.525741540041,0.0,0.0,-70769.91273554484,2436.525741540041,0.0,217.39690765964372,215.28330820406276,211.2572121216858,205.36515666393487,198.03195876280768,189.87984092390363,181.55343008426874,173.59731465728382,166.39630974782438,160.16703263016095,154.98175027670385,150.80655382202983,147.54094875149892,145.0514990449388,216.6604535961192,213.6216038909436,208.6082271981858,201.88528414635581,194.01263291133475,185.65357551614318,177.42066734345636,169.78494758664127,163.04504800894384,157.33869039165197,152.67683745888127,148.98462473797878,146.13900687988317,143.99826650051858,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169785339186.93356,47.16259421859266,31.470098724058214,,,217.87209179812618,177.51143083511974,143.98688565012242,0.0,0.0,0.0,0.0,0.0,0.0,-1.1905312772364456,-73.19913723061322,0.0,0.0,,,2436.2827346110134,0.0,0.0,-70762.8544960022,2436.2827346110134,0.0,217.37820642263688,215.26481777354755,211.239123245131,205.34765544479473,198.01518893145882,189.86388415004336,181.5383037443495,173.58298181388304,166.3826950859011,160.1540392325777,154.96927402063542,150.79449396776312,147.5292145827294,145.04001315373336,216.64182581175393,213.603279195457,208.59040252474466,201.86812999863213,193.99626395156952,185.63804024967783,177.40595318214582,169.77099496471317,163.03176757882116,157.32597907220617,152.6645910771679,148.97274658853615,146.12741252949857,143.98688565012242,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169742885708.75717,47.15080158576588,31.462229875335535,,,217.85334316706343,177.49670762159,143.9755059347589,0.0,0.0,0.0,0.0,0.0,0.0,-1.2027299166885184,-73.19183671243647,0.0,0.0,,,2436.039751783799,0.0,0.0,-70755.79696065267,2436.039751783799,0.0,217.35950705085918,215.2463291872317,211.2210361727172,205.3301559711728,197.99842077266857,189.84792896763733,181.52317891304858,173.5686503999513,166.36908178181181,160.14104713086164,154.9567990088538,150.78243531625142,147.5174815842316,145.02852840803698,216.62319988529038,213.58495632763623,208.5725796290883,201.85097756180426,193.97989662437465,185.62250653262092,177.39124048833952,169.7570437343286,163.01848847319488,157.31326902049253,152.65234591681363,148.9608696237255,146.1158193354405,143.9755059347589,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169700436464.67975,47.13901012907771,31.454361811412728,,,217.834596405958,177.48198587646746,143.96412735431488,0.0,0.0,0.0,0.0,0.0,0.0,-1.214927339508932,-73.18453692248193,0.0,0.0,,,2435.796793443442,0.0,0.0,-70748.74012903849,2435.796793443442,0.0,217.34080954412477,215.22784244493124,211.20295090426444,205.312658242895,197.98165428627016,189.8319753765266,181.50805559021555,173.554320415346,166.35546983542093,160.12805632488343,154.94432524123488,150.7703778673749,147.50574975588873,145.01704480773552,216.60457581654313,213.56663528729902,208.55475851103935,201.83382683570156,193.9635309295873,185.60697436481786,177.37652926189102,169.74309389534872,163.00521069193292,157.30056023638465,152.6401019776967,148.94899384342875,146.1042272975936,143.96412735431488,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169657991454.27893,47.12721984841082,31.44649453221151,,,217.8158515146233,177.46726559960558,143.9527499086771,0.0,0.0,0.0,0.0,0.0,0.0,-1.2271235458190446,-73.17723786067698,0.0,0.0,,,2435.5538593138626,0.0,0.0,-70741.68400136312,2435.5538593138626,0.0,217.3221139022475,215.20935754646226,211.1848674395929,205.29516225978705,197.9648894720968,189.81602337655255,181.49293377569984,173.53999185992464,166.34185924659317,160.11506681451388,154.9318527176546,150.75832162101338,147.49401909758413,145.00556235271466,216.58595360532692,213.54831607426303,208.53693917042048,201.81667782015336,193.9471668670447,185.5914437461141,177.361819502654,169.72914544763478,162.99193423490317,157.28785271975605,152.62785925969527,148.93711924752776,146.0926364158426,143.9527499086771,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169615550677.13226,47.11543074364785,31.438628037653576,,,217.79710849287284,177.45254679085792,143.94137359773242,0.0,0.0,0.0,0.0,0.0,0.0,-1.2393185357402028,-73.16993952694894,0.0,0.0,,,2435.310949169798,0.0,0.0,-70734.62857777913,2435.310949169798,0.0,217.30342012504133,215.19087449164076,211.1667857785223,205.27766802167494,197.9481263299816,189.80007296755642,181.47781346935113,173.52566473354455,166.32825001519305,160.10207859962372,154.91938143798882,150.74626657704715,147.48228960920108,144.99408104286016,216.5673332514564,213.52999868834593,208.51912160705442,201.79953051498902,193.93080443658394,185.57591467635515,177.3471112104821,169.715198391048,162.97865910197353,157.2751464704803,152.61561776268758,148.92524583590438,146.08104669007216,143.94137359773242,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169573114132.81766,47.10364281467157,31.430762327660688,,,217.77836734052008,177.43782945007806,143.9299984213677,0.0,0.0,0.0,0.0,0.0,0.0,-1.2515123093937401,-73.1626419212251,0.0,0.0,,,2435.0680635489116,0.0,0.0,-70727.5738576762,2435.0680635489116,0.0,217.28472821232032,215.17239328028288,211.148705920873,205.2601755283846,197.93136485975776,189.78412414937955,181.46269467101894,173.51133903606328,166.31464214108513,160.08909168008375,154.90691140211356,150.73421273535615,147.47056129062292,144.98260087805787,216.5487147547463,213.51168312936545,208.50130582076386,201.78238492003794,193.91444363804226,185.5603871553865,177.33240438522895,169.70125272544965,162.96538529301196,157.26244148843105,152.6033774865518,148.91337360844048,146.06945812016698,143.9299984213677,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169530681820.91278,47.09185606136466,31.422897402154565,,,217.75962805737854,177.42311357711955,143.91862437946975,0.0,0.0,0.0,0.0,0.0,0.0,-1.2637048669009792,-73.15534504343289,0.0,0.0,,,2434.825201971704,0.0,0.0,-70720.51984146118,2434.825201971704,0.0,217.2660381638983,215.15391391220464,211.1306278664651,205.242684779742,197.91460506125853,189.7681769218633,181.4475773805528,173.4970147673382,166.30103562413413,160.0761060557648,154.8944426099047,150.72216009582053,147.458834141733,144.97112185819364,216.5300981150113,213.4933693971394,208.48349181137152,201.76524103512952,193.89808447125685,185.54486118305365,177.3176990267483,169.68730845070095,162.95211280788638,157.24973777348185,152.5911384311662,148.90150256501795,146.0578707060118,143.91862437946975,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169488253740.99548,47.08007048360986,31.41503326105697,,,217.7408906432617,177.40839917183598,143.9072514719254,0.0,0.0,0.0,0.0,0.0,0.0,-1.275896208383229,-73.14804889349956,0.0,0.0,,,2434.5823646706267,0.0,0.0,-70713.46652882894,2434.5823646706267,0.0,217.24734997958942,215.13543638722223,211.11255161511852,205.225195775573,197.8978469343173,189.75223128484885,181.43246159780222,173.48269192722694,166.2874304642046,160.06312172653767,154.8819750612382,150.71010865832037,147.4471081624146,144.95964398315311,216.5114833320662,213.4750574914855,208.46567957870013,201.74809886009314,193.88172693606495,185.52933675920215,177.3029951348938,169.67336556666314,162.93884164646474,157.23703532550638,152.578900596409,148.88963270551872,146.0462844474914,143.9072514719254,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169445829892.64362,47.06828608128989,31.407169904289646,,,217.72215509798318,177.39368623408097,143.8958796986215,0.0,0.0,0.0,0.0,0.0,0.0,-1.2880863339617878,-73.14075347135257,0.0,0.0,,,2434.33955157311,0.0,0.0,-70706.41391977946,2434.33955157311,0.0,217.22866365920763,215.11696070515168,211.0944771666535,205.20770851570376,197.88109047876708,189.7362872381776,181.41734732261705,173.46837051558694,166.27382666116122,160.05013869227315,154.86950875598998,150.69805842273576,147.43538335255104,144.94816725282223,216.49287040572577,213.45674741222155,208.44786912257246,201.7309583947583,193.86537103230384,185.5138138836775,177.28829270951917,169.65942407319753,162.92557180861505,157.22433414437822,152.56666398215845,148.8777640298247,146.0346993444904,143.8958796986215,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169403410275.43515,47.056502854287544,31.399307331774374,,,217.70342142135652,177.37897476370816,143.884509059445,0.0,0.0,0.0,0.0,0.0,0.0,-1.300275243757941,-73.13345877691923,0.0,0.0,,,2434.0967628099315,0.0,0.0,-70699.3620141093,2434.0967628099315,0.0,217.2099792025671,215.09848686580932,211.07640452089018,205.19022299996004,197.86433569444128,189.72034478169104,181.40223455484679,173.45405053227563,166.26022421486866,160.0371569528421,154.85704369403615,150.68600938894681,147.42365971202577,144.93669166708676,216.4742593358048,213.43843915916537,208.43006044281125,201.71381963895436,193.8490167598107,185.49829255632525,177.27359175047812,169.6454839701654,162.91230329420526,157.21163422997103,152.55442858829284,148.86589653781783,146.02311539689362,143.884509059445,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169360994888.9479,47.04472080248553,31.391445543432905,,,217.6846896131953,177.36426476057113,143.87313955428272,0.0,0.0,0.0,0.0,0.0,0.0,-1.312462937892962,-73.12616481012692,0.0,0.0,,,2433.853998054168,0.0,0.0,-70692.31081207276,2433.853998054168,0.0,217.19129660948187,215.0800148690112,211.0583336776488,205.17273922816807,197.84758258117319,189.70440391523036,181.387123294341,173.43973197715067,166.24662312519163,160.0241765081154,154.84457987525266,150.67396155683372,147.41193724072215,144.92521722583257,216.45565012211804,213.4201327321347,208.41225353923934,201.69668259251085,193.83266411842285,185.48277277699097,177.2588922576244,169.63154525742812,162.89903610310336,157.19893558215847,152.54219441469044,148.85403022938002,146.01153260458585,143.87313955428272,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169318583732.75995,47.032939925766655,31.383584539187027,,,217.66595967331313,177.34955622452352,143.86177118302157,0.0,0.0,0.0,0.0,0.0,0.0,-1.3246494164881126,-73.11887157090307,0.0,0.0,,,2433.611257640121,0.0,0.0,-70685.26031326294,2433.611257640121,0.0,217.17261587976597,215.06154471457342,211.04026463674933,205.15525720015376,197.83083113879601,189.68846463863707,181.3720135409494,173.42541485006953,166.23302339199466,160.01119735796385,154.83211729951546,150.66191492627658,147.40021593852344,144.91374392894554,216.4370427644804,213.40182813094748,208.39444841167955,201.67954725525723,193.81631310797758,185.46725454552026,177.24419423081176,169.61760793484697,162.8857702351774,157.1862382008142,152.52996146122953,148.84216510439322,145.9999509674518,143.86177118302157,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169276176806.44937,47.02116022401371,31.375724318958536,,,217.6472316015236,177.33484915541905,143.85040394554846,0.0,0.0,0.0,0.0,0.0,0.0,-1.3368346796646418,-73.11157905917499,0.0,0.0,,,2433.3685415459913,0.0,0.0,-70678.21051762899,2433.3685415459913,0.0,217.1539370132336,215.04307640231235,211.02219739801225,205.13777691574313,197.8140813671432,189.67252695175256,181.3569052945217,173.41109915088975,166.2194250151427,159.99821950225837,154.8196559667006,150.64986949715558,147.38849580531323,144.90227177631147,216.41843726270668,213.3835253554215,208.37664505995468,201.66241362702303,193.7999637283122,185.45173786175872,177.22949766989393,169.6036720022833,162.8725056902954,157.17354208581185,152.5177297277884,148.8303011627394,145.9883704853763,143.85040394554846,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169233774109.59418,47.0093816971095,31.36786488266922,,,217.6285053976404,177.32014355311136,143.8390378417503,0.0,0.0,0.0,0.0,0.0,0.0,-1.3490187275437868,-73.10428727487013,0.0,0.0,,,2433.1258495466464,0.0,0.0,-70671.16142532349,2433.1258495466464,0.0,217.1352600096987,215.02460993204423,211.00413196125757,205.12029837476243,197.79733326604804,189.65659085441828,181.34179855490754,173.39678487946904,166.20582799450023,159.98524294086985,154.80719587668406,150.63782526935086,147.37677684097477,144.8908007678163,216.39983361661172,213.3652244053747,208.3588434838876,201.6452817076377,193.78361597926406,185.43622272555197,177.21480257472476,169.58973745959844,162.85924246832536,157.1608472370252,152.50549921424542,148.81843840430057,145.9767911582441,143.8390378417503,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169191375641.77246,46.997604344936796,31.360006230240884,,,217.60978106147715,177.30543941745418,143.82767287151407,0.0,0.0,0.0,0.0,0.0,0.0,-1.3612015602467729,-73.09699621791592,0.0,0.0,,,2432.883181722078,0.0,0.0,-70664.11303619384,2432.883181722078,0.0,217.11658486897568,215.00614530358516,210.98606832630566,205.1028215770375,197.78058683534383,189.64065634647557,181.32669332195658,173.3824720356647,166.1922323299321,159.9722676736692,154.794737029342,150.62578224274267,147.3650590453916,144.87933090334587,216.3812318260104,213.34692528062493,208.34104368330117,201.62815149693083,193.76726986067047,185.42070913674567,177.200108945158,169.5758043066538,162.84598056913535,157.1481536543279,152.49326992047892,148.80657682895873,145.96521298594013,143.82767287151407,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169148981402.5624,46.98582816737844,31.35214836159533,,,217.59105859284756,177.29073674830116,143.81630903472666,0.0,0.0,0.0,0.0,0.0,0.0,-1.3733831778948127,-73.08970588823972,0.0,0.0,,,2432.6405381522345,0.0,0.0,-70657.06535008749,2432.6405381522345,0.0,217.0979115908785,214.98768251675148,210.96800649297674,205.0853465223946,197.76384207486407,189.62472342776593,181.3115895955186,173.36816061933465,166.17863802130293,159.9592937005273,154.78227942455038,150.6137404172111,147.35334241844706,144.86786218278615,216.36263189071764,213.32862798099012,208.32324565801827,201.61102299473197,193.7509253723688,185.4051970951854,177.18541678104748,169.5618725433107,162.8327199925934,157.1354613375937,152.48104184636716,148.79471643659585,145.9536359683491,143.81630903472666,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169106591391.5422,46.974053164317276,31.344291276654378,,,217.5723379915653,177.27603554550606,143.80494633127506,0.0,0.0,0.0,0.0,0.0,0.0,-1.3855635806091076,-73.082416285769,0.0,0.0,,,2432.3979187646037,0.0,0.0,-70650.01836700439,2432.3979187646037,0.0,217.07924017522146,214.96922157135947,210.949946461091,205.06787321065985,197.747098984442,189.60879209813092,181.29648737544332,173.35385063033638,166.1650450684776,159.9463210213151,154.7698230621853,150.6016997926364,147.34162696002466,144.85639460602295,216.34403381054832,213.31033250628815,208.30544940786177,201.59389620087063,193.73458251419646,185.38968660071686,177.17072608224697,169.5479421694306,162.81946073856764,157.12277028669632,152.46881499178855,148.7828572270939,145.9420601053558,143.80494633127506,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169064205608.29013,46.96227933563615,31.336434975339866,,,217.55361925744404,177.26133580892258,143.7935847610462,0.0,0.0,0.0,0.0,0.0,0.0,-1.3977427685108461,-73.07512741043111,0.0,0.0,,,2432.1553236391046,0.0,0.0,-70642.972086792,2432.1553236391046,0.0,217.0605706218187,214.95076246722545,210.93188823046887,205.05040164165922,197.73035756391116,189.59286235741195,181.2813866615804,173.33954206852746,166.15145347132085,159.93334963590354,154.75736794212284,150.58966036889885,147.3299126700077,144.84492817294222,216.32543758531742,213.29203885633703,208.28765493265468,201.57677111517643,193.71824128599079,185.37417765318574,177.1560368486104,169.53401318487488,162.80620280692614,157.1100805015095,152.4565893566214,148.77099920033498,145.93048539684517,143.7935847610462,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,169021824052.38437,46.95050668121788,31.328579457573603,,,217.53490239029762,177.24663753840449,143.78222432392704,0.0,0.0,0.0,0.0,0.0,0.0,-1.409920741721205,-73.06783926215357,0.0,0.0,,,2431.9127525507065,0.0,0.0,-70635.92650960287,2431.9127525507065,0.0,217.04190293048455,214.93230520416571,210.91383180093055,205.032931815219,197.71361781310492,189.5769342054505,181.26628745377968,173.32523493376556,166.13786322969747,159.92037954416355,154.7449140642391,150.57762214587856,147.3181995482799,144.83346288342995,216.3068432148399,213.2737470309547,208.26986223221985,201.559647737479,193.70190168758919,185.35867025243772,177.14134907999153,169.52008558950496,162.79294619753696,157.097391981907,152.4443649407442,148.75914235620112,145.91891184270204,143.78222432392704,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.80324286614183,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,147.80324286614183,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,168979446723.40335,46.93873520094537,31.320724723277454,,,217.5161873899397,177.23194073380552,143.77086501980463,0.0,0.0,0.0,0.0,0.0,0.0,-1.4220975003613487,-73.06055184086374,0.0,0.0,,,2431.6702058336377,0.0,0.0,-70628.8816350301,2431.6702058336377,0.0,217.02323710103317,214.9138497819966,210.8957771722964,205.01546373116543,197.69687973185668,189.56100764208813,181.25118975189096,173.31092922590835,166.1242743434722,159.90741074596616,154.73246142841015,150.56558512345592,147.30648759472453,144.82199873737207,216.2882506989307,213.2554570299591,208.25207130638026,201.54252606760795,193.68556371882912,185.3431643983185,177.12666277624433,169.50615938318225,162.77969091026827,157.08470472776264,152.43214174403525,148.7472866945743,145.90733944281126,143.77086501980463,217.80926500323417,216.46729903203226,213.61999710415895,209.08177223296073,203.00403038982978,195.79417530436297,187.9853170321116,180.1124420009981,172.6246299370303,165.84128180910454,159.945289064417,155.00055622523115,150.9812661528876,147.80324286614183
