timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 14:40:00+00:00,1077.223,3342556.2515105107,3342558.3356199996,3342556.2515105107,2.084109488874674,2.084109488874674,0.0,3342.5583356199995,3342.5562515105107,3342558.3356199996,172.6634305816087,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,3.8592808040724265,1.0,False,0.021,0.0,0.0,172.72783228747676,,182.0,182.0,245.02109258743712,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,246045941756.7541,68.3460949324317,45.60517483322745,245.02109258743712,172.72783228747676,241.49173446771545,209.0616999259137,166.5486344822178,0.0,0.0,0.0,0.0,0.0,0.0,-2.6821638598359394,-86.31345110895657,3342556.2515105107,3342730.792221794,2616191.6775612826,2546405.0601614537,2546531.975871123,3342730.792221794,0.0,-882512.2674596277,-796198.8163506711,0.0,239.14488497371747,234.40354672117186,229.78496615060308,225.35473470061467,220.98708028151742,216.4724972897159,211.61565937700686,206.30017345475136,200.514649688232,194.3464375799256,187.9548210196072,181.53592797467408,175.2890104446415,169.39008265186217,236.75808623406195,232.03610634453415,227.51663935106438,223.15040147634352,218.74869548562356,214.09275216066482,209.01781437007952,203.45832091838196,197.45587399311026,191.14022141563143,184.69607294853427,178.32712758539492,172.22521183622183,166.5486344822178,241.187744828618,236.79613747317836,232.27410897804444,227.81547591421278,223.41096107783753,218.9267132363895,214.19357579163005,209.07946856788882,203.53155340772994,197.58733895792625,191.36180959670048,185.02076186922028,178.75002723255778,172.72783228747676
2026-07-12 14:50:00+00:00,1068.703,3316118.7787734885,3316121.2868199996,3316118.7787734885,2.508046511095017,2.508046511095017,0.0,3316.1212868199996,3316.1187787734884,3316121.2868199996,173.2993196881271,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,3.5859058379899125,1.0,False,0.021,0.0,0.0,173.36367079998607,,182.0,182.0,245.07764030570536,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,247509069522.8638,68.75251931190661,45.8763688919482,245.07764030570536,173.36367079998607,241.79592797975394,209.55132086574844,167.14412311293935,0.0,0.0,0.0,0.0,0.0,0.0,-2.6965913674178315,-86.5650454913515,3316118.7787734885,3316257.349783932,2593831.243397262,2524985.525149672,2525111.322340869,3316257.349783932,0.0,-877711.0729344143,-791146.0274430627,0.0,239.5054974716268,234.82955335391654,230.23002078108,225.79669875308488,221.42505269711995,216.91899881536534,212.0875466140416,206.81110056564384,201.0705173314389,194.9440030093538,188.5828124225536,182.17765242629238,175.92546477157578,170.00280756642906,237.16373011130204,232.47909273754732,227.96277693715223,223.58939312123744,219.18813624533732,214.5490411377453,209.50742596635843,203.99161171630706,198.0341736795326,191.75587280841378,185.33450118542035,178.96987823268685,172.85305455197948,167.14412311293935,241.44213435693607,237.16519682544677,232.69768567703136,228.2575869377542,223.85803813692323,219.38185847181882,214.66862977449136,209.58731839645858,204.0804540759911,198.17799296053218,191.9870398471757,185.66707952141618,179.4002059033975,173.36367079998607
2026-07-12 15:00:00+00:00,1059.273,3286859.790897001,3286860.5626199995,3286859.790897001,0.771722998470068,0.771722998470068,0.0,3286.8605626199997,3286.859790897001,3286860.5626199995,173.9353829079273,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,3.281182521192619,1.0,False,0.021,0.0,0.0,173.99966638802056,,182.0,182.0,245.07711050094656,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,248958029437.29922,69.15500817702757,46.14493690714227,245.07711050094656,173.99966638802056,242.0717175257105,210.0378873036276,167.741473503993,0.0,0.0,0.0,0.0,0.0,0.0,-2.7110604011555317,-86.81420242620251,3286859.790897001,3286957.783774366,2569423.6229381585,2501622.814684485,2501747.3931519105,3286957.783774366,0.0,-872024.5930486582,-785210.3906224557,0.0,239.84355290096653,235.2421926763829,230.6683101933342,226.23591627541344,221.86192380446832,217.36425549002524,212.55706462478435,207.31835008765134,201.62181874430516,195.53686102013134,189.20676302601356,182.81666996318427,176.56096088115277,170.61645672623297,237.5521012884627,232.91260806647873,228.40470654287986,224.02690937085916,219.62669892521487,215.00364874418398,209.99399564566514,204.52066841762817,198.60768727341087,192.36701144527538,185.96945864612294,179.61075434721164,173.4808916755176,167.741473503993,241.6604843832216,237.51217536651416,233.10871445195457,228.69329704300776,224.30204176327274,219.8350515948151,215.14141210027046,210.09194058554044,204.62522174900036,198.7641207856036,192.6080665029988,186.31021105462443,180.04873485797046,173.99966638802056
2026-07-12 15:10:00+00:00,1048.817,3254419.2732825056,3254416.22198,3254419.2732825056,0.0,0.0,0.0,3254.41622198,3254.4192732825054,3254416.22198,174.57144245841047,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,2.9401993323387785,1.0,False,0.021,0.0,0.0,174.63564198527155,,182.0,182.0,245.0119168580493,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,250391508780.1329,69.55319688337025,46.410635563185856,245.0119168580493,174.63564198527155,242.31601371334938,210.52146520332448,168.34049214562577,0.0,0.0,0.0,0.0,0.0,0.0,-2.72557051715372,-87.06069598913139,3254419.2732825056,3254471.6018106127,2542704.878993176,2476069.687263799,2476192.9340452636,3254471.6018106127,0.0,-865339.3637544806,-778278.6677653493,0.0,240.1566317488167,235.6398899721212,231.0987714269658,226.67170049828937,222.29731269263297,217.8081251263264,213.02423020939187,207.82201413851388,202.1686487377364,196.12505876506864,189.82664817469347,183.45288344940425,177.1953452103929,171.23084466754034,237.92132252883252,233.3353880106476,228.84157875666688,224.46243340360712,220.06413884811218,215.45652994329805,210.47759410262861,205.04559683156347,199.17649286427155,192.97365049628087,186.60088227936146,180.2496259274465,174.1085481914752,168.34049214562577,241.83838440414235,237.83436200781964,233.50546319809735,229.1214970287723,224.74230359598172,220.28594881895467,215.6118047716524,210.59334937746902,205.165919722765,199.34577096140106,193.22488440438218,186.95008415921578,180.6954797970417,174.63564198527155
2026-07-12 15:20:00+00:00,1037.196,3218354.6679556877,3218356.9562399997,3218354.6679556877,2.288284312002361,2.288284312002361,0.0,3218.35695624,3218.3546679556875,3218356.9562399997,175.207326163508,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,2.556744375690016,1.0,False,0.021,0.0,0.0,175.27142584709833,,182.0,182.0,244.8727580890394,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,251808011568.84006,69.94666988023334,46.673187576316025,244.8727580890394,175.27142584709833,242.52520213309296,211.00210034808967,168.9409893011854,0.0,0.0,0.0,0.0,0.0,0.0,-2.740121228604146,-87.30426870255545,3218354.6679556877,3218355.695216179,2513349.5057935067,2448020.463524432,2448142.249881144,3218355.695216179,0.0,-857517.7140375902,-770213.4453350347,0.0,240.44192977171184,236.0208559969931,231.52021979151115,227.10328992299523,222.73078774315107,218.25042918556204,213.48903500523392,208.32216978268323,202.71109597801367,196.70864418684818,190.44244840274408,184.08620276044047,177.82847084231577,171.845790832462,238.26924642223392,233.74601753981634,229.27245514340873,224.8953900396148,220.50016962440017,215.9076096628043,210.95827234322383,205.5664926242023,199.74066641979658,193.57580670979283,187.22871565957158,180.88637021842712,174.73585510559698,168.9409893011854,241.97038077848973,238.1284843236926,233.88589873723535,229.54091163509145,225.17805730950698,220.73414436662634,216.07964936201168,211.09153381234728,205.70259795383873,199.92298780273373,193.8374904785177,187.58663062621358,181.340312333446,175.27142584709833
2026-07-12 15:30:00+00:00,1024.244,3178169.740646597,3178167.6773599996,3178113.2607297213,54.41663027834147,0.0,56.4799168757163,3178.1676773599997,3178.169740646597,3178167.6773599996,175.84286735162348,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,2.1239881637458495,1.0,False,0.021,0.0,0.0,175.90685184509917,,182.0,182.0,244.6491902968388,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,253205833436.34442,70.3349537323179,46.93227703821931,244.6491902968388,175.90685184509917,242.69509416241223,211.47981655837154,169.54277914808674,0.0,0.0,0.0,0.0,0.0,0.0,-2.7547119998072827,-87.54462721881974,3178113.2607297213,3178113.2607297213,2480991.240950964,2417127.5604679612,2417247.739726093,3178113.2607297213,0.0,-848410.1482224478,-760865.5210036281,0.0,240.69620883337367,236.38305704218482,231.9313309519368,227.52983793164734,223.16186074073258,218.69094939595138,213.9514433398427,208.81887746319947,203.24924173960966,197.28766503844037,191.05414873652316,184.71654437522648,178.46019739336458,172.4611196426825,238.59340942911763,234.1429034378213,229.69629297164076,225.32513743558312,220.93445860655532,216.35678013532714,211.43605988718295,206.08343993084014,200.30028067228542,194.1734995705031,187.85290843659953,181.52087143427016,175.3626494157095,169.54277914808674,242.0503497960332,238.39086323430644,234.24774038776278,229.9501126870244,225.60843966537172,221.17916854739659,216.5447447757043,211.5864557621022,206.2352914318468,200.49581011064606,194.44588277195243,188.21978802009053,181.98311057958867,175.90685184509917
2026-07-12 15:40:00+00:00,1009.761,3133226.2909528147,3133227.7973399996,3133105.380059088,122.41728091146797,1.5063871848396957,120.91089372662827,3133.2277973399996,3133.226290952815,3133227.7973399996,176.47790459106875,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,1.6327124109579074,1.0,False,0.021,0.0,0.0,176.54175925750113,,182.0,182.0,244.32780657337014,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,254583007014.5446,70.71750194848461,47.18753929274416,244.32780657337014,176.54175925750113,242.82072349613307,211.95461335295903,170.14567990041138,0.0,0.0,0.0,0.0,0.0,0.0,-2.7693422386248425,-87.7814329053577,3133105.380059088,3133105.380059088,2445157.515448801,2382952.3270623633,2383070.7299056323,3133105.380059088,0.0,-837816.0830588136,-750034.6501534559,0.0,240.91566713200794,236.72414925557203,232.33060672377806,227.95039494050368,223.58997782518165,219.12942288460084,214.4113893823087,209.31217910284673,203.783158497994,197.86216785296492,191.66173795650042,185.34383093251367,179.09039084630692,173.07666053723761,238.89095622794588,234.52423478895471,230.11192404992897,225.75095579564262,221.3666209751981,216.80389754385578,211.9109626244433,206.5965097971577,200.85540391093173,194.76675041686167,188.47341574802905,182.1530204610016,175.98877406718972,170.14567990041138,242.07065384206487,238.61702624587957,234.58828372096647,230.34744433470766,226.03245552259366,221.62047093755834,217.0068387946851,212.07804535124671,206.76401813795653,201.06426968463242,195.05005939014566,188.84949813423012,182.62375846621015,176.54175925750113
2026-07-12 15:50:00+00:00,993.503,3082781.460895979,3082780.19882,3082588.445717998,191.75310200219974,0.0,193.01517798099667,3082.78019882,3082.781460895979,3082780.19882,177.11228182415238,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,1.0722423367587623,1.0,False,0.021,0.0,0.0,177.1759926057117,,182.0,182.0,243.89296583289183,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,255937252891.7134,71.09368135880928,47.43855184574339,243.89296583289183,177.1759926057117,242.8962257857438,212.4264633312505,170.7495139001973,0.0,0.0,0.0,0.0,0.0,0.0,-2.7840112875264458,-88.01429340961951,3082588.445717998,3082588.445717998,2405296.0201720055,2344974.325105527,2345090.755357658,3082588.445717998,0.0,-825511.9837699593,-737497.6903603398,0.0,241.09583516029565,237.0414189393279,232.71634081351777,228.3638900524843,224.01450932244956,219.5655365668231,214.86877385385287,209.8020959599957,204.31290838961678,198.43219675856875,192.26520777436937,185.96799073117967,179.71892333204406,173.69224797498552,239.15855379912625,234.88793594806302,230.51802885750604,226.17203379244793,221.79621239834248,217.2487779033417,212.38296027449127,207.10575841697215,201.40609867948288,195.35558146614508,189.09019757288434,182.7827145112348,176.61407786029642,170.7495139001973,242.02235105931436,238.80174106119767,234.90440286366126,230.7310036134463,226.44896338839746,222.05741097091638,217.4656221759726,212.56619718559597,207.28877487682752,201.62838889724827,195.65001700602195,189.47570609014912,183.2621452656046,177.1759926057117
2026-07-12 16:00:00+00:00,975.176,3025909.880792169,3025912.61744,3025544.6722594844,367.9451805157587,2.736647831276059,365.20853268448263,3025.9126174400003,3025.9098807921687,3025912.61744,177.79663048095273,0,,,False,legacy,0,,0.0,,0,none,0.020963470458984376,0.020963470458984376,0.0,0.0,0.020963470458984376,0.5845860671315677,1.0,False,0.021,0.0,0.0,177.8655270778141,,182.0,182.0,243.48081185287538,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,257263159703.98904,71.46198880666363,47.68431168861931,243.48081185287538,177.8655270778141,242.92767934196718,212.89410221203883,171.35164571077132,0.0,0.0,0.0,0.0,0.0,0.0,-2.798718334285343,-88.2422805533817,3025544.6722594844,3025544.6722594844,2360189.590250752,2297972.974107559,2298086.96767944,3025544.6722594844,0.0,-815699.9851334263,-727457.7045800446,0.0,241.2377833563478,237.3329415482376,233.08592877397282,228.76785192277856,224.4333079548273,219.99740274221958,215.32181890693388,210.28681473955828,204.836546629228,198.99564425816484,192.8623153971171,186.58671539587007,180.34351128913005,174.30571416289564,239.39398043058128,235.23092369627935,230.91158674430412,226.5856860657729,222.22086742670686,217.68923981379493,212.8498927431376,207.60891475550443,201.949910632804,195.93734936092943,189.7004717661608,183.40711975970348,177.23577731706655,171.35164571077132,241.96865424989068,238.98620948700267,235.23258616935055,231.1374155405033,226.89568039795978,222.5290432973591,217.9619497800074,213.09423417791533,207.85594529756276,202.23784244795456,196.29846345495073,190.15340716173688,183.95442781994035,177.8655270778141
2026-07-12 16:10:00+00:00,954.413,2961483.5496803536,2961486.2742199996,2961483.5496803536,2.724539645947516,2.724539645947516,0.0,2961.4862742199994,2961.4835496803535,2961486.2742199996,178.85876736709048,0,,,False,legacy,0,,0.0,,0,none,0.02072314453125,0.02072314453125,0.0,0.0,0.02072314453125,0.9354049109574589,1.0,False,0.021,0.0,0.0,178.91336646685517,,182.0,182.0,243.86308425292464,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,258544610679.41055,71.81794741094737,47.92183154103811,243.86308425292464,178.91336646685517,242.98320270891094,213.35065580623973,171.93870778886188,0.0,0.0,0.0,0.0,0.0,0.0,-2.8134621070348564,-88.46263649707964,2961483.5496803536,2962636.7662062347,2308111.7931308,2224104.0842277454,2224214.2621995946,2962636.7662062347,0.0,-826885.1405037199,-738422.5040066403,0.0,241.37528815907507,237.60457082292461,233.43473443664578,229.15439885827075,224.8378225499747,220.4163181429178,215.76142292255284,210.7564742376873,205.34327064128047,199.54084802999867,193.44085115385585,187.1877001261294,180.9522442880463,174.90598442370037,239.60649282379592,235.5487385291429,231.28341854181173,226.98155963833688,222.63006749931887,218.11451930733625,213.3003476594382,208.0935879172065,202.47338270349758,196.49770971073136,190.2893935715826,184.01139050763567,177.83954005521056,171.93870778886188,242.28591604423443,239.41190349419006,235.7780094243053,231.76759171251467,227.57745507826152,223.24642151903876,218.71551625111974,213.89393568130492,208.71268472985054,203.15695780983654,197.27626776268164,191.17675313488493,185.00259114557505,178.91336646685517
2026-07-12 16:20:00+00:00,930.759,2888091.2102430705,2888089.33146,2888091.2102430705,0.0,0.0,0.0,2888.08933146,2888.0912102430707,2888089.33146,179.92696844896648,0,,,False,legacy,0,,0.0,,0,none,0.020520069122314456,0.020520069122314456,0.0,0.0,0.020520069122314456,0.9557551930217301,1.0,False,0.021,0.0,0.0,179.97752816544227,,182.0,182.0,243.93895790193267,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,259791951642.12677,72.16443101170188,48.153029025033014,243.93895790193267,179.97752816544227,243.0352856581982,213.79720148290056,172.51998169880682,0.0,0.0,0.0,0.0,0.0,0.0,-2.8282416281392746,-88.67712662650852,2888091.2102430705,2889380.23448005,2248709.972394935,2167471.4860888226,2167578.731153537,2889380.23448005,0.0,-810478.6299530214,-721801.5033265129,0.0,241.50317827462652,237.85697936576187,233.76500122182918,229.5262979578624,225.23123691047604,220.82596670288478,216.19182498126474,211.2158530584223,205.83832278342348,200.07340246573136,194.00663384949377,187.7768592586604,181.55101191049832,175.49881662335758,239.80460425715532,235.84777042942554,231.63913740691126,227.36525998608911,223.02978818215664,218.53112874483696,213.74143587220897,208.56749152025753,202.98479288522478,197.04542725194779,190.86609897029317,184.60488554642248,178.43477652124747,172.51998169880682,242.46917494025007,239.76519235382366,236.28029531396587,232.37375453812567,228.24880181349326,223.96196417441254,219.47143811785352,214.6970938763225,209.57260563742773,204.0791449839597,198.25823743046396,192.20699043590244,186.0618717505356,179.97752816544227
2026-07-12 16:30:00+00:00,903.641,2803944.4094548775,2803943.80454,2803944.4094548775,0.0,0.0,0.0,2803.9438045399997,2803.9444094548776,2803943.80454,181.30064762933674,0,,,False,legacy,0,,0.0,,0,none,0.02023960876464844,0.02023960876464844,0.0,0.0,0.02023960876464844,1.2486842098789737,1.0,False,0.021,0.0,0.0,181.35400878973488,,182.0,182.0,244.28396986807718,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260990880682.33176,72.49746685620326,48.375253249097796,244.28396986807718,181.35400878973488,243.09937811237953,214.23033766427181,173.08626071451494,0.0,0.0,0.0,0.0,0.0,0.0,-2.8430555111287923,-88.88329793710784,2803944.4094548775,2805765.92183465,2180229.434039955,2086995.2792901192,2087098.3649454187,2805765.92183465,0.0,-807550.854826339,-718667.5568892312,0.0,241.62620856476093,238.08944611398135,234.07253462502493,229.87786407611915,225.60758269535498,221.22054772392298,216.60735024548333,211.65915195404324,206.3155382115368,200.58666609723724,194.5526011758378,188.3469073682625,182.13258924182523,176.07735076116953,239.98531620218782,236.12265509312272,231.97171974139792,227.72918279171822,223.4124631780801,218.931646887814,214.16567480648905,209.02278770958713,203.47573444786684,197.57147702681485,191.42107024426926,185.17785508080598,179.01183818055043,173.08626071451494,242.81044302273176,240.24424805322204,236.91592598368078,233.13482361306512,229.09730708545553,224.87318214627305,220.43825782090508,215.72528703525535,210.6725100685046,205.25775526949062,199.51388110670396,193.5273209069898,187.42476788856268,181.35400878973488
2026-07-12 16:40:00+00:00,872.334,2706801.3696843074,2706800.0619599996,2705630.9867686755,1169.075191324111,0.0,1170.382915631868,2706.8000619599998,2706.8013696843072,2706800.0619599996,182.84641356832077,0,,,False,legacy,0,,0.0,,0,none,0.019950817108154297,0.019950817108154297,0.0,0.0,0.019950817108154297,1.4103317650045994,1.0,False,0.021,0.0,0.0,182.97801347301095,,182.0,182.0,244.50970987738413,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,262138685116.33395,72.81630142120387,48.58800141114134,244.50970987738413,182.97801347301095,243.16269327221445,214.64855554017532,173.63867111793706,0.0,0.0,0.0,0.0,0.0,0.0,-2.8579022910063654,-89.08067926543762,2705630.9867686755,2705630.9867686755,2098902.3761896524,2001989.3786049348,2002088.0692690997,2705630.9867686755,0.0,-792623.5967650134,-703542.9174995758,0.0,241.73998532722402,238.30028758369954,234.35573142002974,230.20728841834352,225.96519403126453,221.59884169848414,217.00730495381188,212.08609752184628,206.77487633532218,201.0806579804685,195.07873070461042,188.8977668647484,182.69690207428275,176.6416167983652,240.14956961731403,236.37358276510028,232.28052403507473,228.07244383419203,223.77747316510414,219.31594652957125,214.57341320231558,209.46015447019346,203.9470443659865,198.07673232435593,191.95517048192488,185.7311758847402,179.5716846210178,173.63867111793706,243.11688509476656,240.73090339909396,237.5943724107234,233.97271374525204,230.05315312857525,225.91647123196572,221.55602450972324,216.9191490143832,211.95101053899936,206.62802378290093,200.9752583717775,195.0682068583964,189.0226747948387,182.97801347301095
2026-07-12 16:50:00+00:00,835.903,2593758.756126601,2593756.85482,2592362.3028890374,1394.551930962596,0.0,1396.4532375633717,2593.75685482,2593.758756126601,2593756.85482,183.2928482595588,0,,,False,legacy,0,,0.0,,0,none,0.01961035537719727,0.01961035537719727,0.0,0.0,0.01961035537719727,0.2988151558891161,1.0,False,0.021,0.0,0.0,183.36292558793443,,182.0,182.0,243.46150842810357,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,263266317385.4272,73.12953260706311,48.79701061654586,243.46150842810357,183.36292558793443,243.16077362597773,215.05677379886282,174.20457075765873,0.0,0.0,0.0,0.0,0.0,0.0,-2.8727813867584553,-89.27457451253846,2592362.3028890374,2592362.3028890374,2012240.6909786267,1968564.7420443734,1968661.6896679238,2592362.3028890374,0.0,-712975.1877336521,-623700.6132211136,0.0,241.81297750217811,238.48550565201245,234.6228371352305,230.52705769026682,226.3174629457459,221.9744521421441,217.40597044007504,212.51230450076733,207.23360632630656,201.57411275747717,195.60458205687218,189.44891233227025,183.2623702024087,177.20812774308385,240.2915653409013,236.61087728355895,232.58268601199865,228.4145354675575,224.14518188192307,219.7053350176526,214.987520744894,209.90454872098758,204.42587938289915,198.59017967597265,192.49845431111376,186.2949880440965,180.14351983286738,174.20457075765873,242.59327207312828,240.51853884985672,237.5715628473481,234.06618174236047,230.21807825154414,226.12654749838225,221.79754221472612,217.18651093914204,212.24295069480613,206.94454530707634,201.31550161822236,195.4292660131135,189.3992821016545,183.36292558793443
2026-07-12 17:00:00+00:00,793.14,2461064.3845903217,2461065.8315999997,2458766.0432889606,2299.7883110390976,1.4470096779987216,2298.341301361099,2461.0658316,2461.064384590322,2461065.8315999997,183.40583067109222,0,,,False,legacy,0,,0.0,,0,none,0.018727077484130862,0.018727077484130862,0.0,0.0,0.018727077484130862,0.04170636239453529,1.0,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,243.20247998837226,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264334552570.60123,73.42626460294478,48.99501043737213,243.20247998837226,183.485515547355,243.14285833410685,215.4446503238067,174.74863887443277,0.0,0.0,0.0,0.0,0.0,0.0,-2.8876910962643287,-89.45825703524169,2458766.0432889606,2458766.0432889606,1908776.3937911254,1869758.3910639596,1869850.2323253113,2458766.0432889606,0.0,-678374.067998891,-588915.8109636493,0.0,241.86321179701724,238.65077533097204,234.87096468729183,230.8283814231499,226.6516546754519,222.3320503255837,217.78621845894125,212.91918750348097,207.67173185637213,202.04554813573068,196.10713941067806,189.97587441265796,183.803320483902,177.75041802251684,240.4063303976503,236.82566187694647,232.86485642132305,228.73821835749797,224.4954146267346,220.07751040780488,215.38400625301128,210.3303665249012,204.884880040629,199.08252722997173,193.0196438786574,186.8361922068426,180.6928285586682,174.74863887443277,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 17:10:00+00:00,742.469,2303834.7184776505,2303836.7588600004,0.0,2303836.7588600004,2.0403823498636484,2303834.7184776505,2303.8367588600004,2303.8347184776508,2303836.7588600004,183.47428497532314,0,,,False,legacy,0,,0.0,,0,none,0.01757215118408203,0.01757215118408203,0.0,0.0,0.0,-0.009647603295263707,1.0,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,243.13321073081158,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264282669150.57843,73.41185254182734,48.98539372748375,,,243.1215892013982,215.42614380138826,174.73419120526484,0.0,0.0,0.0,0.0,0.0,0.0,-2.902599318703627,-89.44933463578899,0.0,0.0,0.0,2981.429130854289,2976.9679311279324,0.0,0.0,-86472.36670466105,2976.9679311279324,0.0,241.84207029781643,238.62995424330353,234.8505206000251,230.80834054348588,226.63203038083978,222.3128568644244,217.76747839262765,212.90093286534147,207.65400058625056,202.02837800366078,196.09056155334682,189.9599080610062,183.7879697521275,177.73567097365338,240.38533420942355,236.80502282739297,232.8446124237988,228.71838595021137,224.4760053939369,220.05854181167624,215.36550577911473,210.3123700897709,204.86742672301799,199.06565261919002,193.00337395534274,186.8205389921386,180.6777880506841,174.73419120526484,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 17:20:00+00:00,681.838,2115700.5450558937,2115702.40372,0.0,2115702.40372,1.8586641061119735,2115700.5450558937,2115.70240372,2115.7005450558936,2115702.40372,182.83558571241463,0,,,False,legacy,0,,0.0,,0,none,0.016143253326416016,0.016143253326416016,0.0,0.0,0.0,-0.6139049981208586,1.0,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,242.50768420327734,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264230790905.31094,73.39744191814192,48.975777976748056,,,243.1003221901011,215.40763912477442,174.7197449770193,0.0,0.0,0.0,0.0,0.0,0.0,-2.9175060542246984,-89.44041312642584,0.0,0.0,0.0,2981.1317686297843,2976.6710139482166,0.0,0.0,-86463.74211247762,2976.6710139482166,0.0,241.8209309072935,238.6091352323467,234.83007855185843,230.78830166269617,226.61240804354208,222.2936653175988,217.74874019541693,212.88268004787906,207.63627108459607,202.01120958408126,196.07398534942413,189.94394330176382,183.77262055135418,177.72092539557465,240.36434011537747,236.78438583638987,232.82437044541265,228.69855552100108,224.45659809699865,220.0395751074486,215.34700715041947,210.29437544955982,204.84997514614662,199.048779691419,192.98710565471933,186.80488733860838,180.66274904275656,174.7197449770193,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 17:30:00+00:00,608.612,1888485.3281233457,1888486.5192799997,0.0,1888486.5192799997,1.1911566539201885,1888485.3281233457,1888.4865192799996,1888.4853281233457,1888486.5192799997,182.02011776965756,0,,,False,legacy,0,,0.0,,0,none,0.014414909362792971,0.014414909362792971,0.0,0.0,0.0,-1.384998833118857,1.0,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,241.71532335698225,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264178917834.2827,73.3830327317452,48.96616318506936,,,243.07905730000394,215.38913629378115,174.70530018955247,0.0,0.0,0.0,0.0,0.0,0.0,-2.9324113029758756,-89.43149250706335,0.0,0.0,0.0,2980.834436363337,2976.374126682087,0.0,0.0,-86455.11838038126,2976.374126682087,0.0,241.79979362523815,238.58831829789426,234.80963854258837,230.76826478058132,226.59278766336362,222.27447568491604,217.7300038671227,212.86442905091207,207.61854335123235,201.9940428768212,196.05741079874497,189.9279801347722,183.7572728814294,177.70618128813393,240.3433481153032,236.76375090373185,232.80413048596316,228.67872706966983,224.4371927357267,220.02061029493325,215.32851036674137,210.27638260408895,204.83252530984123,199.0319084464909,192.97083897662532,186.7892372460962,180.64771153473606,174.70530018955247,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 17:40:00+00:00,519.6,1612288.9466151353,1612287.6239999998,0.0,1612287.6239999998,0.0,1612288.9466151353,1612.2876239999998,1612.2889466151353,1612287.6239999998,181.0817898412373,0,,,False,legacy,0,,0.0,,0,none,0.012311336517333987,0.012311336517333987,0.0,0.0,0.0,-2.2724148931532966,1.0,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,240.80664240685064,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264127049936.97723,73.36862498249367,48.95654935235195,,,243.05779453089508,215.3706353082243,174.69085684272062,0.0,0.0,0.0,0.0,0.0,0.0,-2.9473150651054776,-89.42257277761271,0.0,0.0,0.0,2980.5371332031064,2976.077268477791,0.0,0.0,-86446.49550913493,2976.077268477791,0.0,241.77865845144,238.56750343973908,234.7892005720113,230.74822989694187,226.57316924010908,222.2552879661851,217.71126940755843,212.84617987425892,207.60081738598305,201.97687788171,196.0408379011446,189.91201855987237,183.74192674220032,177.69143865118448,240.32235820899186,236.74311802921352,232.78389254524893,228.6589005960203,224.41778930992797,220.00164737394147,215.31001542789642,210.25839155317922,204.81507721392816,199.01503888423778,192.95457392089884,186.77358871444633,180.63267552647298,174.69085684272062,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 17:50:00+00:00,411.617,1277223.63694604,1277222.8539800001,0.0,1277222.8539800001,0.0,1277223.63694604,1277.22285398,1277.22363694604,1277222.8539800001,180.1875444168095,0,,,False,legacy,0,,0.0,,0,none,0.009756431579589846,0.009756431579589846,0.0,0.0,0.0,-3.1176267780809894,1.0,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,239.9401677528141,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264075187212.8786,73.35421867024405,48.946936478500184,,,243.0365338825629,215.35213616791975,174.67641493638004,0.0,0.0,0.0,0.0,0.0,0.0,-2.9622173407618084,-89.4136539379851,0.0,0.0,0.0,2980.2398600775487,2975.780440263741,0.0,0.0,-86437.87349772136,2975.780440263741,0.0,241.75752538568875,238.54669065767405,234.76876463992414,230.72819701157854,226.55355277358333,222.23610216121511,217.6925368165378,212.82793251773802,207.58309318867177,201.95971459857665,196.02426665645808,189.8960585769055,183.7265821335144,177.67669748457976,240.3013703962345,236.72248721262957,232.76365662306853,228.6390760998551,224.39838781940938,219.9826863442846,215.2915223337006,210.2404022966516,204.79763085823387,198.9981710044918,192.93831048737803,186.7579417435031,180.61764101781765,174.67641493638004,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 18:00:00+00:00,283.939,881045.7262154998,881045.6806600001,0.0,881045.6806600001,0.0,881045.7262154998,881.04568066,881.0457262154998,881045.6806600001,179.61486186568396,0,,,False,legacy,0,,0.0,,0,none,0.006732650756835937,0.006732650756835937,0.0,0.0,0.0,-3.658985835466382,1.0,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,239.37754804709652,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264023329661.47083,73.339813794853,48.937324563418436,,,243.01527535479588,215.33363887268345,174.66197447038704,0.0,0.0,0.0,0.0,0.0,0.0,-2.977118130093157,-89.40473598809166,0.0,0.0,0.0,2979.9426167452475,2975.4836417985352,0.0,0.0,-86429.25234629313,2975.4836417985352,0.0,241.73639442777403,238.52587995149196,234.7483307461233,230.70816612429198,226.53393826359107,222.21691826981498,217.67380609387425,212.80968698116777,207.56537075912212,201.9425530272506,196.00769706452047,189.8801001857129,183.71123905521878,177.66195778817297,240.28038467682228,236.7018584537747,232.7434227192206,228.61925358097702,224.37898826397782,219.9637272057739,215.27303108396987,210.22241483432714,204.7801862425847,198.98130480708517,192.92204867590115,186.7422963331108,180.60260800862056,174.66197447038704,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 18:10:00+00:00,146.41,454301.4798634484,454301.44539999997,0.0,454301.44539999997,0.0,454301.4798634484,454.3014454,454.30147986344844,454301.44539999997,178.56382342254724,0,,,False,legacy,0,,0.0,,0,none,0.0034728698730468756,0.0034728698730468756,0.0,0.0,0.0,-4.651327948872478,1.0,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,238.3639474059234,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263971477282.23767,73.32541035617713,48.927713607011015,,,242.9940189473824,215.31514342233135,174.64753544459793,0.0,0.0,0.0,0.0,0.0,0.0,-2.992017433247798,-89.39581892784365,0.0,0.0,0.0,2979.6454027105065,2975.1868725864915,0.0,0.0,-86420.63205525716,2975.1868725864915,0.0,241.71526557748567,238.50507132098582,234.72789889040553,230.68813723488276,226.51432570993722,222.19773629179403,217.65507723938157,212.7914432643666,207.54765009715774,201.9253931675609,195.99112912516688,189.86414338613574,183.695897507161,177.64721956181754,240.25940105054636,236.68123175244355,232.7231908335038,228.5994330391888,224.35959064344027,219.94476995822075,215.25454167852024,210.20442916602678,204.76274336680711,198.96444029185,192.90578848630636,186.72665248311384,180.58757649873212,174.64753544459793,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 18:20:00+00:00,36.621,113632.69385132354,113632.76574,0.0,113632.76574,0.07188867646618746,113632.69385132354,113.63276574,113.63269385132354,113632.76574,177.6591186402629,0,,,False,legacy,0,,0.0,,0,none,0.000868938446044922,0.000868938446044922,0.0,0.0,0.0,-5.503149252727582,1.0,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,237.4908696946548,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263919630074.66327,73.31100835407312,48.9181036091823,,,242.9727646601109,215.29664981667938,174.63309785886915,0.0,0.0,0.0,0.0,0.0,0.0,-3.0069152503739898,-89.38690275715223,0.0,0.0,0.0,2979.348218494837,2974.890133149136,0.0,0.0,-86412.0126240031,2974.890133149136,0.0,241.69413883461323,238.48426476594847,234.70746907256745,230.6681103431517,226.49471511242646,222.17855622696126,217.6363502528732,212.773201367153,207.52993120260228,201.90823501933693,195.97456283823254,189.8481881780152,183.6805574891882,177.63248280536675,240.2384195171979,236.66060710843092,232.70296096571678,228.57961447429318,224.34019495760367,219.9258146014365,215.23605411716773,210.18644529157163,204.74530223072756,198.9475774586185,192.8895299184319,186.71101019335646,180.57254648800273,174.63309785886915,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263867788038.23172,73.2966077883977,48.908494569836684,,,242.95151249276987,215.2781580555435,174.61866171305698,0.0,0.0,0.0,0.0,0.0,0.0,-3.021811581619978,-89.37798747592862,0.0,0.0,,,2974.593423346829,0.0,0.0,-86403.39405258179,2974.593423346829,0.0,241.67301419894656,238.46346028617288,234.68704129240578,230.64808544889942,226.47510647086375,222.1593780751258,217.617625134163,212.75496128934552,207.51221407527953,201.89107858240783,195.9579982035526,189.8322345611926,183.66521900114805,177.61774751867404,240.21744007656812,236.63998452153152,232.6827331156582,228.55979788609295,224.320801206275,219.90686113523253,215.21756839972832,210.16846321078268,204.72786283417247,198.9307163072229,192.8732729721159,186.6953694636831,180.5575179762829,174.61866171305698,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263815951172.4271,73.28220865900752,48.89888648887852,,,242.93026244514786,215.25966813873976,174.60422700701778,0.0,0.0,0.0,0.0,0.0,0.0,-3.036706427133992,-89.36907308408401,0.0,0.0,,,2974.2967430399003,0.0,0.0,-86394.77634104411,2974.2967430399003,0.0,241.65189167027543,238.44265788145194,234.66661554971722,230.62806255192658,226.45549978505395,222.14020183609688,217.59890188306449,212.73672303076256,207.49449871501307,201.87392385660303,195.94143522096223,189.8162825355092,183.64988204288764,177.6030137015928,240.1964627284482,236.61936399154013,232.66250728312679,228.5399832743909,224.30140938926135,219.8879095594202,215.19908452601808,210.150482923481,204.7104251769683,198.91385683749542,192.85701764719667,186.6797302939381,180.54249096342312,174.60422700701778,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263764119476.73364,73.26781096575934,48.88927936621222,,,242.90901451703334,215.2411800660841,174.58979374060797,0.0,0.0,0.0,0.0,0.0,0.0,-3.051599787064247,-89.36015958152964,0.0,0.0,,,2974.000092444767,0.0,0.0,-86386.15948908488,2974.000092444767,0.0,241.63077124838966,238.42185755157874,234.64619184429847,230.60804165203402,226.43589505480188,222.12102750968359,217.58018049939136,212.71848659122267,207.47678512162673,201.8567708417517,195.92487389029662,189.80033210080623,183.63454661425462,177.58828135397656,240.1754874726294,236.5987455182516,232.64228346792126,228.52017063898987,224.28201950636972,219.86895987381095,215.18060249585312,210.1325044294877,204.69298925894157,198.89699904926832,192.8407639435125,186.6640926839659,180.52746544927382,174.58979374060797,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263712292950.63556,73.25341470850988,48.87967320174217,,,242.8877687082149,215.2226938373926,174.57536191368393,0.0,0.0,0.0,0.0,0.0,0.0,-3.0664916615589433,-89.35124696817678,0.0,0.0,,,2973.703471370958,0.0,0.0,-86377.54349680583,2973.703471370958,0.0,241.60965293307905,238.40105929634626,234.6257701759464,230.58802274902249,226.41629227991254,222.10185509569519,217.5614609829574,212.70025197054437,207.45907329494423,201.83961953768326,195.90831421139094,189.784383256925,183.61921271509624,177.5735504756785,240.154514308903,236.57812910146066,232.62206166984035,228.50035997969266,224.26263155740716,219.85001207821622,215.16212230904952,210.11452772862393,204.67555507991878,198.88014294237385,192.82451186090162,186.6484566336109,180.51244143368552,174.57536191368393,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263660471593.61716,73.23901988711587,48.87006799537281,,,242.86652501848104,215.20420945248128,174.5609315261021,0.0,0.0,0.0,0.0,0.0,0.0,-3.0813820507662664,-89.34233524393663,0.0,0.0,,,2973.406879933129,0.0,0.0,-86368.9283640035,2973.406879933129,0.0,241.58853672413332,238.38026311554742,234.60535054445765,230.56800584269277,226.39669146019088,222.08268459394085,217.54274333357634,212.6820191685463,207.4413632347893,201.82246994422707,195.89175618408055,189.7684360037069,183.60388034526002,177.5588210665522,240.13354323706025,236.55751474096218,232.60184188868283,228.48055129630217,224.2432455421807,219.83106617244744,215.1436439654234,210.0965528207107,204.65812263972643,198.8632885166443,192.80826139920237,186.6328221427175,180.4974189165088,174.5609315261021,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263608655405.1627,73.22462650143407,48.860463747008524,,,242.8452834476204,215.18572691116623,174.54650257771894,0.0,0.0,0.0,0.0,0.0,0.0,-3.0962709548343863,-89.33342440872046,0.0,0.0,,,2973.1103179408383,0.0,0.0,-86360.31409077962,2973.1103179408383,0.0,241.56742262134242,238.35946900897537,234.58493294962912,230.54799093284564,226.3770925954417,222.06351600422983,217.5240275510618,212.6637881850469,207.4236549409857,201.80532206121242,195.8751998082006,189.75249034099315,183.58854950459337,177.54409312645112,240.11257425689243,236.536902436551,232.5816241242475,228.46074458862122,224.22386146049743,219.8121221563161,215.12516746479085,210.0785797055693,204.6406919381911,198.84643577191198,192.79201255825305,186.61718921113018,180.48239789759415,174.54650257771894,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263556844384.75665,73.21023455132129,48.85086045655376,,,242.82404399542153,215.1672462132635,174.5320750683909,0.0,0.0,0.0,0.0,0.0,0.0,-3.1111583739114597,-89.32451446243955,0.0,0.0,,,2972.8137857122492,0.0,0.0,-86351.7006767273,2972.8137857122492,0.0,241.54631062449624,238.3386769764232,234.5645173912576,230.52797801928196,226.3574956854701,222.04434932637142,217.50531363522768,212.64555901986483,207.4059484133573,201.7881758884687,195.85864508358637,189.7365462686252,183.57322019294375,177.52936665522873,240.09160736819092,236.516292188022,232.5614083763331,228.44093985645276,224.2044793121645,219.79318002963367,215.106692806968,210.06060838302076,204.62326297513934,198.82958470800918,192.77576533789198,186.6015578386934,180.46737837679214,174.5320750683909,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263505038531.88348,73.1958440366343,48.841258123912965,,,242.80280666167312,215.14876735858923,174.5176489979744,0.0,0.0,0.0,0.0,0.0,0.0,-3.1260443081456275,-89.3156054050051,0.0,0.0,,,2972.5172830568627,0.0,0.0,-86343.08812194824,2972.5172830568627,0.0,241.5252007333846,238.3178870176838,234.54410386913978,230.50796710180256,226.33790073008097,222.02518456017475,217.48660158588766,212.62733167281874,207.3882436517278,201.77103142582533,195.84209201007312,189.7206037864443,183.55789241015884,177.51464165273845,240.07064257074703,236.49568399517005,232.54119464473854,228.4211370995997,224.185099096989,219.77423979221166,215.08821999177107,210.0426388528863,204.6058357503977,198.81273532476825,192.75951973795748,186.5859280252516,180.4523603539533,174.5176489979744,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263453237846.0276,73.18145495722989,48.831656748990575,,,242.78157144616375,215.13029034695953,174.50322436632584,0.0,0.0,0.0,0.0,0.0,0.0,-3.1409287576850153,-89.30669723632845,0.0,0.0,,,2972.220809835111,0.0,0.0,-86334.47642649333,2972.220809835111,0.0,241.5040929477975,238.29709913255047,234.5236923830727,230.48795818020827,226.3183077290794,222.00602170544929,217.46789140285557,212.60910614372716,207.37054065592116,201.7538886731117,195.8255405874962,189.70466289429194,183.54256615608577,177.4999181188338,240.0496798643521,236.4750778577901,232.52098292926263,228.40133631786492,224.1657208147781,219.7553014438616,215.06974901901623,210.02467111498711,204.58841026379278,198.79588762202152,192.74327575828795,186.57029977064926,180.43734382892825,174.50322436632584,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
