timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 15:50:00+00:00,993.15,3081686.5645735594,3081684.8609999996,1840878.2044686412,1240806.6565313584,0.0,1240808.3601049182,3081.6848609999997,3081.6865645735593,3081684.8609999996,145.01805195764518,0,,,True,optimized,9,572804.653960963,0.0030740288339514924,0.0,0,none,0.0105,0.0105,0.0067809392439328615,0.0,0.0,,,False,0.021,0.014219060756067138,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,275.2036007349092,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.86482758764788,True,1840878.2044686412,1840.8782044686411,-,0.0,272124021608.73322,75.5900060024259,50.43880623748014,,,284.2898600624488,215.87863640019341,175.5515563981498,0.0,0.0,0.0,0.0,0.0,0.0,-4.931364195665234,-90.80057281562331,0.0,0.0,0.0,3029.100271246105,3024.571661143331,0.0,0.0,-87776.00115447998,3024.571661143331,0.0,265.3983469663304,242.7258643151407,235.18856629719727,230.82116867162966,226.74644984791692,222.57785328980037,218.2349330936174,213.63450452796988,208.70051994124594,203.39721986832885,197.74386911565523,191.80414838738656,185.63558508885947,179.13033366735874,250.0478233039164,237.9186151376983,232.88777411110604,228.79956593289697,224.69342340105288,220.44996480311704,215.99309621767054,211.23667084529734,206.12015138795422,200.6343861284308,194.82428539859083,188.76159624074634,182.45578873310595,175.5515563981498,251.7598646553002,238.54649574304602,233.31852888761537,229.2134238521264,225.11148393899435,220.87660781783535,216.43382379380625,211.69676280819158,206.60220659369253,201.13720799631153,195.34352253764587,189.2930456798091,183.00570963369552,176.18045763447824
2026-07-13 16:00:00+00:00,974.753,3024602.6865321887,3024600.07382,1840878.2044686412,1183721.8693513589,0.0,1183724.4820635475,3024.60007382,3024.6026865321887,3024600.07382,144.87153318917203,0,,,True,optimized,9,535808.550920214,0.002943249417808839,0.0,0,none,0.0105,0.0105,0.006895499786404598,0.0,0.0,,,False,0.021,0.014104500213595404,0.021,139.76828801449614,182.0,182.0,182.0,272.90692333068307,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.9924843751999,True,1840878.2044686412,1840.8782044686411,-,0.0,272071361260.83072,75.57537812800854,50.42904552224247,,,284.2644867667973,215.86008659283377,175.5370286508556,0.0,0.0,0.0,0.0,0.0,0.0,-4.946496115081728,-90.7915164989663,0.0,0.0,0.0,3028.798153134252,3024.2699948057416,0.0,0.0,-87767.24650416056,3024.2699948057416,0.0,265.37485800376186,242.70463677324707,235.1680905321959,230.80112851137196,226.7268160985068,222.5586353125465,218.21614827326255,213.61617854569295,208.68268606265227,203.37991492506225,197.7271280173982,191.78799969206338,185.62005161650345,179.11544899362858,250.0258654578829,237.89786707629784,232.86752782776935,228.7797274068275,224.6739944190355,220.43095905890382,215.97453499430407,211.2185840176036,206.10257486813495,200.6173567409007,194.80783548802629,188.74575099563833,182.44057239713058,175.5370286508556,251.7598646553002,238.54649574304602,233.31852888761537,229.2134238521264,225.11148393899435,220.87660781783535,216.43382379380625,211.69676280819158,206.60220659369253,201.13720799631153,195.34352253764587,189.2930456798091,183.00570963369552,176.18045763447824
2026-07-13 16:10:00+00:00,953.904,2959904.3111484754,2959906.87776,1840878.2044686412,1119028.6732913589,2.566611524671316,1119026.1066798342,2959.90687776,2959.9043111484752,2959906.87776,146.00375077907896,0,,,True,optimized,9,473145.8180585026,0.003595106358595687,0.0,0,none,0.013125000000000001,0.013125000000000001,0.008604564401779561,0.0,0.0,,,False,0.021,0.012395435598220438,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,248.46269021836258,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.91890121352924,True,1840878.2044686412,1840.8782044686411,-,0.0,272018706165.1943,75.56075171255398,50.41928578052426,,,284.23911600204457,215.84153863559686,175.52250235247138,0.0,0.0,0.0,0.0,0.0,0.0,-4.961626525262688,-90.7824610857676,0.0,0.0,0.0,3028.496065010986,3023.9683584116283,0.0,0.0,-87758.49272735596,3023.9683584116283,0.0,265.35137138408066,242.6834113486158,235.14761680945492,230.78109034991672,226.70718430735442,222.53941925207218,218.1973653264752,213.59785439121026,208.66485396276167,203.3626117077342,197.71038858883364,191.77185260733873,185.60451969337691,179.10056580441093,250.00390980197287,237.87712108432342,232.84728356379875,228.75989085944482,224.65456737484777,220.41195521029752,215.9559756221992,211.20049899384648,206.08500010134549,200.60032905182103,194.7913872181072,188.7299073308592,182.4253575787505,175.52250235247138,251.7598646553002,238.54649574304602,233.31852888761537,229.2134238521264,225.11148393899435,220.87660781783535,216.43382379380625,211.69676280819158,206.60220659369253,201.13720799631153,195.34352253764587,189.2930456798091,183.00570963369552,176.18045763447824
2026-07-13 16:20:00+00:00,930.146,2886185.6685223086,2886187.22924,2522977.3057123437,363209.9235276561,1.5607176912017167,363208.3628099648,2886.18722924,2886.185668522309,2886187.22924,143.1607933644167,0,,,True,optimized,9,442489.1978969775,0.0018235972383286161,0.0,0,none,0.007875,0.007875,0.005567000977729499,0.0,0.0022814363509629666,17.792838697537547,0.988491038752086,False,0.021,0.015432999022270502,0.021,143.3984346291475,182.0,182.0,182.0,302.0319546995821,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,258.82983274798363,True,1840878.2044686412,1840.8782044686411,-,0.0,272167661160.3083,75.60212810008564,50.44689492760449,302.0319546995821,176.8129451306138,285.04163246585114,215.86853187205318,175.57246820540232,0.0,0.0,0.0,0.0,0.0,0.0,-4.976761255008258,-90.80837847341293,682099.1012437026,682099.1012437026,505777.1547447196,339053.74496956216,339066.70366338483,682099.1012437026,0.0,-433840.77605373063,-343032.3975803177,0.0,265.66905013203916,242.77888875323853,235.17516051479302,230.79872310205874,226.7248909732494,222.55842132145915,218.218251228666,213.62130948829824,208.6914064648318,203.39241219008426,197.74316092770405,191.80706580116944,185.641987449282,179.1424032782338,250.17662254681912,237.92066473626153,232.86704471252037,228.7780473506751,224.6737856748974,220.43276970965255,215.9790468984059,211.22648481944302,206.11426616011167,200.6328070791764,194.82663334467364,188.76746427398297,182.46590743670777,175.57246820540232,254.18919555887985,239.18530442745418,233.60669198097455,229.47331064750685,225.38324514332263,221.16726204280872,216.7515367246977,212.04990896222975,206.99567324385475,201.57046124975918,195.8111542837234,189.7889605848639,183.53645497246092,176.8129451306138
2026-07-13 16:30:00+00:00,902.899,2801640.6343878736,2801641.42306,1840878.2044686412,960763.2185913587,0.7886721263639629,960762.4299192324,2801.64142306,2801.6406343878734,2801641.42306,144.78231585572854,0,,,True,optimized,9,451465.3165550665,0.002638979118958258,0.0,0,none,0.0105,0.0105,0.007193402457271995,0.0,0.0,,,False,0.021,0.013806597542728005,0.021,139.76828801449614,182.0,182.0,182.0,264.29438981774217,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.31401237764442,True,1840878.2044686412,1840.8782044686411,-,0.0,272114996459.52478,75.58749901653466,50.437133405550426,,,285.0161841834563,215.8499830725001,175.55793837249053,0.0,0.0,0.0,0.0,0.0,0.0,-4.99189447523791,-90.79932137791468,0.0,0.0,0.0,3029.3486198166356,3024.8200720675086,0.0,0.0,-87774.50130584717,3024.8200720675086,0.0,265.64553416825396,242.75765592260083,235.15468608688798,230.77868518051864,226.7052593741079,222.53920528232814,218.19946807213344,213.60298482206645,208.6735734951919,203.37510772631998,197.72641990007918,191.79091681487665,185.6264533383873,179.12751740075007,250.1546518540672,237.89991647043266,232.84680049673577,228.75821097086057,224.6543586515296,220.41376568045442,215.96048707629217,211.20839900767893,206.09669022726754,200.61577784913501,194.81018319993476,188.75161844362535,182.4506900915475,175.55793837249053,254.18919555887985,239.18530442745418,233.60669198097455,229.47331064750685,225.38324514332263,221.16726204280872,216.7515367246977,212.04990896222975,206.99567324385475,201.57046124975918,195.8111542837234,189.7889605848639,183.53645497246092,176.8129451306138
2026-07-13 16:40:00+00:00,871.429,2703992.560032254,2703991.9012599997,2073017.8028900898,630974.0983699099,0.0,630974.7571421644,2703.99190126,2703.992560032254,2703991.9012599997,142.64304026571725,0,,,True,optimized,9,324993.5141774064,0.0014521346493855626,0.0,0,none,0.007875,0.007875,0.0058968377662992,0.0,0.0008424397787809406,7.665658437775278,0.42586991320973766,False,0.021,0.015055157936275978,0.02095199570257518,141.08693044936993,182.0,182.0,182.0,292.68184262123157,139.67152856056677,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.33031453454504,True,1840878.2044686412,1840.8782044686411,-,0.0,272239983573.03412,75.62221765917614,50.46030005127031,292.68184262123157,176.28884640653638,285.43161903381974,215.8599792083501,175.60003724193922,0.0,0.0,0.0,0.0,0.0,0.0,-5.007031273267241,-90.82078817598862,232139.5984214485,232139.5984214485,173598.63300177502,299121.9106258489,299132.64402488596,232139.5984214485,0.0,-23827.742572551186,66993.04560343744,0.0,265.9344440809667,242.83986814176887,235.17478980905193,230.78972051318263,226.7164238205394,222.55162415561787,218.2136723178847,213.61959597131076,208.69307742192777,203.39765391614154,197.75177344975683,191.81860719285527,185.65630051745498,179.1613467064942,250.3154130410462,237.9370938002752,232.86055032320567,228.7703271466848,224.66751793709855,220.42847502711288,215.97735538012438,211.22804231770732,206.11946354924052,200.64163865178816,194.83873770340531,188.7824423001923,182.48435325801242,175.60003724193922,252.5164940969843,238.63231987773915,233.2680415751294,229.15358432422497,225.05870875239796,220.83361608513002,216.40363537567458,211.68260688414068,206.60618192708938,201.15951511586536,195.3825600899598,189.34676485840941,183.07604807118585,176.28884640653638
2026-07-13 16:50:00+00:00,834.794,2590314.7167477133,2590315.6943599996,1840878.2044686412,749437.4898913584,0.9776122863404453,749436.5122790721,2590.3156943599997,2590.314716747713,2590315.6943599996,143.73473750257787,0,,,True,optimized,9,282072.7993982745,0.0018644046270558136,0.0,0,none,0.0105,0.0105,0.007847130062674183,0.0,0.0,,,False,0.021,0.013152869937325817,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,255.16097083822194,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.96907071660766,True,1840878.2044686412,1840.8782044686411,-,0.0,272187311658.60016,75.60758657183338,50.450537192149724,,,285.40613185156036,215.84143126182354,175.58550465945777,0.0,0.0,0.0,0.0,0.0,0.0,-5.022166561574302,-90.81172984236105,0.0,0.0,0.0,3029.734952574887,3025.205785761107,0.0,0.0,-87786.52405659994,3025.205785761107,0.0,265.9109016455565,242.81862922895456,235.15431541812035,230.76968348955947,226.69679306590635,222.53240879442873,218.19488961804555,213.60127147598178,208.67524428563152,203.38034892958498,197.73503156315275,191.80245705547608,185.64076497904813,179.14645893970172,250.29342850502425,237.91634389580005,232.84030675517207,228.75049153688033,224.64809153886944,220.4094714262605,215.95879572671956,211.20995635060214,206.10188709802424,200.62460854091722,194.82228635142818,188.76659497599798,182.46913407316538,175.58550465945777,252.5164940969843,238.63231987773915,233.2680415751294,229.15358432422497,225.05870875239796,220.83361608513002,216.40363537567458,211.68260688414068,206.60618192708938,201.15951511586536,195.3825600899598,189.34676485840941,183.07604807118585,176.28884640653638
2026-07-13 17:00:00+00:00,791.77,2456816.3289439995,2456814.8038,1840878.2044686412,615936.5993313587,0.0,615938.1244753583,2456.8148038,2456.8163289439995,2456814.8038,142.99013255882002,0,,,True,optimized,9,179997.23742721457,0.0013010803206313995,0.0,0,none,0.0105,0.0105,0.008320399504506562,0.0,0.0,,,False,0.021,0.012679600495493439,0.021,139.76828801449614,182.0,182.0,182.0,249.25565403842404,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,233.40303270771537,True,1840878.2044686412,1840.8782044686411,-,0.0,272134644997.58643,75.59295694377401,50.44077530676253,,,285.38064721156337,215.82288516523406,175.57097352636856,0.0,0.0,0.0,0.0,0.0,0.0,-5.037300340309701,-90.80267241239316,0.0,0.0,0.0,3029.432771155596,3024.904056171654,0.0,0.0,-87777.76835622151,3024.904056171654,0.0,265.88736155836875,242.797392434537,235.133843069312,230.74964846442583,226.6771642692324,222.51319534975815,218.1761087915624,213.58294880829874,208.65741292796432,203.36304566897127,197.7182913463196,191.78630852883933,185.6252309900769,179.13157265773017,250.27144616178856,237.8955960609348,232.8200652062337,228.7306579054717,224.62866707821223,220.39046972080124,215.9402379244197,211.19187218734768,206.0843123998309,200.60758012856886,194.80583664024024,188.75074923233998,182.45391640619778,175.57097352636856,252.5164940969843,238.63231987773915,233.2680415751294,229.15358432422497,225.05870875239796,220.83361608513002,216.40363537567458,211.68260688414068,206.60618192708938,201.15951511586536,195.3825600899598,189.34676485840941,183.07604807118585,176.28884640653638
2026-07-13 17:10:00+00:00,740.763,2298543.2673684466,2298543.14322,1840878.2044686412,457664.9387513588,0.0,457665.0628998054,2298.54314322,2298.543267368447,2298543.14322,142.25875976992512,0,,,True,optimized,9,87312.17452715962,0.0006932761291678375,0.0,0,none,0.0105,0.0105,0.008841474465714724,0.0,0.0,,,False,0.021,0.012158525534285276,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,242.32642909289552,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,233.84530791830394,True,1840878.2044686412,1840.8782044686411,-,0.0,272081983589.4687,75.57832877485241,50.431014395011566,,,285.3551651135751,215.80434091839714,175.55644384252702,0.0,0.0,0.0,0.0,0.0,0.0,-5.052432609624034,-90.79361588599478,0.0,0.0,0.0,3029.1306196326186,3024.6023564334173,0.0,0.0,-87769.01352956136,3024.6023564334173,0.0,265.86382381916945,242.77615775830498,235.11337276242324,230.7296154375824,226.65753743032204,222.49398382141493,218.1573298382484,213.56462796807935,208.6395833487486,203.34574413412824,197.701552799091,191.7701616127843,185.6096985503867,179.11668786043168,250.24946601112035,237.874850295473,232.79982567618916,228.71082625226154,224.60924455493358,220.371469910546,215.92168197304014,211.17378982776404,206.0667394544857,200.5905534145736,194.78938856967787,188.73490506906066,182.43870025695816,175.55644384252702,252.5164940969843,238.63231987773915,233.2680415751294,229.15358432422497,225.05870875239796,220.83361608513002,216.40363537567458,211.68260688414068,206.60618192708938,201.15951511586536,195.3825600899598,189.34676485840941,183.07604807118585,176.28884640653638
2026-07-13 17:20:00+00:00,679.694,2109049.8684886047,2109049.7003599997,1829878.8474228398,279170.8529371598,0.0,279171.0210657648,2109.04970036,2109.0498684886047,2109049.7003599997,142.83055713377234,0,,,True,optimized,9,0.0,0.0,22645.173725292785,10,step_turn,0.013125000000000001,0.013125000000000001,0.011029035168258993,0.0003795565594886806,0.0,,,False,0.021,0.009585756737648858,0.02099434846539653,139.75691952730335,182.0,182.0,182.0,217.98893453650874,139.75691952730335,139.9774201911232,1838799.8705675236,1838.7998705675236,1829878.8474228398,1829.87884742284,8921.023144683837,8.921023144683836,0.0,187.24491984965687,False,1840878.2044686412,1840.8782044686411,C*,-2078.333901117556,272023975353.59387,75.56221537599829,50.42026243657669,,,285.4235454435886,215.77723132371065,174.81481072613704,8921.023144683837,8.921023144683836,2078.333901117556,2.078333901117556,0.0,0.0,-5.067563143679883,-90.78320433509272,0.0,0.0,0.0,3028.362098926562,3023.8343550817226,0.0,8921.023144683837,-87759.36998001099,3023.8343550817226,0.0,265.90021896812254,242.76352313688125,235.08533379716928,230.69979202609733,226.6283793473495,222.46580825386505,218.13029601867154,213.53893300268035,208.6154060905724,203.3231869321654,197.6806186072111,191.75078145503838,185.5918585389944,179.06723941790295,250.23919061849253,237.84524310141214,232.76679915487838,228.6781958345853,224.57750962272556,220.34073197819652,215.89207152364597,211.14546009331858,206.03981705350034,200.56510635212697,194.76542994631097,188.71246953347892,182.4181360783818,174.81481072613704,250.10720636398236,237.830369742447,232.7684081977322,228.68018467522612,224.57807382964637,220.33912409602016,215.88738479023513,211.13692908212536,206.02712213462826,200.54852234009056,194.74588810134713,188.69178513047763,182.400195640245,158.78908833538128
2026-07-13 17:30:00+00:00,605.896,1880060.3120144403,1880058.9342399996,1710924.3946926747,169134.53954732488,0.0,169135.91732176556,1880.0589342399996,1880.0603120144403,1880058.9342399996,137.54004283923916,0,,,True,optimized,9,0.0,0.0,221224.2267073393,7,step_turn,0.0105,0.0105,0.009391893138955417,0.0004,0.0,,,False,0.021,0.00914644064716205,0.018938333786117464,135.17085643797827,182.0,182.0,182.0,221.10383113293415,135.17085643797827,140.0,1840878.2044686412,1840.8782044686411,1710924.3946926747,1710.9243946926747,129953.80977596645,129.95380977596645,0.0,191.83118262846222,True,1840878.2044686412,1840.8782044686411,C,0.0,271889831734.98074,75.52495325971687,50.39539861181317,,,285.33571371118506,215.73707386421518,173.75038845645193,129953.80977596645,129.95380977596645,0.0,0.0,0.0,0.0,-5.0826897423640025,-90.75959210472206,0.0,0.0,0.0,3027.0497102092486,0.0,0.0,129953.80977596645,-93618.88791258133,-2859.2958078592637,0.0,265.81815905981375,242.71068165252152,235.04085151443516,230.6569781568111,226.5862881151375,222.42434168650968,218.0893977054611,213.49855297304515,208.5755419798399,203.2839042447438,197.64204137859554,191.71305062991615,185.55502789940493,178.9696021423653,250.17152033705977,237.79713672633477,232.72252968128336,228.63492703125155,224.5349361679938,220.29879216861846,215.85070013779256,211.1046210955714,205.99953953938973,200.52549373752356,194.72664868325234,188.67473455116289,182.38172961033496,173.75038845645193,249.72492851160956,237.680348584674,232.6610517424467,228.57692845164604,224.4743240510077,220.2338834576649,215.77945501142233,211.0251994129628,205.91108752673577,200.4285189339082,194.62299064058342,188.5672770950309,182.2740742121824,157.25125023923206
2026-07-13 17:40:00+00:00,516.149,1601578.3110572672,1601579.3780599998,1473562.01599694,128017.36206305982,1.0670027325395495,128016.29506032728,1601.5793780599997,1601.5783110572672,1601579.3780599998,140.80987273384233,0,,,True,optimized,9,0.0,0.0,536928.1764961795,7,step_turn,0.007875,0.007875,0.006764302357665399,0.002012469007122803,0.0,,,False,0.021,0.012207152638964578,0.02098392400375278,139.7359338731415,182.0,182.0,182.0,234.47949281580782,139.7359338731415,139.9408517227731,1835433.9657496968,1835.4339657496969,1473562.01599694,1473.5620159969399,361871.94975275674,361.87194975275673,0.0,187.26590641759037,False,1840878.2044686412,1840.8782044686411,C*,-5444.238718944369,271620093229.75543,75.45002589715429,50.34540196646222,,,285.0372128472739,215.67642029404047,172.0472235670023,361871.94975275674,361.87194975275673,5444.238718944369,5.444238718944369,0.0,0.0,-5.097808483563084,-90.7124471944874,0.0,0.0,0.0,3024.745785871477,3020.221571725342,0.0,361871.94975275674,-87692.22562276205,3020.221571725342,0.0,265.57213259408155,242.60421086778285,234.97227731535875,230.5937958295413,226.5236435371705,222.36161364358975,218.0261462907921,213.434313349549,208.5100409337511,203.21719591020465,197.57449944864578,191.6451799669928,185.48689556875632,178.69084301061326,249.98923341449432,237.7108120944709,232.6523908703548,228.5664855829995,224.46654879956947,220.22996698002783,215.78083692898176,211.0332208245879,205.92644395383567,200.45097448383137,194.65133532952706,188.59935027472486,182.30639529345692,172.0472235670023,247.64972569574545,236.96738835065887,232.16735736703237,228.0959245770162,223.98236873522157,219.7232608146532,215.24056875554552,210.44979096135773,205.29588221524395,199.77664051364297,193.94285675479875,187.86812114566797,181.55320982135618,144.7614568164568
2026-07-13 17:50:00+00:00,407.278,1263759.8610494393,1263759.19732,1263759.8610494393,0.0,0.0,0.0,1263.75919732,1263.7598610494392,1263759.19732,139.7359338731415,0,,,True,optimized,9,0.0,0.0,751889.4956215923,11,step_turn,0.007875,0.007875,0.0070656155611019565,0.0019000000000000006,0.0,,,False,0.021,0.008024985993850639,0.016990601554952595,129.80255726513298,182.0,182.0,182.0,215.04404327798858,129.80255726513298,140.0,1840878.2044686412,1840.8782044686411,1353467.2447215407,1353.4672447215407,487410.9597471005,487.4109597471005,0.0,197.19971555144375,True,1840878.2044686412,1840.8782044686411,C,0.0,271322138637.4005,75.36726073261126,50.2901754051961,139.76828801449614,278.4437329246629,284.6327864522235,215.62067934832965,170.40643069542077,487410.9597471005,487.4109597471005,0.0,0.0,0.0,0.0,-5.112918597662947,-90.66068459917594,0.0,0.0,,,81480.65708807734,0.0,487410.9597471005,-9180.027511098597,81480.65708807734,0.0,265.26320131099317,242.4914862690197,234.9108214457102,230.53890319500863,226.46870797519685,222.30574350957613,217.96865617337153,213.37447483683795,208.44740315254617,203.15178630023942,197.50681477831634,191.57590468878075,185.41602154757845,178.30884345155673,249.81364907848877,237.63941513373834,232.597976803931,228.5133658967794,224.4129294953544,220.175260988523,215.72432447687032,210.9742979681429,205.86489713182164,200.38708217987502,194.58577873367608,188.5328743703619,182.23880683763252,170.40643069542077,247.41544135691026,236.8493418891792,232.0647667741945,227.99376947374108,223.8789319832382,219.61741776415167,215.1309906041976,210.33553216317836,205.17680519378806,199.65348048717084,193.81685193143255,187.73982731466813,181.41766994008992,145.2811341729501
2026-07-13 18:00:00+00:00,278.742,754165.1433906337,864919.7014799999,754165.1433906337,110754.55808936618,110754.55808936618,0.0,864.91970148,754.1651433906337,864919.7014799999,169.68031160578363,0,,,True,optimized,9,0.0,0.0,1170406.7261791339,0,none,0.002625,0.002625,0.0,0.0,0.002625,25.367213547776487,1.0,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.66441870266755,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271338804946.60754,75.37189026294654,50.29326454350817,310.0,173.05898501907734,285.7926542882978,215.63405769461764,170.06693845286281,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.128029285283091,-90.66412572086018,754165.1433906337,868449.9051931484,641646.6037295983,118439.58717173681,118441.30773257893,868449.9051931484,0.0,-840672.7231814297,-750008.5974605695,0.0,265.4657749825365,242.51944843568316,234.90691197462937,230.52989848017327,226.4597425309808,222.29742333149787,217.96116410725386,213.36804631002994,208.44226165214423,203.1480553083271,197.50447750325262,191.5748252075195,185.41605861079896,178.23331703027137,249.8508138731375,237.63664566739496,232.58746472586407,228.5025112688102,224.40264610018122,220.16568357098137,215.71562387592442,210.9666744794957,205.85849843567183,200.3819538237058,194.58187020911384,188.53014007584108,182.23754830779924,170.06693845286281,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 18:10:00+00:00,141.127,437908.8143304607,437908.61338,0.0,437908.61338,0.0,437908.8143304607,437.90861338,437.9088143304607,437908.61338,176.50114020195042,0,,,True,optimized,9,0.0,0.0,1402969.2218146129,0,none,0.00525,0.00525,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,215.44932134074475,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.9095446312586,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271286222913.9001,75.35728414275002,50.28351834417,,,285.7671310939535,215.6155322810729,170.05295770700144,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.143138465785687,-90.65508301557722,0.0,0.0,0.0,3022.883189121203,3018.361836479715,0.0,0.0,-87636.7211790975,3018.361836479715,0.0,265.4422792939686,242.49824148194233,234.88646430192594,230.50988737115398,226.44013737757126,222.27823332400877,217.9424065921693,213.34974690372036,208.42445353153303,203.13077521591524,197.48776028098516,191.55869938385948,185.40054703289323,178.21852181958954,249.82887567725197,237.6159257298209,232.56724839540777,228.48270237085106,224.3832461200326,220.1467061805852,215.69709032712464,210.9486145805849,205.8409480123363,200.36494961287073,194.56544447602602,188.51431791506093,182.2223537379443,170.05295770700144,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 18:20:00+00:00,33.559,104131.59566116484,104131.56345999999,0.0,104131.56345999999,0.0,104131.59566116484,104.13156346,104.13159566116484,104131.56345999999,182.51372372208408,0,,,True,optimized,9,0.0,0.0,1736746.5550491898,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,185.6874071033327,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.3739381025261,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271233646125.64633,75.3426794793462,50.27377311690324,,,285.7416104454648,215.59700871521736,170.03897835548878,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.158246139321085,-90.64604121239404,0.0,0.0,0.0,3022.581691062849,3018.0607894712593,0.0,0.0,-87627.98042292277,3018.0607894712593,0.0,265.41878594895917,242.47703664340978,234.86601866868017,230.48987825803883,226.42053417956654,222.25904523050875,217.9236509479283,213.33144932255396,208.40664718705543,203.11349684696282,197.4710447260284,191.54257516851646,185.38503700203307,178.2037280844966,249.80693966952936,237.59520785886716,232.5470340813294,228.46289544862287,224.36384807482034,220.12773068296735,215.67855862682566,210.93055648292432,205.8233993394273,200.34794709797458,194.54902038117183,188.498497332307,182.20716068351348,170.03897835548878,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271181074581.32318,75.32807627258977,50.26402886161095,,,285.7160923425777,215.57848699686676,170.02500039818577,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.1733523060396225,-90.63700031122056,0.0,0.0,,,3017.759772636171,0.0,0.0,-87619.24053858439,3017.759772636171,0.0,265.39529494727464,242.45583391987455,234.84557507468864,230.4698711406289,226.4009329367717,222.23985905080715,217.90489717434428,213.3131535663485,208.3888426185341,203.09622020129805,197.45433083821592,191.5264525613302,185.3695285180641,178.18893582484534,249.78500584975137,237.57449205432744,232.52682178342775,228.44309050192857,224.34445196435144,220.10875707793906,215.66002877484306,210.91250018633423,205.80585241677022,200.3309462788482,194.53259792438794,188.48267832742195,182.19196914435562,170.02500039818577,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271128508280.4073,75.31347452233535,50.254285578196125,,,285.69057678503833,215.55996712583675,170.0110238349534,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.188456966091617,-90.6279603119668,0.0,0.0,,,3017.4587854775455,0.0,0.0,-87610.50152648926,3017.4587854775455,0.0,265.3718062886809,242.43463331112557,234.82513351974796,230.4498660187249,226.3813336489916,222.22067478471288,217.8861452712305,213.29485963492198,208.37103982579205,203.07894527874893,197.43761861738156,191.5103315621401,185.3540215808321,178.17414504048855,249.7630742176997,237.55377831599566,232.50661150150174,228.42328753057106,224.32505778843284,220.08978536531149,215.64150077099248,210.89444569063505,205.7883072441904,200.31394715532238,194.51617710551088,188.46686090024832,182.17677912031954,170.0110238349534,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271075947222.37582,75.29887422843773,50.24454326656185,,,285.6650637725926,215.54144910194307,169.99704866565253,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.203560119627374,-90.61892121454271,0.0,0.0,,,3017.1578287700104,0.0,0.0,-87601.7633857727,3017.1578287700104,0.0,265.3483199729443,242.41343481695193,234.80469400365465,230.42986289212791,226.3617363160313,222.20149243203502,217.86739523840055,213.2765675280924,208.35323880865204,203.0616720791436,197.42090806335892,191.49421217078586,185.33851619018267,178.15935573127905,249.74114477315615,237.5330666436657,232.48640323535022,228.40348653435328,224.3056655468716,220.07081554489585,215.62297461508956,210.8763929956471,205.77076382151336,200.29694972722803,194.4997579243773,188.45104505062878,182.1615906112541,169.99704866565253,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,271023391406.70566,75.28427539075157,50.23480192661115,,,285.63955330498646,215.52293292500144,169.98307489014417,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.218661766797183,-90.6098830188583,0.0,0.0,,,3016.856901914929,0.0,0.0,-87593.02611694337,3016.856901914929,0.0,265.32483599983095,242.39223843714265,234.78425652620527,230.40986176063876,226.3421409376957,222.1823119925828,217.84864707566774,213.25827724567768,208.33543956693703,203.0444006023101,197.4041991759818,191.47809438710698,185.3230123459616,178.14456789706975,249.71921751590241,237.51235703713144,232.46619698477207,228.38368751307814,224.28627523947472,220.05184761650338,215.60445030694996,210.85834210119077,205.75322214856445,200.27995399439595,194.48334038082382,188.4352307784059,182.14640361700822,169.98307489014417,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270970840832.87375,75.2696780091316,50.2250615582471,,,285.6140453819662,215.50441859482763,169.96910250828927,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.233761907751321,-90.60084572482347,0.0,0.0,,,3016.5560049748456,0.0,0.0,-87584.28971984863,3016.5560049748456,0.0,265.3013543691074,242.37104417148677,234.7638210871965,230.38986262405845,226.3225475137898,222.16313346616522,217.82990078284553,213.2399887874958,208.3176421004697,203.02713084807678,197.38749195508396,191.4619782109432,185.30751004801462,178.1297815377135,249.6972924457203,237.49164949618674,232.44599274956622,228.3638904665487,224.26688686604925,220.03288157994535,215.5859278463893,210.84029300708636,205.73568222516917,200.26295995665708,194.46692447468706,188.41941808342239,182.13121813743078,169.96910250828927,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270918295500.35727,75.25508208343257,50.21532216137279,,,285.58854000327784,215.48590611123737,169.95513151994888,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.2488605426400445,-90.59180933234835,0.0,0.0,,,3016.2551382158563,0.0,0.0,-87575.55419413249,3016.2551382158563,0.0,265.2778750805398,242.34985201977332,234.7433876864249,230.36986548218803,226.30295604411862,222.14395685259157,217.81115635974732,213.2217021533648,208.29984640907315,203.00986281627164,197.37078640049913,191.4458636421342,185.29200929618753,178.1149966530632,249.67536956239158,237.47094402062555,232.42579052953158,228.3440953945679,224.24750042640224,220.013917435033,215.56740723322324,210.82224571315436,205.718144051153,200.24596761384234,194.45051020580374,188.4036069655209,182.11603417237075,169.95513151994888,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270865755408.6332,75.24048761350923,50.20558373589126,,,285.56303716866745,215.4673954740465,169.94116192498396,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.2639576716136025,-90.58277384134286,0.0,0.0,,,3015.9543012427603,0.0,0.0,-87566.8195401001,3015.9543012427603,0.0,265.2543981338942,242.32866198179153,234.72295632368716,230.3498703348285,226.28336652848728,222.1247821516709,217.79241380618666,213.20341734310284,208.28205249257022,202.99259650672286,197.354082512061,191.4297506805196,185.27651009032607,178.10021324297176,249.65344886569807,237.45024061024182,232.40559032446714,228.32430229693875,224.22811592034077,219.99495518157764,215.54888846726757,210.80420021921518,205.70060762634137,200.22897696578258,194.43409757401048,188.38779742454415,182.10085172167695,169.94116192498396,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270813220557.179,75.22589459921639,50.19584628170567,,,285.5375368778812,215.44888668307075,169.92719372325553,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.279053294822221,-90.57373925171706,0.0,0.0,,,3015.6534946776665,0.0,0.0,-87558.08575703939,3015.6534946776665,0.0,265.23092352893747,242.30747405733035,234.70252699877997,230.32987718178074,226.26377896670064,222.1056093632124,217.77367312197705,213.18513435652778,208.26426035078393,202.97533191925865,197.33738028960354,191.413639325939,185.26101243027594,178.08543130729205,249.63153035542163,237.42953926482951,232.3853921341719,228.3045111734643,224.208733347672,219.97599481939056,215.530371548338,210.7861565250892,205.68307295055982,200.21198801230878,194.417686579144,188.37198946033482,182.0856707851984,169.92719372325553,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270760690945.47162,75.21130304040878,50.18610979871907,,,285.51203913066536,215.430379738126,169.91322691462457,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.294147412416118,-90.56470556338093,0.0,0.0,,,3015.352717769347,0.0,0.0,-87549.35284561157,3015.352717769347,0.0,265.20745126543545,242.28628824617908,234.6820997115001,230.3098860228459,226.24419335856405,222.08643848702542,217.75493430693203,213.16685319345774,208.24646998353717,202.95806905370728,197.3206797329605,191.39752957823217,185.24551631588318,178.07065084587708,249.6096140313441,237.4088399841826,232.36519595844484,228.28472202394764,224.18935270820293,219.95703634828305,215.51185647625022,210.76811463059693,205.6655400236339,200.19500075325195,194.40127722104103,188.35618307273558,182.07049136278405,169.91322691462457,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270708166572.98837,75.19671293694121,50.17637428683458,,,285.486543926766,215.4118746390281,169.89926149895223,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.309240024545493,-90.55567277624453,0.0,0.0,,,3015.0519708347856,0.0,0.0,-87540.62080540975,3015.0519708347856,0.0,265.18398134315487,242.26510454812677,234.66167446164408,230.2898968578249,226.22460970388244,222.06726952291913,217.736197360865,213.14857385371093,208.22868139065292,202.94080790989685,197.3039808419657,191.3814214372388,185.23002174699334,178.0558718585797,249.5876998932474,237.38814276809512,232.34500179708496,228.26493484819173,224.1699740017408,219.93807976806653,215.49334325082003,210.7500745355588,205.6480088453891,200.178015188443,194.3848694995383,188.34037826158922,182.05531345428287,169.89926149895223,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270655647439.20676,75.18212428866855,50.166639745955344,,,285.4610512659294,215.39337138559287,169.8852974760995,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.324331131360529,-90.54664089021796,0.0,0.0,,,3014.751254190938,0.0,0.0,-87531.88963602702,3014.751254190938,0.0,265.160513761862,242.24392296296267,234.6412512490088,230.26990968651907,226.20502800246098,222.04810247070273,217.71746228358964,213.1302963371053,208.21089457195413,202.92354848765578,197.28728361645298,191.36531490279864,185.21452872345242,178.04109434525296,249.5657879409134,237.3674476163611,232.32480964989134,228.2451496459998,224.15059722809275,219.91912507855233,215.4748318718632,210.73203623979535,205.63047941565105,200.16103131771297,194.3684634144725,188.32457502673844,182.04013705954384,169.8852974760995,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270603133543.604,75.16753709544555,50.156906175984474,,,285.4355611479018,215.3748699776362,169.87133484592744,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.339420733011397,-90.5376099052112,0.0,0.0,,,3014.450567290056,0.0,0.0,-87523.15933792114,3014.450567290056,0.0,265.1370485213232,242.22274349047592,234.62083007339098,230.24992450872932,226.18544825410473,222.02893733018544,217.69872907491947,213.1120206434591,208.1931095272639,202.90629078681224,197.27058805625614,191.34920997475135,185.19903724510633,178.02631830574973,249.54387817412405,237.34675452877454,232.30461951666302,228.22536641717485,224.13122238706597,219.9001722795518,215.45632233919554,210.71399974312703,205.61295173424526,200.1440491408928,194.35205896568047,188.30877336802607,182.02496217841593,169.87133484592744,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270550624885.65768,75.15295135712714,50.147173576825146,,,285.41007357242955,215.35637041497398,169.85737360829717,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.354508829648253,-90.52857982113434,0.0,0.0,,,3014.1499106017145,0.0,0.0,-87514.42991053264,3014.1499106017145,0.0,265.11358562130516,242.20156613045575,234.60041093458736,230.22994132425688,226.165870458619,222.00977410117673,217.6799977346681,213.0937467725904,208.1753262564053,202.88903480719446,197.25389416120916,191.3331066529368,185.18354731180077,178.01154373992307,249.52197059266126,237.32606350512953,232.28443139719906,228.20558516152008,224.11184947846763,219.8812213708764,215.43781465263288,210.6959650453744,205.59542580099733,200.12706865781357,194.33565615299892,188.2929732852948,182.00978881074826,169.85737360829717,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270498121464.8452,75.13836707356812,50.13744194838047,,,285.38458853925886,215.33787269742214,169.84341376306978,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.369595421421236,-90.51955063789744,0.0,0.0,,,3013.84928378163,0.0,0.0,-87505.70135411581,3013.84928378163,0.0,265.0901250615741,242.18039088269143,234.5799938323948,230.20996013290278,226.1462946158089,221.9906127834857,217.66126826264906,213.07547472431744,208.1575447592013,202.87178054863088,197.23720193114585,191.31700493719472,185.16805892338166,177.99677064762602,249.50006519630705,237.3053745452202,232.26424529129858,228.18580587883858,224.09247850210494,219.8622723523375,215.41930881199096,210.67793214635805,205.5779016157329,200.11008986830632,194.3192549762647,188.2771747783875,181.99461695638973,169.84341376306978,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270445623280.64407,75.12378424462335,50.12771129055362,,,285.35910604813614,215.31937682479665,169.8294553101064,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.384680508480471,-90.51052235541061,0.0,0.0,,,3013.548686841692,0.0,0.0,-87496.97366856893,3013.548686841692,0.0,265.0666668418966,242.15921774697227,234.55957876661006,230.1899809344682,226.12672072547957,221.9714533769219,217.642540658676,213.05720449845833,208.139765035475,202.85452801094974,197.22051136590022,191.30090482736497,185.15257207969492,177.98199902871147,249.47816198484338,237.28468764884056,232.24406119876068,228.1660285689336,224.0731094577852,219.84332522374655,215.4008048170857,210.65990104589844,205.56037917827757,200.09311277220206,194.30285543531457,188.26137784714695,181.97944661518952,169.8294553101064,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
