timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261643465060.29037,72.6787402945251,48.496211247582714,,,242.03967175330826,214.48475463061519,173.99926756833224,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6609502837032646,-88.99547056135393,0.0,0.0,,,2961.8628618198272,0.0,0.0,-86033.6076995341,2961.8628618198272,0.0,240.76664530189336,237.57082791860822,233.8105715056914,229.78890178622066,225.63378244450118,221.3365245364613,216.8142093253247,211.97235652895287,206.75204690350267,201.154968259636,195.24727960864877,189.14773215557068,183.00710916828442,176.9855185038855,239.31730088181155,235.75515640484326,231.81484148084414,227.7095517519646,223.48869720802222,219.09364790389182,214.42442428418795,209.39692800872496,203.97961191266725,198.2072754358072,192.17575598201043,186.02429172127455,179.91270791584006,173.99926756833224,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261591850044.16394,72.66440279004554,48.486644286966914,,,242.0185126538231,214.4663438462815,173.98489463686434,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6757813827580885,-88.98659432894489,0.0,0.0,,,2961.5674515543506,0.0,0.0,-86025.02687739054,2961.5674515543506,0.0,240.74561317545022,237.55011454567236,233.79023318232365,229.76896458403388,225.6142596717488,221.31743036784445,216.7955662055254,211.9541963255829,206.73440736013546,201.13788695092308,195.23078751022547,189.1318483989342,182.99183784640573,176.97084774161686,239.29641331440303,235.73462412804065,231.79470221183828,227.68982194341132,223.46938838425723,219.0747774367675,214.4060195170794,209.3790246723607,203.9622488836417,198.19048811933612,192.15957022436206,186.00871948145473,179.8977452127232,173.98489463686434,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261540240176.01727,72.65006671556036,48.477078280540866,,,241.99735566477187,214.44793489820174,173.970523138864,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6906110025884247,-88.97771898201724,0.0,0.0,,,2961.2720709047717,0.0,0.0,-86016.44691111246,2961.2720709047717,0.0,240.7245831467733,237.52940323870195,233.76989688750442,229.7490293703782,225.59473884618285,221.29833810365594,216.77692494515756,211.9360379334693,206.7167695760851,201.12080734583995,195.21429705665597,189.11596622646826,182.9765680476072,176.95617844252357,239.2755278303385,235.7140938991363,231.7745649515224,227.6700941026988,223.45008148633468,219.05590885175485,214.3876165856245,209.36112312162845,203.94488758634895,198.17370247716784,192.14338608100923,185.99314879473144,179.88278400190208,173.970523138864,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261488635455.3367,72.63573207092686,48.467513228209356,,,241.97620078594392,214.4295277861928,173.95615307418828,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7054391433418385,-88.9688445204826,0.0,0.0,,,2960.976719528422,0.0,0.0,-86007.86780095418,2960.976719528422,0.0,240.70355521565324,237.50869399749072,233.74956262103123,229.72909614505517,225.57521996760914,221.27924774370564,216.7582855440357,211.9178813524315,206.6991335511761,201.10372944421667,195.1978082477763,189.10008563801486,182.9612997717368,176.94151060645956,239.25464442941018,235.69356571792576,231.7544296996961,227.65036822963077,223.4307765140625,219.03704214866607,214.3692154896402,209.34322335635,203.9275280206163,198.15691850913535,192.12720355179093,185.9775796609497,179.86782428322783,173.95615307418828,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261437035881.60873,72.62139885600243,48.45794912987723,,,241.95504801712877,214.41112251007144,173.94178444269423,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7202658051658806,-88.95997094425256,0.0,0.0,,,2960.6813976420526,0.0,0.0,-85999.28954661051,2960.6813976420526,0.0,240.68252938188076,237.4879868218327,233.72923038270173,229.7091649078665,225.5557030358333,221.26015928780362,216.7396480019746,211.8997265822887,206.68149928523297,201.08665324588335,195.18132108342223,189.08420663341596,182.94603301864265,176.9268442332791,239.23376311141018,235.67303958420487,231.73429645615892,227.63064432401094,223.41147346724856,219.01817732731342,214.35081622894333,209.32532537634725,203.91017018627102,198.14013621507166,192.11102263654612,185.96201207995466,179.85286605655162,173.94178444269423,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261385441454.31992,72.60706707064442,48.44838598544929,,,241.9338973581159,214.3927190696545,173.92741724423882,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.735090988208087,-88.95109825323877,0.0,0.0,,,2960.3861052081775,0.0,0.0,-85990.7121480306,2960.3861052081775,0.0,240.66150564524676,237.46728171152168,233.7089001723138,229.6892356586137,225.5361880506612,221.24107273575999,216.72101231878847,211.8815736228604,206.66386677808018,201.0695787506701,195.16483556342993,189.06832921251353,182.9307677881729,176.91217932283615,239.21288387613072,235.65251549776934,231.71416522071056,227.610922385643,223.39217234570074,218.9993143875092,214.33241880335083,209.30742918144216,203.8928140831404,198.12335559480977,192.09484333511386,185.94644605159138,179.83790932172462,173.92741724423882,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261333852172.95694,72.59273671471026,48.43882379483041,,,241.91274880869483,214.37431746475892,173.91305147867917,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7499146926159788,-88.94222644735285,0.0,0.0,,,2960.0908423927176,0.0,0.0,-85982.13560496013,2960.0908423927176,0.0,240.64048400554182,237.44657866635177,233.68857198966492,229.66930839709863,225.51667501189863,221.22198808738463,216.70237849429208,211.8634224739659,206.64623602954237,201.05250595840698,195.14835168763526,189.05245337514978,182.91550408017562,176.8975158749848,239.19200672336402,235.63199345841488,231.69403599315072,227.5912024143307,223.37287314922705,218.98045332906574,214.31402321267964,209.2895347714566,203.87545971105166,198.10657664818268,192.0786656473331,185.93088157570503,179.82295407859803,173.91305147867917,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261282268037.00632,72.5784077880573,48.42926255792542,,,241.89160236865507,214.35591769520153,173.89868714587232,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7647369185370634,-88.93335552650647,0.0,0.0,,,2959.7956088022183,0.0,0.0,-85973.55991770426,2959.7956088022183,0.0,240.6194644625569,237.42587768611688,233.66824583455283,229.64938312312282,225.4971639193514,221.20290534248798,216.6837465282999,211.84527313542458,206.62860703944406,201.03543486892414,195.13186945587415,189.0365791211666,182.90024189449898,176.88285388957917,239.17113165290232,235.61147346593728,231.67390877327907,227.5714844098778,223.35357587763536,218.9615941517953,214.29562945674667,209.2716421462125,203.85810706983224,198.0897993750235,192.06248957304294,185.91531865214074,179.80800032702305,173.89868714587232,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261230689045.95477,72.56408029054299,48.41970227463917,,,241.8704580377862,214.33751976079927,173.8843242456754,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.779557666118832,-88.92448549061129,0.0,0.0,,,2959.500404704304,0.0,0.0,-85964.98508590698,2959.500404704304,0.0,240.59844701608262,237.4051787706109,233.64792170677524,229.62945983648802,225.47765477282533,221.1838245008798,216.66511642062673,211.82712560705573,206.61097980760985,201.01836548205173,195.11538886798272,189.020706450406,182.88498123099106,176.86819336647346,239.15025866453786,235.59095552013233,231.65378356089525,227.5517683720881,223.33428053073368,218.94273685551025,214.27723753536893,209.2537513055319,203.84075615930942,198.07302377516524,192.04631511208237,185.89975728074364,179.79304806685087,173.8843242456754,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261179115199.2891,72.54975422202475,48.41014294487653,,,241.84931581587776,214.31912366136908,173.86996277794543,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7943769355087618,-88.91561633957902,0.0,0.0,,,2959.205230112464,0.0,0.0,-85956.41110946656,2959.205230112464,0.0,240.57743166591,237.38448191962794,233.62759960612993,229.6095385369961,225.45814757212628,221.1647455623703,216.64648817108693,211.808979888679,206.59335433386428,201.0012977976199,195.09890992379695,189.00483536271005,182.8697220895001,176.8535343055217,239.12938775806293,235.57043962079584,231.63366035579904,227.53205430076537,223.31498710833,218.92388144002294,214.25884744836338,209.23586224923667,203.8234069793105,198.056249848441,192.03014226429048,185.88419746135895,179.77809729793276,173.86996277794543,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261127546496.4962,72.53542958236005,48.40058456854241,,,241.82817570271936,214.3007293967279,173.85560274253965,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.809194726854315,-88.90674807332127,0.0,0.0,,,2958.910085141746,0.0,0.0,-85947.83798817953,2958.910085141746,0.0,240.55641841182995,237.363787132962,233.6072795324146,229.58961922444865,225.43864231706027,221.14566852676984,216.62786177949525,211.79083598011366,206.57573061803208,200.98423181545877,195.0824326231528,188.98896585792102,182.85446446987433,176.83887670657808,239.1085189332698,235.54992576772366,231.6135391577902,227.51234219571342,223.29569561023231,218.90502790514572,214.24045919554703,209.2179749771489,203.80605952966295,198.0394775946839,192.0139710295064,185.86863919383183,179.76314802011996,173.85560274253965,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261075982937.0628,72.52110637140633,48.391027145541685,,,241.80703769810066,214.28233696669267,173.8412441393151,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8240110403029406,-88.89788069174973,0.0,0.0,,,2958.6149694495107,0.0,0.0,-85939.26572230022,2958.6149694495107,0.0,240.5354072536332,237.34309441040716,233.58696148542714,229.56970189864754,225.41913900743296,221.12659339388838,216.60923724566632,211.7726938811792,206.55810865993777,200.9671675353986,195.06595696588647,188.97309793588084,182.83920837196183,176.82422056949682,239.08765218995086,235.52941396071165,231.59341996666845,227.49263205673614,223.27640603624866,218.886176250691,214.22207277673692,209.20008948909057,203.7887138101941,198.02270701372703,191.99780140756917,185.85308247800745,179.74820023326373,173.8412441393151,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,261024424520.47577,72.50678458902105,48.38147067577922,,,241.78590180181124,214.26394637108038,173.82688696812895,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8388258760020695,-88.88901419477614,0.0,0.0,,,2958.319883049262,0.0,0.0,-85930.69431172688,2958.319883049262,0.0,240.51439819111064,237.32240375175758,233.56664546496526,229.54978655939448,225.39963764305048,221.1075201635361,216.59061456941484,211.75455359169513,206.5404884594062,200.9501049572696,195.04948295183388,188.95723159643177,182.82395379561078,176.80956589413202,239.06678752789833,235.50890419955567,231.5733027822336,227.47292388363738,223.2571183861871,218.86732647647116,214.2036881917501,209.1822057848837,203.77136982073137,198.00593810540354,191.98163339831794,185.83752731373107,179.73325393721538,173.82688696812895,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.45941637787126,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260972871246.2222,72.49246423506172,48.371915159159954,,,241.76476801364075,214.24555760970804,173.81253122883837,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8536392340991217,-88.88014858231219,0.0,0.0,,,2958.0248263612593,0.0,0.0,-85922.12375595093,2958.0248263612593,0.0,240.49339122405325,237.3017151568071,233.5463314708269,229.52987320649135,225.3801382237186,221.08844883552325,216.57199375055544,211.73641511148097,206.52287001626175,200.9330440809019,195.03301058083113,188.9413668394158,182.80870074066954,176.79491268033797,239.04592494690468,235.48839648405163,231.55318760428548,227.453217676221,223.23783265985568,218.84847858229867,214.1853054404036,209.16432386435034,203.75402756110216,197.98917086954657,191.96546700159183,185.8219737008479,179.71830913182615,173.81253122883837,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:00:00+00:00,9.286,28813.907480122554,28813.90084,0.0,28813.90084,0.0,28813.907480122554,28.81390084,28.813907480122555,28813.90084,179.19239237683368,0,,,True,optimized,9,0.0,0.0,1812064.279489527,0,none,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,180.95747998415794,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.47340282638766,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260921323113.7889,72.47814530938581,48.36236059558877,,,241.7436363333789,214.22717068239268,173.7981769213005,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8684511147414997,-88.87128385426958,0.0,0.0,0.0,2962.1621628099238,2957.729798788627,0.0,0.0,-85913.55405548096,2957.729798788627,0.0,240.47238635225196,237.28102862535005,233.52601950280982,229.5099618397401,225.36064074924346,221.0693794096601,216.55337478890291,211.7182784403561,206.50525333032934,200.91598490612586,195.01653985271443,188.92550366467518,182.79344920698628,176.78026092796878,239.02506444676223,235.4678908139954,231.5330744326239,227.43351343429092,223.2185488570625,218.82963256798595,214.16692452251453,209.14644372731252,203.73668703113393,197.97240530598927,191.94930221722998,185.80642163920322,179.7033658169474,173.7981769213005,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:10:00+00:00,82.014,254484.45051272068,254484.52116,0.0,254484.52116,0.07064727932447568,254484.45051272068,254.48452116,254.48445051272068,254484.52116,177.67197168566742,0,,,True,optimized,9,0.0,0.0,1586393.4759097223,0,none,0.002625,0.002625,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.63450598875352,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.48346604732302,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260869780122.66318,72.46382781185088,48.352806984970634,,,241.7225067608154,214.2087855889513,173.78382404537254,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8832615180765933,-88.86242001056003,0.0,0.0,0.0,2961.8667228607665,2957.434801005991,0.0,0.0,-85904.98520955404,2957.434801005991,0.0,240.45138357549783,237.26034415718047,233.50570956071184,229.49005245894242,225.3411452194309,221.05031188575683,216.53475768427194,211.70014357814014,206.48763840143357,200.89892743277176,195.0000707673198,188.90964207205198,182.77819919440927,176.76561063687876,239.00420602726342,235.44738718918296,231.51296326704872,227.41381115765103,223.19926697761565,218.81078843334546,214.14854543789994,209.12856537359235,203.71934823065413,197.95564141456484,191.93313904507156,185.79087112864227,179.68842399243042,173.78382404537254,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:20:00+00:00,212.153,658297.9855351469,658298.0298199999,0.0,658298.0298199999,0.044284853036515415,658297.9855351469,658.2980298199999,658.297985535147,658298.0298199999,179.58286005034768,0,,,True,optimized,9,0.0,0.0,1182579.549377154,0,none,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.02591381959752,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.37890661543355,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,260818242272.33194,72.44951174231443,48.34325432721045,,,241.70137929573994,214.19040232920096,173.76947260091174,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.898070444251776,-88.85355705109528,0.0,0.0,0.0,2961.571312098007,2957.139832365632,0.0,0.0,-85896.41721872965,2957.139832365632,0.0,240.43038289358165,237.23966175209262,233.48540164433098,229.4701450639001,225.32165163408698,221.03124626362367,216.51614243647725,211.6820105246526,206.4700252293992,200.88187166066967,194.98360332448348,188.8937820613884,182.76295070278672,176.75096180692216,238.9833496882007,235.42688560941028,231.49285410735973,227.3941108461053,223.17998702132329,218.7919461781897,214.130168186377,209.11068880301195,203.70201115949024,197.93887919510647,191.91697748495574,185.7753221690103,179.67348365812654,173.76947260091174,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:30:00+00:00,347.474,1078191.320351578,1078190.9735599998,1078191.320351578,0.0,0.0,0.0,1078.1909735599997,1078.191320351578,1078190.9735599998,183.485515547355,0,,,True,optimized,9,211096.0774845729,0.0031783150251587493,762686.8841170631,0,none,0.01575,0.01575,0.011721407703848071,0.0,0.0,,,False,0.021,0.00927859229615193,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.43181208424403,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.54366120902216,True,1840878.2044686412,1840.8782044686411,-,0.0,260766709562.28247,72.43519710063401,48.333702622213174,,,241.68025393794227,214.1720209029588,173.75512258777528,0.0,0.0,0.0,0.0,0.0,0.0,-3.912877893414407,-88.84469497578709,0.0,0.0,,,2956.84489333877,0.0,0.0,-85887.85008244832,2956.84489333877,0.0,240.40938430629458,237.2189814098805,233.46509575346502,229.45023965441524,225.3021599930176,221.01218254307096,216.49752904533364,211.66387927971314,206.452413814051,200.86481758965007,194.96713752404145,188.87792363252677,182.74770373196705,176.73631443795315,238.96249542936644,235.4063860744733,231.47274695335688,227.37441249945763,223.1607089879935,218.77310580233114,214.1117927677628,209.09281401539346,203.68467581746978,197.9221186474474,191.90081753672172,185.75977476015265,179.65854481388715,173.75512258777528,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 04:40:00+00:00,465.988,1445932.0504307789,1445932.80472,1324374.3287436243,121558.47597637563,0.7542892210185528,121557.72168715461,1445.93280472,1445.9320504307789,1445932.80472,144.00303800714806,0,,,True,optimized,9,0.0,0.0,595456.063139773,23,step_turn,0.007875,0.007875,0.003909188194906924,0.005539367205398503,0.0,,,False,0.021,0.01152913672751645,0.020977692127821877,139.72337842067165,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.97315417555507,139.72337842067165,139.92245860124555,1833740.990923088,1833.740990923088,1324374.3287436243,1324.3743287436243,509366.6621794637,509.36666217946373,0.0,187.27846241675826,False,1840878.2044686412,1840.8782044686411,C*,-7137.213545553153,260409592475.86804,72.33599790996334,48.26751015813278,,,241.63818782618944,214.23289280856937,171.7963218236432,509366.6621794637,509.36666217946373,7137.213545553153,7.137213545553154,0.0,0.0,-3.927674979692715,-88.78251766984805,0.0,0.0,0.0,2958.4637614390085,2954.0358252638835,0.0,509366.6621794637,-85828.48184458417,2954.0358252638835,0.0,240.31453365529427,237.1393929919179,233.4001541362761,229.39513447319902,225.2509156825073,220.95987373327443,216.441438358408,211.6036363267434,206.38924698210465,200.79971944137904,194.89615962226398,188.77700713610272,182.5177702227859,175.99812873926942,238.7837396698143,235.22037194668937,231.2848601996969,227.18421079998808,222.9645793382976,218.56688002863095,213.8926665291556,208.8602034794249,203.43969011791577,197.66454133416863,191.61875302496023,185.3929698649851,178.96302971571524,171.7963218236432,236.5412951364886,232.80833562889248,228.80179181214405,224.6337458029337,220.29543435518192,215.71433412452387,210.81036598229446,205.5356640920335,199.88770688546208,193.88050699696345,187.4147580708934,179.8149935813107,168.13969532951043,140.8839863309229
2026-07-13 04:50:00+00:00,564.537,1751724.218755232,1751724.4387799997,1574679.15412268,177045.28465731977,0.2200247677974403,177045.06463255198,1751.7244387799997,1751.724218755232,1751724.4387799997,129.02081752324278,0,,,True,optimized,9,0.0,0.0,331691.1462733741,13,step_turn,0.0105,0.0105,0.00934330701369613,0.0001,0.0,,,False,0.021,0.005918141807884326,0.015361448821580456,125.0,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.99380883138986,125.0,140.0,1840878.2044686412,1840.8782044686411,1574679.15412268,1574.6791541226798,266199.05034596124,266.1990503459612,0.0,202.73573694236964,True,1840878.2044686412,1840.8782044686411,C,0.0,259831171575.60318,72.17532543766755,48.16029852889221,,,241.53139744888196,214.08008067037036,170.68622999041546,266199.05034596124,266.1990503459612,0.0,0.0,0.0,0.0,-3.9424555105351997,-88.68318505491027,0.0,0.0,0.0,2955.2853666189912,0.0,0.0,266199.05034596124,-697835.7834288089,-609152.5983738987,0.0,240.19805529243732,237.0117822544308,233.26762407636934,229.26004588762342,225.11279470041214,220.81685282361713,216.29160655986908,211.44595411680453,206.22379779658883,200.6269249013142,194.71349584571098,188.56738853011953,182.20717154004518,175.29172789329476,238.6756679941166,235.10822336896425,231.17157241786532,227.06984825747094,222.8475786854708,218.44531546031052,213.7652035550077,208.72654953719046,203.30037781490915,197.51951546837358,191.46246828911595,185.19701094469573,178.61199499950686,170.68622999041546,238.2881307194191,234.69512276614216,230.74950002491883,226.6375808246201,222.3940655900679,217.95762918161824,213.2344397426929,208.15053194307413,202.68218515313387,196.85852732529702,190.72351076065434,184.20105234549942,176.63288552798218,160.97721932441192
2026-07-13 05:00:00+00:00,645.557,1512324.3213818525,2003124.6375799999,1007134.2651905733,995990.3723894266,490800.31619814737,505190.0561912792,2003.12463758,1512.3243213818525,2003124.6375799999,169.2375258881498,0,,,True,optimized,9,0.0,0.0,345833.1769939966,0,none,0.00525,0.00525,0.0,0.0,0.003,68.46860255111804,1.0,True,0.021,0.0,0.0,171.3880759196268,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.85787621557074,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,259890056956.2469,72.19168248784636,48.1712130681047,310.0,171.3880759196268,244.89382033204203,214.08287277459613,170.53729777613654,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9572379791260954,-88.6948115453731,1007134.2651905733,1007134.2651905733,745171.808851901,186831.29937298712,186837.11261821855,1007134.2651905733,0.0,-908991.9641177278,-820297.1525723548,0.0,240.67221031331647,237.0018226215592,233.2600730310089,229.25366377132852,225.10700794752995,220.81165637266497,216.2873446195761,211.4430698264262,206.2226017312642,200.6273499560688,194.71459157376137,188.56559593453377,182.1898048049657,175.21174052222196,238.66410614125323,235.10026812315542,231.16565059179808,227.06497509555317,222.84339863535584,218.44195720435704,213.7630481328114,208.7259890839261,203.30159006651203,197.52216677560523,191.46492078801936,185.19343937743952,178.58145512157216,170.53729777613654,239.17696487427816,235.7256969149721,231.84631408484358,227.77232456985072,223.5734452812259,219.20579969936082,214.57634127913204,209.60033742014625,204.23929008703675,198.51422876251505,192.49076995781468,186.21790376256394,179.5355695875233,171.3880759196268
2026-07-13 05:10:00+00:00,712.377,2210462.2970828773,2210463.08838,1840878.2044686412,369584.8839113589,0.791297122836113,369584.09261423605,2210.46308838,2210.4622970828773,2210463.08838,153.26037241875193,0,,,True,optimized,9,912729.1798506277,0.009089104413973837,0.0,0,none,0.021,0.021,0.011007564373297815,0.0,0.0,,,False,0.021,0.009992435626702186,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,203.12848130502312,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.17800353079696,True,1840878.2044686412,1840.8782044686411,-,0.0,259838616819.64398,72.17739356101222,48.16167852180626,,,244.87237655586554,214.06450207312753,170.5232701196835,0.0,0.0,0.0,0.0,0.0,0.0,-3.972018973343653,-88.68596530534671,0.0,0.0,0.0,2956.8274205177877,2952.404300504597,0.0,0.0,-85733.56100484212,2952.404300504597,0.0,240.65118760580032,236.98116600155817,233.2397896144444,229.2337799536077,225.08753771483683,220.7926145537084,216.26875404829536,211.42496241285065,206.2050149931903,200.61032127012282,194.69815260341025,188.54977023735927,182.17461499657747,175.19724666581814,238.6432837240275,235.0798011651695,231.14557607304337,227.04530957671514,222.82415417299148,218.42315173584703,213.74470932997806,208.70815266523172,203.28429466118718,197.50544778923017,191.44880592589007,185.1779500026009,178.56662519002958,170.5232701196835,239.17696487427816,235.7256969149721,231.84631408484358,227.77232456985072,223.5734452812259,219.20579969936082,214.57634127913204,209.60033742014625,204.23929008703675,198.51422876251505,192.49076995781468,186.21790376256394,179.5355695875233,171.3880759196268
2026-07-13 05:20:00+00:00,767.942,2382879.217350777,2382877.94948,1906512.4404108028,476365.5090691971,0.0,476366.776939974,2382.87794948,2382.879217350777,2382877.94948,142.27812707353004,0,,,True,optimized,9,146164.27744276353,0.001027574834374774,0.0,0,none,0.0105,0.0105,0.008555295514010243,0.0,0.0003889408971979515,0.8213438959567441,0.2,False,0.021,0.01243160600246353,0.020986901516473776,140.31112051274042,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.6937204518223,139.74193007960557,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2599099500354,True,1840878.2044686412,1840.8782044686411,-,0.0,259956484688.06754,72.21013463557432,48.18352559925975,245.6937204518223,171.02412511158653,246.02969462066375,214.05589101877908,170.54823437240165,0.0,0.0,0.0,0.0,0.0,0.0,-3.9868033543092865,-88.70628579380151,65634.23594216157,65634.23594216157,51417.14958710709,285142.57292216324,285152.7331663906,65634.23594216157,0.0,130812.21143042755,219518.49722422904,0.0,241.0549843423998,236.98316736849753,233.2448636128201,229.24043690602622,225.0953118135465,220.80177189362706,216.2798973843329,211.43866664593216,206.2215730480521,200.6296235345525,194.71967646593967,188.5726083533304,182.19737280885462,175.21753297324807,238.64316592661402,235.08428386262955,231.15252199518517,227.0536607911243,222.83378201853048,218.43450277557403,213.75840711789994,208.72466968357202,203.30375095712614,197.5275392563791,191.47281843695814,185.20275250581398,178.59035342716848,170.54823437240165,238.84901553764738,235.33034090456212,231.418102201256,227.32871527048624,223.1172028461388,218.7305526575656,214.07283592177572,209.06160111921463,203.66386304069832,197.90758763868962,191.86627273333607,185.6013238075054,178.98673461880745,171.02412511158653
2026-07-13 05:30:00+00:00,814.598,2527646.190660508,2527648.71812,1988026.4147947202,539622.3033252796,2.5274594919756055,539619.7758657875,2527.64871812,2527.6461906605077,2527648.71812,142.91908802064512,0,,,True,optimized,9,247797.06657486933,0.0015954208682922699,0.0,0,none,0.0105,0.0105,0.008072223666139182,0.0,0.0008020850944524334,5.946812932797741,0.33037849626654114,False,0.021,0.012923897723605613,0.020996121389744795,140.91892881474325,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.9765075534615,139.76048655687634,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24135266476583,True,1840878.2044686412,1840.8782044686411,-,0.0,259983924135.06607,72.21775670418502,48.18861156316048,251.9765075534615,171.2433849571287,246.23778498472078,214.03968796433276,170.57196629165244,0.0,0.0,0.0,0.0,0.0,0.0,-4.0015885007342815,-88.71087854996999,147148.2103260792,147148.2103260792,114593.09149659079,134440.993836111,134443.29021419527,147148.2103260792,0.0,-101415.79866185393,-12704.920111883941,0.0,241.1561937675648,236.976714103289,233.24032715165418,229.23698058646917,225.09270848625144,220.80022021093257,216.27978125145427,211.4403380604888,206.22520557427825,200.63515329167066,194.72683306741163,188.58105950580077,182.2071334676655,175.230510619824,238.63580553269063,235.0798257522744,231.1496923380516,227.0518521078527,222.83295754908823,218.43496992462542,213.76056842732183,208.72882174198537,203.30996707330962,197.53564479199153,191.48246314379577,185.21363483665797,178.60287648223652,170.57196629165244,238.8555069993001,235.34021333386917,231.42989169732456,227.3419763733555,223.13242365649864,218.74859983336296,214.094471147309,209.0871764977221,203.69325396294673,197.94045984160542,191.9031010469691,185.64688140961292,179.06269887535726,171.2433849571287
2026-07-13 05:40:00+00:00,854.155,2650391.2678387435,2650391.7156999996,1840878.2044686412,809513.5112313584,0.4478612560778856,809513.0633701023,2650.3917156999996,2650.3912678387437,2650391.7156999996,144.48264762742573,0,,,True,optimized,9,329943.99489037646,0.0026603306354236484,0.0,0,none,0.013125000000000001,0.013125000000000001,0.009414924185664903,0.0,0.0,,,False,0.021,0.011585075814335098,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,237.20630345321445,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.43443351530908,True,1840878.2044686412,1840.8782044686411,-,0.0,259932474636.09656,72.20346517669348,48.17907528152611,,,246.21620715932193,214.02132157002674,170.5579351775855,0.0,0.0,0.0,0.0,0.0,0.0,-4.016372172518783,-88.70203070701099,0.0,0.0,0.0,2957.2896793022664,2952.8657578227576,0.0,0.0,-85749.16494918823,2952.8657578227576,0.0,241.1351227868869,236.9560599876268,233.22004570454698,229.2170984327242,225.07323967977555,220.78117953260445,216.261191434531,211.4222309193741,206.20761857650592,200.61812382744918,194.71039287614656,188.56523226636543,182.19194193101174,175.2160148914065,238.6149859381898,235.0593608332178,231.12961941097126,227.03218789789364,222.81371412810643,218.41616515301553,213.7422298718091,208.71098504076932,203.29267083248953,197.5189244613716,191.46634653207104,185.19814344762793,178.58804441425065,170.5579351775855,238.8555069993001,235.34021333386917,231.42989169732456,227.3419763733555,223.13242365649864,218.74859983336296,214.094471147309,209.0871764977221,203.69325396294673,197.94045984160542,191.9031010469691,185.64688140961292,179.06269887535726,171.2433849571287
2026-07-13 05:50:00+00:00,887.998,2755403.638655194,2755404.51412,2358076.591187331,397327.92293266905,0.875464805867523,397327.0474678633,2755.40451412,2755.4036386551943,2755404.51412,143.539103595229,0,,,True,optimized,9,385832.343568563,0.0022515249151517855,0.0,0,none,0.0105,0.0105,0.007498765039522714,0.0,0.0025318088155221632,15.184602098647929,0.8435890054804405,False,0.021,0.013478115718943078,0.020976880758465793,143.24096830495628,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,261.40080925796985,139.72174319398454,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.28009771464752,True,1840878.2044686412,1840.8782044686411,-,0.0,260032365136.04523,72.23121253779034,48.19759021285076,261.40080925796985,172.39892251637153,246.93943207855372,214.03427852269468,170.6304319005943,0.0,0.0,0.0,0.0,0.0,0.0,-4.031158739748288,-88.71940337702797,517198.3867186896,517198.3867186896,398942.87082870654,255194.8836231352,255203.5699581437,517198.3867186896,0.0,-350714.2201375739,-261994.81676054592,0.0,241.29077530265567,236.96594393170463,233.23351183463637,229.23253849765342,225.09009944637438,220.79984832922207,216.28247057563348,211.4468555918067,206.23593811172893,200.6499803329654,194.7452158439244,188.60244889737868,182.23221686202214,175.2657205996131,238.6232656155099,235.0725711037578,231.1458870952871,227.05019660415698,222.8333729319309,218.4381116866506,213.76729332594553,208.73975915228414,203.32527341900078,197.554968227426,191.50516059537742,185.23948229941658,178.63433660170585,170.6304319005943,239.2435061921892,235.76142266653136,231.89230901155426,227.82534348412227,223.63442898885842,219.27776127532206,214.66236248212496,209.70220258911206,204.35711895380467,198.64772684052386,192.6445071809533,186.4201408799287,179.9071618152145,172.39892251637153
2026-07-13 06:00:00+00:00,917.195,2846002.2125847633,2846001.0533000003,2562434.171713808,283566.8815861922,0.0,283568.04087095533,2846.0010533000004,2846.002212584763,2846001.0533000003,144.3235522027996,0,,,True,optimized,9,501241.4390587422,0.002740454496561423,0.0,0,none,0.0105,0.0105,0.007103073368841615,0.0,0.0033969266311583857,18.653113371378623,1.0,False,0.021,0.013890181153812355,0.02099325452265397,144.41205176300463,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.59254544993235,139.75471827207366,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24712120073514,True,1840878.2044686412,1840.8782044686411,-,0.0,260237011669.18573,72.28805879699604,48.23552191315133,265.59254544993235,173.19471267630567,247.91487345603622,214.07243190775426,170.7545594264812,0.0,0.0,0.0,0.0,0.0,0.0,-4.045951205816711,-88.75479641053697,721555.9672451668,721555.9672451668,554094.3410222363,429814.655127954,429832.35164470854,721555.9672451668,0.0,-380478.4120109952,-291723.61560045823,0.0,241.5984349393614,236.99648948522835,233.26768312625947,229.26998265814618,225.12970769011594,220.84215174551818,216.32875777662946,211.49836041995093,206.29328308689298,200.71294933195102,194.81288475956794,188.67382205388895,182.30814679700143,175.35562093944966,238.65855705349804,235.10663836757413,231.1851640149719,227.09226864403217,222.87794086904987,218.48617069574905,213.82022213155832,208.79858233788252,203.39023429178062,197.62545908951535,191.58007582005106,185.31837802701895,178.7211093602183,170.7545594264812,239.7907294275905,236.0798079558819,232.24766896642274,228.19880224416286,224.02167842454068,219.68410017792732,215.09664619926227,210.1716987183811,204.8643120516957,199.18945749194523,193.213795737967,187.01269543660666,180.54178880932486,173.19471267630567
2026-07-13 06:10:00+00:00,942.572,2924743.449348078,2924744.3616799996,2636260.5007458855,288483.8609341141,0.9123319215141237,288482.94860219245,2924.7443616799997,2924.7434493480782,2924744.3616799996,144.6434630854606,0,,,True,optimized,9,570214.5022956689,0.0030064441368497005,0.0,0,none,0.0105,0.0105,0.006879271951406163,0.0,0.0036207280485938374,20.981393728415412,1.0,False,0.021,0.014116371553593306,0.020995643504999467,144.7311048822847,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,268.89626718445163,139.75952513746952,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24231412603544,True,1840878.2044686412,1840.8782044686411,-,0.0,260502906560.81607,72.36191848911558,48.28480613598176,268.89626718445163,173.5599797875275,249.03017941342853,214.1212734181043,170.90274283961958,0.0,0.0,0.0,0.0,0.0,0.0,-4.0607513223186205,-88.80069901145951,795382.2962772445,795382.2962772445,608792.5137487603,531935.9004282325,531958.8517286938,795382.2962772445,0.0,-352224.1435600102,-263423.44454855064,0.0,242.02111485284738,237.04333581119087,233.31212331398194,229.31845098355294,225.18074593855872,220.89628426744926,216.3874868913418,211.56318022988958,206.36498926829825,200.7913404007927,194.8968894149174,188.76221088236525,182.40167977634,175.46445856176618,238.7301148615731,235.15151241727526,231.23650594804738,227.1470416246746,222.9356287705594,218.5479035802339,213.8876656243527,208.87302142973925,203.47202796876593,197.7139277864165,191.67389522222317,185.41690778105846,178.82858982909443,170.90274283961958,240.5385948798763,236.23232077375457,232.41638364853475,228.37773922199756,224.20745843044722,219.87881232978995,215.3047553766163,210.39727417131195,205.10918622059918,199.45255102057303,193.49173208762073,187.3023811881103,180.84831162342275,173.5599797875275
2026-07-13 06:20:00+00:00,964.777,2993643.1879205983,2993645.14438,2694052.918020837,299592.22635916295,1.956459401641041,299590.2698997611,2993.64514438,2993.6431879205984,2993645.14438,144.85660157104937,0,,,True,optimized,9,619836.6928119208,0.003181850012961335,0.0,0,none,0.0105,0.0105,0.00672724567351018,0.0,0.003772754326489821,22.68529618402181,1.0,False,0.021,0.014269465250808275,0.020996710924318457,144.94842701085489,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,271.71547559745034,139.76167253565364,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24016663434784,True,1840878.2044686412,1840.8782044686411,-,0.0,260801277187.21835,72.44479921867176,48.34010981010465,271.71547559745034,173.8145483977041,250.24607389734277,214.17580964959436,171.05976594973586,0.0,0.0,0.0,0.0,0.0,0.0,-4.075560021478683,-88.85219496037459,853174.713552196,853174.713552196,651247.1430594006,586110.8243230549,586136.5722975124,853174.713552196,0.0,-355890.33621505817,-267038.1412546836,0.0,242.51930579090407,237.1039950526924,233.36098765260184,229.37154330654297,225.2366134541821,220.95540145469187,216.45142458965776,211.6335444479553,206.44266674826974,200.87615990864296,194.98773705605635,188.8577583501281,182.50258853696818,175.58093790464892,238.84141259743362,235.2014896625965,231.29286769459594,227.20715578602312,222.99882942405623,218.61534565219569,213.9611311612228,208.95392076687364,203.56079419544523,197.80987516056797,191.77561687174375,185.5236473965261,178.94456315237866,171.05976594973586,241.18690167337704,236.35272281389518,232.53012020142427,228.4992358487283,224.33410689391818,220.01185969744327,215.44725449272337,210.5521131137033,205.27774944448728,199.6341959144023,193.68417831621448,187.50348751280418,181.06156947101744,173.8145483977041
