timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 06:30:00+00:00,984.322,3054294.9526705504,3054292.1066799997,2744670.2080833516,309621.8985966481,0.0,309624.7445871987,3054.29210668,3054.2949526705506,3054292.1066799997,145.0526828062712,0,,,True,optimized,9,662825.6814996676,0.0033254704981411382,0.0,0,none,0.0105,0.0105,0.006602108833803242,0.0,0.0038978911661967583,23.949428228612845,1.0,False,0.021,0.01439494370167225,0.020997052535475492,145.1289668255818,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,274.1955021259556,139.76235973133944,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23947940873973,True,1840878.2044686412,1840.8782044686411,-,0.0,261123356376.3629,72.53426566010081,48.39980792024704,274.1955021259556,174.03765777936474,251.53701229398956,214.23446507923532,171.2214333177461,0.0,0.0,0.0,0.0,0.0,0.0,-4.090377983404778,-88.90777155656832,903792.0036147105,903792.0036147105,688235.4830701906,625678.6318327411,625706.4201308379,903792.0036147105,0.0,-366993.3550404409,-278085.5834838726,0.0,243.07767676940597,237.17728345387306,233.41293789866776,229.42749683964945,225.29548217195912,221.01761386426935,216.51858325351597,211.70732446486988,206.52401833691735,200.96494071934782,195.08281551002736,188.95774605823777,182.6080648381477,175.70204278034535,238.9830699109938,235.25580159973447,231.35208722623545,227.2703272350732,223.06519273682147,218.68605289849322,214.03802556568428,209.03848839426226,203.65352000904542,197.91008032919686,191.88185369425565,185.63508681406384,179.06536111455023,171.2214333177461,241.78974155830656,236.47665018717802,232.62863116642234,228.60414502473125,224.44367846519995,220.1271330674782,215.57088655314107,210.68664472516477,205.42441804993786,199.79246374186005,193.85206606121756,187.67913554522445,181.24808589108522,174.03765777936474
2026-07-13 06:40:00+00:00,1001.616,3107954.3352295207,3107954.3510399996,2789396.3981831823,318557.9528568173,0.015810478944331408,318557.93704633834,3107.9543510399994,3107.954335229521,3107954.3510399996,145.21939196559572,0,,,True,optimized,9,700695.5452322994,0.0034469422530246053,0.0,0,none,0.0105,0.0105,0.006496038715576316,0.0,0.004003961284423685,24.839524236343266,1.0,False,0.021,0.014501268696342365,0.02099730741191868,145.2855564194574,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,276.3765365303328,139.76287243419745,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23896668355727,True,1840878.2044686412,1840.8782044686411,-,0.0,261465482650.8235,72.62930073633986,48.46322180324146,276.3765365303328,174.24724838898268,252.88162315916193,214.2965308075902,171.38627102326748,0.0,0.0,0.0,0.0,0.0,0.0,-4.10520578243817,-88.96679420035095,948518.1937145412,948518.1937145412,720771.5708940655,659147.7403127451,659177.2516346364,948518.1937145412,0.0,-378307.7362802557,-289340.9420799048,0.0,243.6879638763662,237.26291316064732,233.46763430632276,229.48568269145318,225.35668487368105,221.08223181153173,216.5882374864007,211.78374364127657,206.60820623195622,201.05678348282584,195.18117293185125,189.06118336417103,182.71708337536407,175.82666364428727,239.15336008458993,235.31437749865052,231.4134743750067,227.33576940986714,223.1339076065976,218.7591813771121,214.1174537893207,209.12576165847136,203.7491677753224,198.01343507819408,191.9914406054261,185.7500169724264,179.18971211260316,171.38627102326748,242.4149808497779,236.60346355598378,232.72220987569517,228.70265020941108,224.5466436873155,220.23549341028126,215.687136570519,210.81320896198704,205.56250883749303,199.94161476609872,194.01042697669897,187.84491342258946,181.4240250357146,174.24724838898268
2026-07-13 06:50:00+00:00,1016.989,3155657.9596593464,3155655.84766,2042128.123785207,1113527.723874793,0.0,1113529.8358741393,3155.65584766,3155.6579596593465,3155655.84766,146.82384715468746,0,,,True,optimized,9,733890.8464727688,0.004629304775990804,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0077653360541349165,0.0,0.001071932789173017,2.4813561135568705,0.2,False,0.021,0.013234663945865085,0.021,141.37108763966842,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.3629792727188,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.31260060844687,True,1840878.2044686412,1840.8782044686411,-,0.0,261661315341.59677,72.6836987059991,48.49951983781586,255.3629792727188,172.7711833066603,253.19395398668547,214.3128685256993,171.48965489848715,0.0,0.0,0.0,0.0,0.0,0.0,-4.120039144400951,-89.00017177668458,201249.91931656594,201249.91931656594,156029.1113732058,415371.30094399257,415387.9897321594,201249.91931656594,0.0,125137.8986389089,214138.07041559348,0.0,244.03543295245362,237.31033557996406,233.4956127199849,229.5158887517342,225.3889410100601,221.11682143389095,216.62620832532454,211.82620501919254,206.65580135959118,201.10944176252596,195.23817116020206,189.12161929762541,182.78132284871492,175.90130624306448,239.26219038977712,235.34650094215002,231.44678537030023,227.37181748162698,223.1722319448601,218.8005281226602,214.1630577582515,209.1766396441138,203.80567712955877,198.07515313858323,192.05741566073675,185.8196722902181,179.26569219761,171.48965489848715,240.53743205583044,235.9075585723988,232.0193546396418,227.96855250808605,223.7886904246631,219.44477078544926,214.84792448960224,209.91234751378968,204.59530295891767,198.9135374105243,192.9340097525526,186.72838759708097,180.23577306046892,172.7711833066603
2026-07-13 07:00:00+00:00,1030.711,3198235.256415834,3198234.39034,2826180.993869342,372053.396470658,0.0,372054.2625464924,3198.23439034,3198.235256415834,3198234.39034,144.94516845785012,0,,,True,optimized,9,700663.8955093294,0.00341797380957402,0.0,0,none,0.0105,0.0105,0.006491745618567311,0.0,0.004008254381432689,26.347195760396914,1.0,False,0.021,0.014476705173628054,0.020968450792195364,145.2375205629383,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,279.5411497470824,139.7047460260784,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.29709562265595,True,1840878.2044686412,1840.8782044686411,-,0.0,261901749219.01733,72.75048589417148,48.544084803762075,279.5411497470824,174.1812201339699,254.54509834879548,214.3640858499945,171.6082027098985,0.0,0.0,0.0,0.0,0.0,0.0,-4.134879463666367,-89.04191559250062,985302.7894007006,985302.7894007006,746684.6777392324,489744.1727188638,489765.0446267718,985302.7894007006,0.0,-584579.6603664294,-495537.7447739288,0.0,244.48087708085328,237.36489943266255,233.53181298889103,229.55472370457056,225.43010482792803,221.16067243730575,216.67398058188206,211.87919065935594,206.7147369383367,201.17422433395464,195.30793842889673,189.19532080779138,182.8594647719083,175.99194029398544,239.36093917079876,235.38371306423187,231.48609520202098,227.4140448022163,223.21695299911644,218.84862085906315,214.2158963983579,209.23532285851485,203.87055534948166,198.1457136589958,192.13258523243786,185.89887370597523,179.3521810344116,171.6082027098985,241.7996369852072,236.52089994427038,232.65425662739597,228.6323073811616,224.47606403941836,220.1650762071371,215.61628084168524,210.74096846763257,205.48811345651202,199.86480720106678,193.93163609499476,187.7654365982134,181.34677814267835,174.1812201339699
2026-07-13 07:10:00+00:00,1043.002,3236371.7343513253,3236372.6258799997,2894372.065989348,342000.5598906516,0.8915286744013429,341999.6683619772,3236.3726258799998,3236.3717343513254,3236372.6258799997,145.54215752755425,0,,,True,optimized,9,788241.9284690428,0.0037034745704931623,0.0,0,none,0.0105,0.0105,0.00626933415070496,0.0,0.00423066584929504,26.957363985398615,1.0,False,0.021,0.014723341023383301,0.02099267517408826,145.6084137413575,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,281.5024623341941,139.7535524014462,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24828712212772,True,1840878.2044686412,1840.8782044686411,-,0.0,262262593870.65363,72.85072051962601,48.61096818053314,281.5024623341941,174.66038964216406,256.0148166672314,214.430773625878,171.76850824682413,0.0,0.0,0.0,0.0,0.0,0.0,-4.149730158197362,-89.10416718596615,1053493.861520707,1053493.861520707,796653.50605269,690480.794116386,690511.9199131187,1053493.861520707,0.0,-452086.10879355436,-362981.9416075882,0.0,245.16995035276068,237.45975532869434,233.58744067345557,229.61325060286222,225.4916595139043,221.2256327655957,216.7439442208693,211.95589971752068,206.79923032091244,201.26642689266131,195.40673473402748,189.299263021364,182.9689394451781,176.11648605547708,239.53346705411485,235.44231442391998,231.5462195872694,227.47806116387804,223.28419023402418,218.92018024939532,214.29362874991776,209.32076023171547,203.96423918483399,198.24700785777975,192.2400491205053,186.01161164089135,179.4740842009184,171.76850824682413,243.42906826620816,236.79633690671002,232.8910095085749,228.8813402211129,224.73439650236935,220.43470829652986,215.90296769063795,211.05044991206796,205.823399468088,200.2250088654115,194.31249861315985,188.16226001957457,181.763311683479,174.66038964216406
2026-07-13 07:20:00+00:00,1054.045,3270638.520346827,3270638.3923000004,2924689.5812196475,345948.81108035287,0.0,345948.9391271793,3270.6383923000003,3270.6385203468267,3270638.3923000004,145.65330623890338,0,,,True,optimized,9,814753.9231444608,0.003786146872260597,0.0,0,none,0.0105,0.0105,0.0061986588272049305,0.0,0.00430134117279507,26.871398379978984,1.0,False,0.021,0.014798981166398424,0.020997639993603354,145.73667802005994,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,282.8862150472104,139.76354142819133,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2382976604336,True,1840878.2044686412,1840.8782044686411,-,0.0,262659601194.22638,72.96100033172955,48.684554390784506,282.8862150472104,174.89543728843373,257.4839768831083,214.50202975842438,171.93888131610947,0.0,0.0,0.0,0.0,0.0,0.0,-4.164592260820801,-89.17261574063716,1083811.3767510063,1083811.3767510063,818418.8369040621,750817.2640845581,750851.4883618937,1083811.3767510063,0.0,-422132.50412974984,-332959.88838911266,0.0,245.93035201201008,237.58375772310313,233.64934571875466,229.6767715670346,225.5583914350373,221.2959342137112,216.8194621038204,212.03849164378545,206.890045347048,201.36544330090567,195.51281150941594,189.41085377634937,183.0862945713002,176.2490476526897,239.79422021165604,235.51142806319822,231.6125185067278,227.5484621384611,223.35802684544942,218.9985510149894,214.3785087959051,209.41383906319572,204.06616807995812,198.35716765875435,192.35691575875927,186.13413559858463,179.60601640987107,171.93888131610947,244.63288242578648,237.00910071425358,233.00535350966328,228.99922059709635,224.85746263714282,220.56360561187523,216.04040577123655,211.19940139966198,205.98562541796545,200.40034640040793,194.4990126166834,188.35757370405656,181.96875244946963,174.89543728843373
2026-07-13 07:30:00+00:00,1063.992,3301506.037186084,3301503.3364799996,2066642.5309041394,1234860.8055758602,0.0,1234863.5062819445,3301.5033364799997,3301.5060371860836,3301503.3364799996,147.30006001757465,0,,,True,optimized,9,836596.4794757735,0.005003658680272971,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007442233839984844,0.0,0.0011365532320030314,2.8560417760280643,0.2,False,0.021,0.013557766160015153,0.020999999999999998,141.49298639595074,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,260.3400186591364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.057058273628,True,1840878.2044686412,1840.8782044686411,-,0.0,262888055561.0583,73.02445987807175,48.726898927200736,260.3400186591364,173.36009564407252,257.8226134557881,214.52335444562246,172.04576146949043,0.0,0.0,0.0,0.0,0.0,0.0,-4.179460854722875,-89.21156341244411,225764.32643549817,225764.32643549817,174159.72039950913,469949.3676297226,469968.841465626,225764.32643549817,0.0,154992.95161768378,244204.5150301279,0.0,246.36236043119615,237.65644104725348,233.68192002883245,229.71023348779593,225.59401741262533,221.33398595605215,216.86099964596352,212.0847027141384,206.94166426312714,201.42245938598234,195.5745043181801,189.47625330941534,183.15560481094326,176.32846834219714,239.96418502776123,235.55184024271094,231.6491026653434,227.58777101099972,223.39972110085657,219.0433448425747,214.42769198839432,209.46852354019347,204.1267943054826,198.4233489007412,192.4276716625517,186.20878566050345,179.68698755670775,172.04576146949043,241.81942203718464,236.1943864191494,232.25485947747293,228.21772674923372,224.05050372118217,219.72271034423304,215.14905496477212,210.2430712735553,204.9584419998023,199.30729260581745,193.35307018345483,187.16853311969228,180.7082987297999,173.36009564407252
2026-07-13 07:40:00+00:00,1072.972,3329370.8503190796,3329367.73768,2061638.6366659035,1267729.1010140963,0.0,1267732.213653176,3329.3677376799997,3329.3708503190796,3329367.73768,146.73446718884753,0,,,True,optimized,9,775851.785312355,0.0047441880861981405,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007629824733536065,0.0,0.0010990350532927874,2.8757676266019416,0.2,False,0.021,0.013370175266463934,0.020999999999999998,141.42371817746726,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,260.69838108239003,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.20700480661333,True,1840878.2044686412,1840.8782044686411,-,0.0,262972480335.18005,73.04791120421667,48.74254725107305,260.69838108239003,173.0551327699667,257.9265830754072,214.52628921454485,172.10005013010647,0.0,0.0,0.0,0.0,0.0,0.0,-4.194331843036999,-89.22592988474645,220760.43219726236,220760.43219726236,170291.436109159,229926.70351820384,229933.886754355,220760.43219726236,0.0,-80052.47532765381,9173.454557092642,0.0,246.5197255398053,237.67847931417373,233.6899019173438,229.7191920274966,225.60428863830165,221.34576874601353,216.8748972008207,212.10135300482935,206.96144236402858,201.44533640008018,195.60008218838183,189.50403861004537,183.18585439771056,176.36513639329684,240.0274645048891,235.56362102749972,231.66005546645027,227.60035224515855,223.41378236402022,219.05931980279234,214.44629296596423,209.4903431169685,204.15205116155568,198.4518160476446,192.45881772313314,186.24229255854897,179.72438838154017,172.10005013010647,241.03194635995467,235.99777835120187,232.08746634327235,228.04439926181166,223.87236911317555,219.5384447142581,214.95538540211388,210.03687933135586,204.73824188621856,199.07381590354507,193.10885411619975,186.91601689061298,180.44396612286096,173.0551327699667
2026-07-13 07:50:00+00:00,1081.092,3354566.7717070356,3354563.6104800003,2908970.7803638848,445592.8301161155,0.0,445595.9913431511,3354.56361048,3354.5667717070355,3354563.6104800003,145.31535902755965,0,,,True,optimized,9,804873.0422488024,0.003723626227445314,0.0,0,none,0.0105,0.0105,0.0062222603766530285,0.0,0.004099035053292788,27.80044642769934,1.0,True,0.021,0.014735825979781169,0.020958086356434195,145.41068652006095,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,285.72702950310656,139.6838296868974,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.31801287259037,True,1840878.2044686412,1840.8782044686411,-,0.0,263210163628.21567,73.11393434117102,48.78660238994846,285.72702950310656,174.69171449369597,259.3586770570577,214.57961021393902,172.20753119318465,0.0,0.0,0.0,0.0,0.0,0.0,-4.20920972047846,-89.26726464876364,1068092.5758952433,1068092.5758952433,804693.3060952242,485385.4189927784,485406.086374787,1068092.5758952433,0.0,-671953.75416922,-582686.4895204564,0.0,246.99190334811786,237.7405897652419,233.7241244250648,229.75510458263906,225.6424358068629,221.3864642994168,216.91927911087305,212.15065500971534,207.01639899300582,201.5058950934776,195.66545945073983,189.5732329707374,183.25922531255176,176.44977578604278,240.13636049536035,235.5990516506259,231.69538533824007,227.63834153423883,223.45411569296786,219.10278416549167,214.49416267775672,209.54366015731583,204.21117326655582,198.5162967870652,192.52767337553868,186.3149570338056,179.80372799954287,172.20753119318465,243.1029769754467,236.7747022604894,232.84867959052838,228.83948719104995,224.6953968499263,220.39946927656246,215.87229237311124,211.0248170737335,205.80281946356368,200.2090659729775,194.30065819416373,188.15482196608113,181.7645773505495,174.69171449369597
2026-07-13 08:00:00+00:00,1088.444,3377375.1855567023,3377376.4253599998,2078463.8634108752,1298912.5619491246,1.239803297445178,1298911.322145827,3377.3764253599998,3377.3751855567025,3377376.4253599998,147.44124087599874,0,,,True,optimized,9,883054.1417700668,0.0051448735135678075,0.0,0,none,0.013125000000000001,0.013125000000000001,0.00731553585367947,0.0,0.0011618928292641063,3.4610584281110164,0.2,False,0.021,0.013684464146320532,0.021,141.53766409976737,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.81973548516874,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.9532515513896,True,1840878.2044686412,1840.8782044686411,-,0.0,263407816661.0968,73.16883796141578,48.82323782907216,262.81973548516874,173.51728980606413,259.7249616238363,214.59748166746408,172.29949441563565,0.0,0.0,0.0,0.0,0.0,0.0,-4.224093211523142,-89.3009462680936,237585.65894223392,237585.65894223392,182846.0553096546,418705.82692698535,418722.6677366503,237585.65894223392,0.0,91836.06252632281,181137.0087944164,0.0,247.3878867899071,237.7907279838561,233.75015780344603,229.78262536053813,225.67190706629728,221.4181407329258,216.95412539056224,212.18972732306295,207.06033600825018,201.55466842706522,195.71841453693617,189.62951082424357,183.3190600846247,176.51889126714903,240.24213342943068,235.62871910007752,231.72447158832847,227.66985584915156,223.48774571672107,219.13919523713096,214.53448480639202,209.588841674051,204.2615668529258,198.57153905389444,192.58690425503247,186.37762919599527,179.8721554085757,172.29949441563565,241.6394169218847,236.1969013995496,232.28397091156052,228.25199930593436,224.08902072121705,219.76707098229318,215.20142486377355,210.305054127434,205.0304444247168,199.38842614219666,193.44169100600314,187.26400342959082,180.81657723938554,173.51728980606413
2026-07-13 08:10:00+00:00,1095.106,3398045.497862835,3398048.2116399994,1840878.2044686412,1557170.0071713582,2.713777164462954,1557167.2933941938,3398.0482116399994,3398.045497862835,3398048.2116399994,149.6377825365298,0,,,True,optimized,9,752126.2234470794,0.007069189656233335,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010134033207905355,0.0,0.0,,,False,0.021,0.010865966792094638,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,234.69671698194531,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.3160815366711,True,1840878.2044686412,1840.8782044686411,-,0.0,263356025667.474,73.15445157429834,48.813638250627214,,,259.70203855307705,214.57905963996564,172.28529100894076,0.0,0.0,0.0,0.0,0.0,0.0,-4.238975218116429,-89.29203955971629,0.0,0.0,0.0,2978.170209233722,2973.7168550450588,0.0,0.0,-86318.32270467123,2973.7168550450588,0.0,247.36619424913064,237.769992677897,233.72982550575227,229.76268878436036,225.6523804910238,221.39903842401222,216.93546831578337,212.17154543963457,207.04266571701945,201.53754725365243,195.70187544944739,189.61357901727033,183.30375765039716,176.50426704342186,240.22115361837166,235.60819943418576,231.704341332812,227.6501299998468,223.46843698785685,219.12032022718483,214.5160690620722,209.57091919671737,204.24417570261403,198.55471540715465,192.57067749127313,186.362021716075,179.85719674993746,172.28529100894076,241.6394169218847,236.1969013995496,232.28397091156052,228.25199930593436,224.08902072121705,219.76707098229318,215.20142486377355,210.305054127434,205.0304444247168,199.38842614219666,193.44169100600314,187.26400342959082,180.81657723938554,173.51728980606413
2026-07-13 08:20:00+00:00,1101.146,3416790.52836519,3416789.9692399995,2643953.1370673506,772836.832172649,0.0,772837.3912978397,3416.7899692399997,3416.7905283651903,3416789.9692399995,145.32407274785075,0,,,True,optimized,9,812303.9967272875,0.003751979080643824,0.0,0,none,0.0105,0.0105,0.006184468946202663,0.0,0.003,28.35065126313782,1.0,True,0.021,0.014815531053797338,0.021,144.08903144444767,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,288.05268981621487,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.1632581825275,True,1840878.2044686412,1840.8782044686411,-,0.0,263557562868.4977,73.21043413013825,48.85099362914905,288.05268981621487,174.33423545410847,261.08988184070625,214.6158265377689,172.3775319185746,0.0,0.0,0.0,0.0,0.0,0.0,-4.253863073111985,-89.32712997333442,803074.9325987092,803074.9325987092,603994.2309741785,425204.91980604565,425222.4650128547,803074.9325987092,0.0,-467179.59755918896,-377852.4675858545,0.0,247.79692947646478,237.82039957122214,233.7563709453888,229.7907006569134,225.68232080537388,221.43118047162645,216.97078025705142,212.21107525703886,207.0870382901014,201.58672085730453,195.7551888813182,189.67018400484716,183.36394897089068,176.57401046935334,240.32525310400007,235.63792170640127,231.73355969027136,227.68171772977482,223.50211131890674,219.15675395931828,214.55637901169382,209.61603181244917,204.29442403574092,198.60972640508717,192.62959681012194,186.42433174309488,179.9252969492411,172.3775319185746,242.7992935258614,236.57272987633522,232.64311385818388,228.62801863983813,224.47968095868015,220.17756509719266,215.6407513981061,210.7807713573629,205.54529288945682,199.9393479201391,194.0216170386477,187.86843115230195,181.4642468119084,174.33423545410847
2026-07-13 08:30:00+00:00,1106.621,3433780.945282146,3433778.5657400005,3044999.7884698897,388778.7772701108,0.0,388781.1568122562,3433.7785657400004,3433.7809452821457,3433778.5657400005,145.88777367403273,0,,,True,optimized,9,898859.5374820887,0.003997389931092309,0.0,0,none,0.0105,0.0105,0.005999405432481024,0.0,0.004500594567518976,28.09015673125981,1.0,False,0.021,0.014994194086876996,0.02099359951935802,146.03496622760775,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.18003857196607,139.7554125066638,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24642693591616,True,1840878.2044686412,1840.8782044686411,-,0.0,263919800242.85803,73.31105562301612,48.91813515024418,289.18003857196607,175.32674845772007,262.63020685164605,214.68594565065183,172.5206478037836,0.0,0.0,0.0,0.0,0.0,0.0,-4.268761353912633,-89.38968480389103,1204121.5840012485,1204121.5840012485,903954.7559890235,693087.3646558145,693118.6420710927,1204121.5840012485,0.0,-600392.6267340467,-511002.94193015574,0.0,248.55036214611894,237.9348529756074,233.8093801154873,229.84445803544617,225.73892535314823,221.49095911900292,217.03516267146546,212.28170224099162,207.16494626500085,201.67192294278803,195.84670701765697,189.7666590724127,183.46553341853578,176.68868917439264,240.5392042748302,235.6957602533153,231.78773924874463,227.73932667140193,223.562709069388,219.22128139047578,214.62652589376128,209.69324960364938,204.37927999585528,198.7017018875113,192.72739679355385,186.5270610526545,180.03615239441652,172.5206478037836,245.52710246337134,237.160558412099,233.1322697372596,229.13780485308476,225.00775887245075,220.7286900862552,216.22632347739503,211.41167743787622,206.22680717627347,200.66909579963303,194.7909758249122,188.66909178842155,182.30846546292454,175.32674845772007
2026-07-13 08:40:00+00:00,1111.58,3449166.858692582,3449166.0451999996,2091378.1509899064,1357787.8942100932,0.0,1357788.7077026758,3449.1660451999996,3449.166858692582,3449166.0451999996,147.72907060794992,0,,,True,optimized,9,939650.4818027591,0.005337714166400985,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007151600777906963,0.0,0.0011946798444186077,2.665611993313348,0.2,False,0.021,0.013848399222093036,0.020999999999999998,141.60608061003362,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.2958188449594,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.8158336748528,True,1840878.2044686412,1840.8782044686411,-,0.0,264162292131.91656,73.37841448108793,48.963081573327585,265.2958188449594,173.91067224317436,262.96645340294447,214.70967161150043,172.62289524782244,0.0,0.0,0.0,0.0,0.0,0.0,-4.2836665192110175,-89.43099179031057,250499.94652126532,250499.94652126532,192290.908792561,493563.48672798864,493584.14022119844,250499.94652126532,0.0,153653.20190962253,243084.1936999331,0.0,249.0435591525079,238.01618952003608,233.84238903374938,229.87785083633952,225.7744775971977,221.5289052543217,217.07653079587698,212.32768560446547,207.2163112261306,201.72870058677464,195.90820926501195,189.83190866981832,183.53460395935295,176.76718809511004,240.72679211193017,235.73609281979603,231.82326973891506,227.777453216894,223.60316622853802,219.26474056907819,214.67424768508957,209.74634372852086,204.4382096281246,198.7661179321014,192.79635118021426,186.5998497065699,180.11495919024756,172.62289524782244,242.92177669013253,236.3981977875341,232.43192221990216,228.40951799267046,224.25598353320973,219.945673863549,215.39670706525266,210.52183267558493,205.27108992713877,199.65197599386687,193.72448070377632,187.56263491956437,181.13718030511137,173.91067224317436
2026-07-13 08:50:00+00:00,1116.067,3463088.6945120054,3463088.9369799998,2975296.6374205756,487792.29955942417,0.24246799433603883,487792.05709142983,3463.0889369799997,3463.0886945120055,3463088.9369799998,145.62351438342162,0,,,True,optimized,9,874964.2063019692,0.003926546600272539,0.0,0,none,0.0105,0.0105,0.006043939846254639,0.0,0.004194679844418608,27.069083605275864,1.0,True,0.021,0.014918873600783072,0.02096281344703771,145.62452350517705,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,290.03553700822033,139.6933719352015,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.30847020879122,True,1840878.2044686412,1840.8782044686411,-,0.0,264448817163.98108,73.45800476777252,49.01618963960212,290.03553700822033,175.26531338642144,264.36388044622305,214.769781871527,172.73952020689867,0.0,0.0,0.0,0.0,0.0,0.0,-4.298579961151241,-89.48065164134164,1134418.4329519344,1134418.4329519344,851040.6485008611,566997.5418233497,567022.3717488652,1134418.4329519344,0.0,-656876.7128444108,-567396.0612030692,0.0,249.62717218814103,238.11495137681695,233.8843941885418,229.9196806897042,225.8187261093064,221.5758792524487,217.12741697057157,212.38385825410396,207.2786493765802,201.797232240181,195.98213285331906,189.9100989294833,183.61719112566178,176.8608453743282,240.92448754891527,235.78398888120174,231.86514186818954,227.8220793897546,223.65035090005472,219.31525654565064,214.72949571056236,209.80753938494348,204.5058412866299,198.83977266397466,192.87496552125484,186.6826784954284,180.2046219604273,172.73952020689867,245.42392205749897,237.1523401676982,233.0771736877053,229.07940769358058,224.94961365489067,220.67065316509428,216.1678708256006,211.35239341091983,206.1665676579196,200.60811715461452,194.72974514649894,188.6081710505866,182.2480081630184,175.26531338642144
2026-07-13 09:00:00+00:00,1120.119,3475660.5011109347,3475662.0498599997,2094682.7025081909,1380979.3473518088,1.548749065026641,1380977.7986027438,3475.6620498599996,3475.6605011109345,3475662.0498599997,147.7532981578627,0,,,True,optimized,9,949109.8136131662,0.005363161965044425,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007125680787988284,0.0,0.0011998638424023436,1.7702862405192832,0.2,False,0.021,0.013874319212011717,0.021,141.62146192509556,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,266.13416668674233,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.7937813943148,True,1840878.2044686412,1840.8782044686411,-,0.0,264667287467.7801,73.51869096327225,49.056683607230624,266.13416668674233,174.05568549888855,264.6555704433479,214.79124754499625,172.83263635873195,0.0,0.0,0.0,0.0,0.0,0.0,-4.31349960462113,-89.51786081933304,253804.49803954968,253804.49803954968,194656.70833790067,453616.4292286894,453635.0338176851,253804.49803954968,0.0,110312.67495880235,199830.5357781354,0.0,250.07140411086428,238.1892621197915,233.91392872964795,229.94909337881634,225.850133846688,221.60953187718496,217.16426456010575,212.42500325867988,207.3248016347601,201.84842361090998,196.0377314830977,189.96920657905764,183.6798840235481,176.93232591630692,241.091171734562,235.82131063173173,231.89641764054582,227.855665990377,223.68611854642842,219.35382513356674,214.7720230702723,209.85504727922168,204.55875888299704,198.89778307292775,192.93720165977263,186.74850110982115,180.27606410389515,172.83263635873195,243.08795233251783,236.46499433006582,232.47664711394316,228.45732160608378,224.30751430876776,220.00194361745773,215.45958357489098,210.59298922859264,205.35125513294898,199.74067247836524,193.8203374150648,187.66466408477382,181.2488255750534,174.05568549888855
2026-07-13 09:10:00+00:00,1123.768,3486982.287013292,3486984.67792,2985453.6787629314,501530.9991570688,2.390906708315015,501528.6082503607,3486.98467792,3486.9822870132916,3486984.67792,145.6929841157089,0,,,True,optimized,9,890215.1393383265,0.003968265236794308,0.0,0,none,0.0105,0.0105,0.006007055690202245,0.0,0.004199863842402344,26.326695493871455,1.0,True,0.021,0.01495445315949486,0.020961508849697105,145.65758884694046,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,290.9822659372194,139.69073886547073,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.3111033931729,True,1840878.2044686412,1840.8782044686411,-,0.0,264952059893.34933,73.59779441481926,49.10946682390569,290.9822659372194,175.43812064147818,266.0119954848264,214.8515755710332,172.9463141631669,0.0,0.0,0.0,0.0,0.0,0.0,-4.328427472293727,-89.56720603558179,1144575.47429429,1144575.47429429,857827.3685617321,564163.2427095313,564187.9153176558,1144575.47429429,0.0,-669954.765012216,-580387.5589766343,0.0,250.65277779044808,238.2920935565611,233.9558592816799,229.99024578323525,225.89365553372298,221.65574223134854,217.21432264437644,212.48026915444026,207.3861581275916,201.91591698977405,196.1105843604079,190.04630568830092,183.7613092389312,177.02445244603828,241.28814013537107,235.86930011156025,231.93734983073628,227.89923373414217,223.73220485766643,219.40317752539653,214.82601599598746,209.91488453810993,204.62493510688327,198.96990633149582,193.01423285318148,186.82969243096102,180.36390890713295,172.9463141631669,246.03810519479458,237.26176312696828,233.14426060659707,229.14891172480952,225.02344596375772,220.74975247033814,216.25450951709823,211.44886357773365,206.2741060364447,200.72643045767782,194.85722293180433,188.7431019902986,182.3923621894027,175.43812064147818
2026-07-13 09:20:00+00:00,1127.042,3497143.908028551,3497143.703479999,2098049.291274766,1399094.4122052332,0.0,1399094.616753785,3497.143703479999,3497.143908028551,3497143.703479999,147.83329636780428,0,,,True,optimized,9,962712.9307861446,0.005408256144623762,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0070862967683980906,0.0,0.0012077406463203823,0.8551348831311429,0.2,False,0.021,0.013913703231601909,0.020999999999999998,141.64352234765323,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,266.86713036795754,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.7601026603429,True,1840878.2044686412,1840.8782044686411,-,0.0,265172234289.33917,73.65895396926088,49.150276648897005,266.86713036795754,174.24979515653612,266.26129316493655,214.87359259670777,173.03817181267044,0.0,0.0,0.0,0.0,0.0,0.0,-4.343361587169046,-89.60468925191363,257171.08680612475,257171.08680612475,197075.8154457583,456543.2742934771,456562.015901643,257171.08680612475,0.0,109786.23984360465,199390.92909551828,0.0,251.1005520106617,238.3717508918605,233.9858471193089,230.0196136343311,225.924997802782,221.6893170876135,217.25106484480148,212.52128107639567,207.43216191644782,201.9669622690145,196.1660544221418,190.10530257672417,183.82386237908386,177.09554668279893,241.46681001402902,235.9078565790051,231.96852806411098,227.9326175377606,223.76775800110727,219.4415022835802,214.8682614559768,209.96207780104166,204.6775201047888,199.0275836756559,193.0761464722428,186.89518778529265,180.43491379667097,173.03817181267044,243.6101562282801,236.5679264202523,232.54943122988675,228.53389461149283,224.38871362616436,220.08892902920007,215.55482082924235,210.69881207812162,205.46879247233787,199.86942637093483,193.95850932811643,187.81065199330573,181.40591652879036,174.24979515653612
2026-07-13 09:30:00+00:00,1129.966,3506217.8435557913,3506216.700039999,2994349.387766849,511867.3122731503,0.0,511868.4557889425,3506.216700039999,3506.217843555791,3506216.700039999,145.75731296633404,0,,,True,optimized,9,902045.8783878292,0.004001878018004818,0.0,0,none,0.0105,0.0105,0.005977396339819893,0.0,0.004207740646320382,25.4896581103078,1.0,True,0.021,0.01498368555401235,0.020961081893832244,145.69675387345399,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,291.75095127524435,139.68987706896277,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.3119652272058,True,1840878.2044686412,1840.8782044686411,-,0.0,265459688851.1077,73.73880245864103,49.20355700561601,291.75095127524435,175.6203274033978,267.57183116874774,214.93455599650062,173.1506529787377,0.0,0.0,0.0,0.0,0.0,0.0,-4.358304000787692,-89.65448171187847,1153471.1832982076,1153471.1832982076,863782.8089183517,568720.5217627697,568745.417992752,1153471.1832982076,0.0,-674380.247017334,-584725.7653054555,0.0,251.6855687363238,238.48283752527018,234.02870751289285,230.06084925062902,225.96857194760432,221.73556914542215,217.301135511284,212.5765326376789,207.4934952908354,202.03444769815502,196.23893342256181,190.1824604912576,183.90531828855882,177.1874060957214,241.68013127016087,235.95798828865995,232.00952896742157,227.9761280642611,223.81378017831614,219.49076155356764,214.92212446041356,210.02175920679204,204.7435359471471,199.09956428871953,193.15306421953028,186.97627207866745,180.52252581192542,173.1506529787377,246.7745210888541,237.4012567062328,233.2183755024474,229.2247309052267,225.10381265906636,220.83556434480212,216.3481087994423,211.55270162027975,206.38957238720545,200.85330883992302,194.9938700860938,188.88765527466438,182.5465122859641,175.6203274033978
2026-07-13 09:40:00+00:00,1132.56,3514266.832415946,3514265.7263999996,3121539.95530532,392725.77109467937,0.0,392726.87711062585,3514.2657263999995,3514.266832415946,3514265.7263999996,146.31074741102114,0,,,True,optimized,9,973425.6749879614,0.004204716691534836,0.0,0,none,0.0105,0.0105,0.005826119827969765,0.0,0.004673880172030236,24.96299425404709,1.0,False,0.021,0.015166501609241127,0.020992621437210892,146.39149169079715,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,292.5348254227948,139.75344425906005,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24839526922267,True,1840878.2044686412,1840.8782044686411,-,0.0,265898848109.09933,73.86079114141648,49.284956172768865,292.5348254227948,176.206123578584,268.94486988995294,215.01509629051532,173.30844903233495,0.0,0.0,0.0,0.0,0.0,0.0,-4.373259022187712,-89.7301284001186,1280661.7508366788,1280661.7508366788,957894.6236100236,821624.4017087288,821662.2250528488,1280661.7508366788,0.0,-548729.6541839485,-458999.5257838299,0.0,252.5622208622369,238.6825290975659,234.10005249975694,230.12548355852059,226.03609521844962,221.80658763406848,217.37713953390636,212.65940098256272,207.58453641261806,202.1338480819051,196.3457150514105,190.29506775805083,184.0235014613593,177.31839794023182,242.06318820853934,236.0461226631856,232.07508816294524,228.04450927404127,223.8854946574881,219.56671357935062,215.00418557943826,210.11167241660135,204.84211168007855,199.20637451518294,193.26670857070076,187.0955496639701,180.65010189188393,173.30844903233495,249.8161086043873,238.0401498054643,233.54318849686672,229.54400696121013,225.43446266661562,221.17958058591174,216.71199025491626,211.9438958063246,206.81274012375283,201.30839589263536,195.4762786111607,189.39112013943645,183.07203926041,176.206123578584
2026-07-13 09:50:00+00:00,1134.844,3521353.3179674554,3521352.84136,3131892.255347095,389460.586012905,0.0,389461.0626203604,3521.35284136,3521.3533179674555,3521352.84136,146.4232093852666,0,,,True,optimized,9,986574.7924780927,0.004247329110857192,0.0,0,none,0.0105,0.0105,0.00579292387112264,0.0,0.00470707612887736,23.950743224332825,1.0,False,0.021,0.0152054672711511,0.02099839114227374,146.4821136749956,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,292.89561311428577,139.7650522991663,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23678672367123,True,1840878.2044686412,1840.8782044686411,-,0.0,266381528311.5712,73.99486897543645,49.37442204595131,292.89561311428577,176.44710218049542,270.2636466403283,215.10008470676635,173.47914464757523,0.0,0.0,0.0,0.0,0.0,0.0,-4.3882278921642985,-89.81321985952005,1291014.0508784538,1291014.0508784538,965135.8786063007,894238.6782495906,894280.2239792914,1291014.0508784538,0.0,-486547.04675868247,-396733.82689916244,0.0,253.49587074439495,238.93418941922008,234.185102306308,230.19704064246778,226.11023626746544,221.88441773275483,217.46021071114302,212.74972265806542,207.68356110213261,202.24184885515896,196.4617058860919,190.41739078396478,184.15175130807145,177.45970665005822,242.56789445788513,236.16269416790428,232.15005706609026,228.12101915515873,223.96556000537885,219.65128148435778,215.09525134059874,210.2111709489591,204.95100933110885,199.32429434310376,193.39217466473454,187.22718388665743,180.7903750281362,173.47914464757523,251.25857660107363,238.52003738102383,233.69923786214045,229.67255616422256,225.56694066001697,221.3178907239254,216.85852999643313,212.10185862119266,206.98447084507535,201.49436529727424,195.67494142780433,189.5998906229269,183.29055814759792,176.44710218049542
2026-07-13 10:00:00+00:00,1136.831,3527516.6340755792,3527518.383139999,1840878.2044686412,1686640.178671358,1.7490644198842347,1686638.429606938,3527.518383139999,3527.516634075579,3527518.383139999,148.10987993392604,0,,,True,optimized,9,991292.0339823236,0.005522186828489301,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006992945545055705,0.0,0.0,,,False,0.021,0.014007054454944295,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,268.04814703648776,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.67944315606314,True,1840878.2044686412,1840.8782044686411,-,0.0,266329440721.39908,73.98040020038863,49.364767492661464,,,270.2396723983248,215.0816125506483,173.46482358994996,0.0,0.0,0.0,0.0,0.0,0.0,-4.403195269171875,-89.80426204545698,0.0,0.0,0.0,2996.0906656232837,2991.6117585917527,0.0,0.0,-86812.65028686523,2991.6117585917527,0.0,253.4735689773159,238.91334006345554,234.16472662715037,230.1770627326174,226.09066597356292,221.86526891794975,217.44150316029848,212.73148492198072,207.66582865220568,202.2246591447336,196.44509266573402,190.40138039752102,184.1363658256203,177.4449885949756,242.54668267281858,236.1421212430977,232.1298843626872,228.10124830705118,223.94620361978912,219.63235539969094,215.07677966655103,210.19318640209553,204.93354941796767,199.30739561936838,193.37586758681508,187.21149167638046,180.7753247914091,173.46482358994996,251.25857660107363,238.52003738102383,233.69923786214045,229.67255616422256,225.56694066001697,221.3178907239254,216.85852999643313,212.10185862119266,206.98447084507535,201.49436529727424,195.67494142780433,189.5998906229269,183.29055814759792,176.44710218049542
2026-07-13 10:10:00+00:00,1138.536,3532807.172967707,3532808.8958399994,2670851.603496522,861957.2923434773,1.7228722926229239,861955.5694711847,3532.8088958399994,3532.8071729677067,3532808.8958399994,145.7136544981629,0,,,True,optimized,9,867333.5409277541,0.0039562463808520566,0.0,0,none,0.0105,0.0105,0.00600389325889802,0.0,0.003,22.456186855670296,1.0,True,0.021,0.014962002253089659,0.02096589551198768,144.2171203436264,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,292.6958592539951,139.6995911675465,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.3022507056442,True,1840878.2044686412,1840.8782044686411,-,0.0,266719009066.57114,74.08861362960309,49.43697487134941,292.6958592539951,175.78846856964205,271.4273233999843,215.1386953014652,173.6061781284218,0.0,0.0,0.0,0.0,0.0,0.0,-4.418173818377066,-89.8712952311437,829973.3990278809,829973.3990278809,620931.6678430251,739118.3539250639,739151.8705179072,829973.3990278809,0.0,-180692.82374111738,-90821.52850997366,0.0,254.2443573666139,239.1151133398506,234.2327467980266,230.2328828962781,226.14844237121463,221.92611421278733,217.50670755272412,212.8026906310202,207.74422002009976,202.31045722115022,196.53749228252397,190.49903446509794,184.2389736269927,177.5585005246686,242.96910162736683,236.24532266387334,232.19136095035043,228.16302695400867,224.0109546189282,219.70092712767715,215.15083279152685,210.27434454831197,205.02263768697452,199.40411915142005,193.479008268261,187.31990127096412,180.89104980169895,173.6061781284218,248.8823922457844,237.94457990018796,233.32897221270102,229.29715624910244,225.18041406103993,220.91806218638922,216.43855789835808,211.6546584547935,206.50621626653734,200.98605050279957,195.14176328926362,189.04751885263133,182.71356051585988,175.78846856964205
2026-07-13 10:20:00+00:00,1139.97,3537258.9929490527,3537258.5118,1840878.2044686412,1696380.3073313588,0.0,1696380.7884804115,3537.2585118,3537.2589929490528,3537258.5118,147.8205602018828,0,,,True,optimized,9,953617.6116923733,0.005391005333555656,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0070890855809575834,0.0,0.0,,,False,0.021,0.013910914419042419,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,268.0890380244613,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.7624942993824,True,1840878.2044686412,1840.8782044686411,-,0.0,266666887816.0783,74.0741355044662,49.42731407904258,,,271.4032330872647,215.1202192944026,173.59184440126515,0.0,0.0,0.0,0.0,0.0,0.0,-4.433150873647611,-89.8623316232691,0.0,0.0,0.0,2998.0626058257913,2993.5808018884854,0.0,0.0,-86868.75082138061,2993.5808018884854,0.0,254.22198094326117,239.0942459385678,234.21236636679467,230.2129014115301,226.12886826666312,221.90696123922615,217.4879953643649,212.78444761202954,207.72648152022344,202.29326066796045,196.52087150353543,190.48301593589173,184.22357944544518,177.54377261646604,242.94784982538152,236.22474149766012,232.1711841272977,228.143251916063,223.99159370572315,219.68199609142607,215.13235557389493,210.2563537006728,205.0051706298429,199.38721246625352,193.46269252993253,187.3041998135124,180.87598952422832,173.59184440126515,248.8823922457844,237.94457990018796,233.32897221270102,229.29715624910244,225.18041406103993,220.91806218638922,216.43855789835808,211.6546584547935,206.50621626653734,200.98605050279957,195.14176328926362,189.04751885263133,182.71356051585988,175.78846856964205
2026-07-13 10:30:00+00:00,1141.141,3540888.985529417,3540892.05454,2673557.880056362,867334.1744836378,3.069010582752526,867331.105473055,3540.89205454,3540.8889855294174,3540892.05454,145.71204256044257,0,,,True,optimized,9,877851.9538141172,0.003969970597532579,0.0,0,none,0.0105,0.0105,0.005991746503243436,0.0,0.003,21.589796538852227,1.0,True,0.021,0.014970107456445829,0.020961853959689265,144.20323804919195,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,292.99302962611694,139.69143543309335,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.31040679521988,True,1840878.2044686412,1840.8782044686411,-,0.0,266982021193.5397,74.16167255376102,49.48572476719414,292.99302962611694,175.72848722705965,272.5375637172063,215.17004197426385,173.70868336243936,0.0,0.0,0.0,0.0,0.0,0.0,-4.448136985826207,-89.91667307158131,832679.6755877209,832679.6755877209,622828.6121558365,615111.7981164174,615138.9688405734,832679.6755877209,0.0,-307457.3798187288,-217540.70674714746,0.0,254.87508592850529,239.24418595495243,234.2640528013721,230.25617413160217,226.1738599497318,221.95457582644102,217.5393422476289,212.8408952990094,207.78899387955315,202.3619914066849,196.59512712026213,190.56167943404992,184.30648464791912,177.6362310283285,243.26675584495018,236.30376401231254,232.2194033772413,228.1917361562127,224.04258117142098,219.73626182924582,215.19129765436995,210.3213099821943,205.07680035326692,199.46524293497654,193.54609907924763,187.39206548254032,180.97021241170285,173.70868336243936,248.3544518920329,237.79050421349393,233.2626938019487,229.23623528376362,225.11944566994757,220.85727578762862,216.37772643053145,211.59320122384423,206.44357879424058,200.92197643168095,195.0764373922896,188.98165027565534,182.6486719457466,175.72848722705965
