timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270813220557.179,75.22589459921639,50.19584628170567,,,285.5375368778812,215.44888668307075,169.92719372325553,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.279053294822221,-90.57373925171706,0.0,0.0,,,3015.6534946776665,0.0,0.0,-87558.08575703939,3015.6534946776665,0.0,265.23092352893747,242.30747405733035,234.70252699877997,230.32987718178074,226.26377896670064,222.1056093632124,217.77367312197705,213.18513435652778,208.26426035078393,202.97533191925865,197.33738028960354,191.413639325939,185.26101243027594,178.08543130729205,249.63153035542163,237.42953926482951,232.3853921341719,228.3045111734643,224.208733347672,219.97599481939056,215.530371548338,210.7861565250892,205.68307295055982,200.21198801230878,194.417686579144,188.37198946033482,182.0856707851984,169.92719372325553,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270760690945.47162,75.21130304040878,50.18610979871907,,,285.51203913066536,215.430379738126,169.91322691462457,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.294147412416118,-90.56470556338093,0.0,0.0,,,3015.352717769347,0.0,0.0,-87549.35284561157,3015.352717769347,0.0,265.20745126543545,242.28628824617908,234.6820997115001,230.3098860228459,226.24419335856405,222.08643848702542,217.75493430693203,213.16685319345774,208.24646998353717,202.95806905370728,197.3206797329605,191.39752957823217,185.24551631588318,178.07065084587708,249.6096140313441,237.4088399841826,232.36519595844484,228.28472202394764,224.18935270820293,219.95703634828305,215.51185647625022,210.76811463059693,205.6655400236339,200.19500075325195,194.40127722104103,188.35618307273558,182.07049136278405,169.91322691462457,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270708166572.98837,75.19671293694121,50.17637428683458,,,285.486543926766,215.4118746390281,169.89926149895223,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.309240024545493,-90.55567277624453,0.0,0.0,,,3015.0519708347856,0.0,0.0,-87540.62080540975,3015.0519708347856,0.0,265.18398134315487,242.26510454812677,234.66167446164408,230.2898968578249,226.22460970388244,222.06726952291913,217.736197360865,213.14857385371093,208.22868139065292,202.94080790989685,197.3039808419657,191.3814214372388,185.23002174699334,178.0558718585797,249.5876998932474,237.38814276809512,232.34500179708496,228.26493484819173,224.1699740017408,219.93807976806653,215.49334325082003,210.7500745355588,205.6480088453891,200.178015188443,194.3848694995383,188.34037826158922,182.05531345428287,169.89926149895223,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270655647439.20676,75.18212428866855,50.166639745955344,,,285.4610512659294,215.39337138559287,169.8852974760995,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.324331131360529,-90.54664089021796,0.0,0.0,,,3014.751254190938,0.0,0.0,-87531.88963602702,3014.751254190938,0.0,265.160513761862,242.24392296296267,234.6412512490088,230.26990968651907,226.20502800246098,222.04810247070273,217.71746228358964,213.1302963371053,208.21089457195413,202.92354848765578,197.28728361645298,191.36531490279864,185.21452872345242,178.04109434525296,249.5657879409134,237.3674476163611,232.32480964989134,228.2451496459998,224.15059722809275,219.91912507855233,215.4748318718632,210.73203623979535,205.63047941565105,200.16103131771297,194.3684634144725,188.32457502673844,182.04013705954384,169.8852974760995,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270603133543.604,75.16753709544555,50.156906175984474,,,285.4355611479018,215.3748699776362,169.87133484592744,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.339420733011397,-90.5376099052112,0.0,0.0,,,3014.450567290056,0.0,0.0,-87523.15933792114,3014.450567290056,0.0,265.1370485213232,242.22274349047592,234.62083007339098,230.24992450872932,226.18544825410473,222.02893733018544,217.69872907491947,213.1120206434591,208.1931095272639,202.90629078681224,197.27058805625614,191.34920997475135,185.19903724510633,178.02631830574973,249.54387817412405,237.34675452877454,232.30461951666302,228.22536641717485,224.13122238706597,219.9001722795518,215.45632233919554,210.71399974312703,205.61295173424526,200.1440491408928,194.35205896568047,188.30877336802607,182.02496217841593,169.87133484592744,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270550624885.65768,75.15295135712714,50.147173576825146,,,285.41007357242955,215.35637041497398,169.85737360829717,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.354508829648253,-90.52857982113434,0.0,0.0,,,3014.1499106017145,0.0,0.0,-87514.42991053264,3014.1499106017145,0.0,265.11358562130516,242.20156613045575,234.60041093458736,230.22994132425688,226.165870458619,222.00977410117673,217.6799977346681,213.0937467725904,208.1753262564053,202.88903480719446,197.25389416120916,191.3331066529368,185.18354731180077,178.01154373992307,249.52197059266126,237.32606350512953,232.28443139719906,228.20558516152008,224.11184947846763,219.8812213708764,215.43781465263288,210.6959650453744,205.59542580099733,200.12706865781357,194.33565615299892,188.2929732852948,182.00978881074826,169.85737360829717,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270498121464.8452,75.13836707356812,50.13744194838047,,,285.38458853925886,215.33787269742214,169.84341376306978,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.369595421421236,-90.51955063789744,0.0,0.0,,,3013.84928378163,0.0,0.0,-87505.70135411581,3013.84928378163,0.0,265.0901250615741,242.18039088269143,234.5799938323948,230.20996013290278,226.1462946158089,221.9906127834857,217.66126826264906,213.07547472431744,208.1575447592013,202.87178054863088,197.23720193114585,191.31700493719472,185.16805892338166,177.99677064762602,249.50006519630705,237.3053745452202,232.26424529129858,228.18580587883858,224.09247850210494,219.8622723523375,215.41930881199096,210.67793214635805,205.5779016157329,200.11008986830632,194.3192549762647,188.2771747783875,181.99461695638973,169.84341376306978,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270445623280.64407,75.12378424462335,50.12771129055362,,,285.35910604813614,215.31937682479665,169.8294553101064,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.384680508480471,-90.51052235541061,0.0,0.0,,,3013.548686841692,0.0,0.0,-87496.97366856893,3013.548686841692,0.0,265.0666668418966,242.15921774697227,234.55957876661006,230.1899809344682,226.12672072547957,221.9714533769219,217.642540658676,213.05720449845833,208.139765035475,202.85452801094974,197.22051136590022,191.30090482736497,185.15257207969492,177.98199902871147,249.47816198484338,237.28468764884056,232.24406119876068,228.1660285689336,224.0731094577852,219.84332522374655,215.4008048170857,210.65990104589844,205.56037917827757,200.09311277220206,194.30285543531457,188.26137784714695,181.97944661518952,169.8294553101064,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270393130332.53204,75.10920287014778,50.1179816032478,,,285.33362609880766,215.30088279691338,169.81549824926813,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.399764090976069,-90.50149497358389,0.0,0.0,,,3013.2481202005,0.0,0.0,-87488.24685338339,3013.2481202005,0.0,265.04321096203927,242.1380467230875,234.53916573702998,230.17000372875444,226.10714878743627,221.95229588129433,217.6238149225627,213.03893609483129,208.12198708504943,202.83727719397928,197.20382246530616,191.28480632328726,185.1370867805865,177.9672288830326,249.45626095805233,237.26400281578486,232.2238791193845,228.14625323160826,224.0537423453156,219.82437998491503,215.38230266773303,210.6418717438162,205.54285848845703,200.07613736933195,194.28645752998534,188.24558249141597,181.9642777869966,169.81549824926813,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270340642619.9866,75.09462294999628,50.108252886366145,,,285.3081486910198,215.28239061358832,169.80154258041614,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.414846169058124,-90.49246849232742,0.0,0.0,,,3012.9475832596218,0.0,0.0,-87479.5209090678,3012.9475832596218,0.0,265.01975742176865,242.11687781082645,234.51875474345144,230.15002851556255,226.0875788014842,221.93314029641272,217.6050910541227,213.02066951325452,208.1042109077477,202.820028097548,197.18713522919748,191.26870942480141,185.12160302590232,177.9524602104424,249.43436211571583,237.24332004584718,232.2036990529692,228.1264798666658,224.03437716450347,219.80543663565442,215.36380236374876,210.62384423993197,205.52533954609692,200.05916365952703,194.2700612601139,188.2297887110374,181.94911047166008,169.80154258041614,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270288160142.4856,75.08004448402377,50.098525139811876,,,285.28267382451907,215.2639002746375,169.7875883034116,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.429926742876715,-90.48344291155134,0.0,0.0,,,3012.647076539535,0.0,0.0,-87470.7958350118,3012.647076539535,0.0,264.9963062208512,242.09571100997846,234.49834578567135,230.13005529469385,226.0680107674287,221.91398662208624,217.58636905316973,213.0024047535462,208.08643650339292,202.80278072148423,197.1704496574084,191.2526141317474,185.10612081548834,177.9376930107939,249.412465457616,237.22263933882175,232.183520999314,228.1067084739094,224.01501391515603,219.7864951757762,215.34530390494882,210.6058185340663,205.50782235102287,200.0421916426184,194.2536666255371,188.21399650585414,181.93394466902907,169.7875883034116,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270235682899.50662,75.06546747208517,50.08879836348819,,,285.25720149905186,215.24541177987692,169.77363541811567,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.445005812581909,-90.47441823116569,0.0,0.0,,,3012.34659954338,0.0,0.0,-87462.07163162231,3012.34659954338,0.0,264.9728573590535,242.0745463203328,234.4779388634865,230.11008406594948,226.04844468507494,221.89483485812437,217.5676489195174,212.98414181552477,208.06866387180833,202.7855350656163,197.1537657497727,191.2365204439649,185.09064014919042,177.92292728394028,249.39057098353493,237.20196069450267,232.16334495821803,228.0869390531424,223.9956525970807,219.76755560509187,215.32680729114912,210.58779462603985,205.49030690306066,200.0252213184372,194.23727362609182,188.198205875709,181.91878037895268,169.77363541811567,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270183210890.52753,75.05089191403542,50.07907255729827,,,285.23173171436457,215.2269251291226,169.75968392438952,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.4600833783237555,-90.46539445108061,0.0,0.0,,,3012.0461525881838,0.0,0.0,-87453.34829849243,3012.0461525881838,0.0,264.94941083614236,242.0533837416789,234.45753397669398,230.0901148291308,226.0288805542283,221.87568500433653,217.5489306529795,212.96588069900832,208.05089301281697,202.7682911297726,197.13708350612447,191.22042836129387,185.07516102685466,177.90816302973445,249.36867869325474,237.18128411268424,232.14317092948056,228.06717160416804,223.9762932100847,219.748617923413,215.30831252216564,210.56977251567326,205.47279320203594,200.00825268681456,194.22088226161495,188.18241682044487,181.90361760128,169.75968392438952,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270130744115.0263,75.03631780972952,50.06934772114538,,,285.20626447020373,215.20844032219057,169.74573382209434,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.475159440252289,-90.4563715712063,0.0,0.0,,,3011.7457358384563,0.0,0.0,-87444.62583536784,3011.7457358384563,0.0,264.92596665188415,242.0322232738062,234.43713112509062,230.07014758403903,226.00931837469403,221.85653706053208,217.5302142533698,212.9476214038152,208.03312392624204,202.75104891378163,197.1204029262976,191.20433788357417,185.05968344832698,177.8934002480297,249.3467885865575,237.16060959316064,232.12299891290078,228.04740612678955,223.95693575397544,219.7296821305511,215.28981959781427,210.5517522027872,205.45528124777448,199.99128574758168,194.20449253194337,188.1666293399047,181.88845633586016,169.74573382209434,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270078282572.48065,75.0217451590224,50.05962385493269,,,285.1807997663158,215.18995735889686,169.7317851110913,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.490233998517532,-90.44734959145283,0.0,0.0,,,3011.4453486956772,0.0,0.0,-87435.90424275715,3011.4453486956772,0.0,264.90252480604573,242.01106491650404,234.41673030847335,230.05018233047548,225.98975814627752,221.83739102652058,217.51149972050194,212.92936392976372,208.01535661190675,202.73380841747178,197.10372401012626,191.1882490106458,185.04420741345336,177.87863893867902,249.32490066322535,237.13993713572617,232.10282890827796,228.0276426208103,223.9375802285603,219.71074822631778,215.2713285179111,210.5337336872024,205.43777104010204,199.9743205005697,194.18810443691407,188.15084343393139,181.87329658254237,169.7317851110913,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,270025826262.3687,75.00717396176908,50.0499009585635,,,285.15533760244733,215.1714762390576,169.71783779124172,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.505307053269486,-90.4383285117304,0.0,0.0,,,3011.1449918329454,0.0,0.0,-87427.18351989746,3011.1449918329454,0.0,264.87908529839376,241.9899086695619,234.3963315266392,230.03021906824145,225.97019986878405,221.8182469021115,217.49278705418982,212.91110827667225,207.99759106963432,202.71656964067145,197.0870467574445,191.1721617423486,185.0287329220799,177.86387910153567,249.3030149230405,237.11926674017508,232.08266091541142,228.00788108603362,223.91822663364667,219.69181621052462,215.25283928227205,210.51571696873958,205.42026257884433,199.9573569456098,194.1717179763639,188.1350591023679,181.8581383411758,169.71783779124172,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269973375184.16837,74.99260421782455,50.04017903194102,,,285.1298779783449,215.15299696248888,169.7038918624068,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.520378604658144,-90.42930833194914,0.0,0.0,,,3010.844664702643,0.0,0.0,-87418.4636672465,3010.844664702643,0.0,264.8556481286949,241.9687545327693,234.37593477938526,230.01025779713837,225.95064354201904,221.7991046871143,217.47407625424725,212.89285444435907,207.979827299248,202.69933258320927,197.07037116808624,191.1560760785224,185.0132599740526,177.84912073645268,249.2811313657851,237.09859840630165,232.06249493410044,227.98812152226284,223.8988749690419,219.67288608298318,215.23435189071316,210.49770204721935,205.4027558638272,199.94039508253323,194.15533315012993,188.1192763450572,181.8429816116096,169.7038918624068,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269920929337.35773,74.97803592704382,50.03045807496852,,,285.10442089375505,215.13451952900684,169.6899473244478,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.535448652833481,-90.42028905201926,0.0,0.0,,,3010.5443676218856,0.0,0.0,-87409.74468439737,3010.5443676218856,0.0,264.8322132967159,241.94760250591554,234.3555400665083,229.9902985169675,225.93108916578794,221.7799643813384,217.45536732048785,212.87460243264258,207.9620653005709,202.68209724491362,197.0536972418856,191.1399920190073,184.99778856921748,177.8343638432833,249.2592499912414,237.07793213390022,232.04233096414433,227.96836392930132,223.87952523455348,219.65395784350517,215.21586634305046,210.47968892246254,205.38525089487638,199.9234349111712,194.13894995804904,188.10349516184215,181.82782639369293,169.6899473244478,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269868488721.41498,74.96346908928194,50.020738087549276,,,285.0789663484244,215.1160439384276,169.67600417722593,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.550517197945456,-90.41127067185089,0.0,0.0,,,3010.2441006025183,0.0,0.0,-87401.02657124837,3010.2441006025183,0.0,264.80878080222357,241.92645258879023,234.33514738780553,229.9703412275302,225.911536739896,221.7608259845935,217.4366602527257,212.85635224134109,207.9443050734264,202.66486362561298,197.0370249786768,191.12390956364325,184.98231870742063,177.81960842188067,249.23737079919164,237.05726792276508,232.02216900534245,227.9486083069524,223.86017742998885,219.6350314919022,215.19738263910006,210.4616775942899,205.36774767181774,199.90647643135497,194.12256839995823,188.0877155525658,181.81267268727507,169.67600417722593,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269816053335.81818,74.94890370439394,50.011019069586546,,,285.0535143420996,215.0975701905673,169.66206242060252,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.565584240144015,-90.40225319135426,0.0,0.0,,,3009.9438633513346,0.0,0.0,-87392.30932800293,3009.9438633513346,0.0,264.7853506449846,241.90530478118288,234.31475674307416,229.95038592862798,225.89198626414878,221.74168949668908,217.41795505077442,212.8381038702731,207.92654661763774,202.64763172513588,197.0203543782938,191.10782871227022,184.96685038850813,177.80485447209801,249.21549378941802,237.03660577269062,232.00200905749412,227.92885465501956,223.8408315551555,219.6161070279859,215.17890077867793,210.44366806252222,205.35024619447714,199.8895196429158,194.1061884756945,188.07193751707118,181.79752049220525,169.66206242060252,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269763623180.04565,74.9343397722349,50.00130102098365,,,285.0280648745274,215.0790982852421,169.6481220544389,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.580649779579089,-90.39323661043954,0.0,0.0,,,3009.643656236265,0.0,0.0,-87383.59295420328,3009.643656236265,0.0,264.7619228247658,241.88415908288303,234.29436813211103,229.93043262006222,225.87243773835175,221.72255491743468,217.39925171444798,212.819857319257,207.9087899330282,202.63040154331094,197.00368544057082,191.09174946472822,184.95138361232605,177.79010199378845,249.19361896170287,237.01594568347127,231.9818511203988,227.9091029733062,223.82148760986087,219.597184451568,215.16042076160028,210.42566032698025,205.33274646268038,199.87256454568492,194.0898101850949,188.05616105520124,181.78236980833267,169.6481220544389,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269711198253.57556,74.91977729265987,49.99158394164384,,,285.0026179454543,215.06062822226824,169.6341830785963,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.5957138164005915,-90.38422092901695,0.0,0.0,,,3009.3434788623126,0.0,0.0,-87374.87745015463,3009.3434788623126,0.0,264.73849734133415,241.86301549368017,234.27398155471326,229.91048130163423,225.8528911623103,221.70342224663995,217.3805502435603,212.8016125881112,207.89103501942114,202.61317307996657,196.98701816534196,191.0756718208572,184.93591837872063,177.77535098680534,249.17174631582847,236.99528765490132,231.9616951938558,227.88935326161575,223.80214559391246,219.5782637624602,215.1419425876831,210.40765438748485,205.31524847625337,199.85561113949367,194.07343352799646,188.04038616679907,181.76722063550665,169.6341830785963,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269658778555.88638,74.90521626552399,49.98186783147047,,,284.9771735546271,215.0421600014619,169.6202454929361,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.6107763507584245,-90.37520614699669,0.0,0.0,,,3009.043331699242,0.0,0.0,-87366.16281529744,3009.043331699242,0.0,264.71507419445624,241.841874013364,234.25359701067808,229.89053197314558,225.83334653582995,221.6842914841145,217.36185063792527,212.78336967665413,207.8732818766399,202.59594633493145,196.97035255244143,191.0595957804972,184.92045468753778,177.76060145100183,249.14987585157712,236.97463168677527,231.94154127766458,227.86960551975167,223.7828055071178,219.5593449604742,215.1234662567426,210.38965024385678,205.29775223502196,199.83865942417336,194.05705850423624,188.02461285170767,181.75207297357642,169.6202454929361,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269606364086.4563,74.8906566906823,49.972152690366805,,,284.95173170179254,215.02369362263926,169.60630929731963,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.625837382802473,-90.36619226428901,0.0,0.0,,,3008.743214148635,0.0,0.0,-87357.44905014038,3008.743214148635,0.0,264.6916533838991,241.8207346417241,234.23321449980259,229.87058463439777,225.8138038587162,221.6651626296679,217.3431528973568,212.76512858470426,207.85553050450778,202.57872130803423,196.95368860170328,191.0435213434884,184.90499253862384,177.74585338623126,249.1280075687312,236.95397777888755,231.92138937162457,227.8498597475175,223.76346734928447,219.54042804542175,215.10499176859494,210.37164789591694,205.28025773881208,199.8217093995553,194.0406851136513,188.00884110977012,181.73692682239127,169.60630929731963,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269553954844.76395,74.87609856798998,49.962438518236226,,,284.9262923866974,215.00522908561666,169.59237449160818,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.6408969126826065,-90.35717928080412,0.0,0.0,,,3008.4431268836342,0.0,0.0,-87348.73615392049,3008.4431268836342,0.0,264.66823490942966,241.79959737855,234.2128340218839,229.85063928519227,225.7942631307745,221.6460356831099,217.32445702166882,212.7468893120801,207.8377809028481,202.56149799910338,196.93702631296188,191.02744850967068,184.88953193182488,177.7311067923468,249.106141467073,236.93332593103258,231.90123947553525,227.8301159447167,223.74413112022,219.52151301711461,215.0865191230562,210.3536473434862,205.26276498744966,199.80476106547084,194.02431335607875,187.99307094082948,181.72178218180053,169.59237449160818,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05898501907734,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,173.05898501907734,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.1676028378487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,269501550830.28766,74.86154189730213,49.952725314982025,,,284.9008556090884,214.98676639021028,169.57844107566322,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.655954940548682,-90.3481671964523,0.0,0.0,,,3008.1430693058937,0.0,0.0,-87340.0241271464,3008.1430693058937,0.0,264.6448187708147,241.77846222363146,234.19245557671925,229.8306959253306,225.7747243518105,221.62691064425002,217.30576301067532,212.72865185860022,207.82003307148435,202.54427640796754,196.9203656860513,191.01137727888425,184.87407286698715,177.71636166920172,249.08427754638498,236.9126761430049,231.88109158919605,227.8103741111528,223.724796819732,219.50259987536455,215.06804831994262,210.33564858638542,205.24527398076063,199.78781442175134,194.00794323135565,187.97730234472888,181.7066390516535,169.57844107566322,253.15589819424505,238.66480419815213,233.18539276531823,229.06518686939646,224.97799168284914,220.76286434217334,216.34568673737326,211.64055455443903,206.5820843698757,201.15367752210793,195.39369364939625,189.37356906524045,183.12253076107234,173.05898501907734
