timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 10:00:00+00:00,1136.899,3527728.8729895805,3527729.3830599994,3527728.8729895805,0.5100704189389944,0.5100704189389944,0.0,3527.7293830599992,3527.7288729895804,3527729.3830599994,139.99681095399325,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,78.55878518358509,1.0,False,0.03,0.0,0.0,139.99088843696177,,182.0,182.0,,,,218.5587851835851,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58170135437.0064,16.158370954724,10.781966886898974,218.5587851835851,139.99088843696177,148.0196385797607,139.99707365086152,139.9891308674966,0.0,0.0,0.0,0.0,0.0,0.0,-0.0090011275572098,-54.006765343258806,3527728.8729895805,3528890.7565590413,2920532.6217505243,2352673.328508006,2352792.493687248,3528890.7565590413,0.0,-1230105.028215052,-1176098.2628717932,0.0,144.35481921511598,141.62728504968533,140.60374178879587,140.21964354901147,140.0755055058763,140.0214157723384,140.00111799835364,139.99350082953262,139.99064243221943,139.98957030904987,139.9891673048164,139.98901610820195,139.98895918657306,139.98893810802363,141.8864193826702,140.7011101076973,140.2563071344176,140.0893888993681,140.02675058100075,140.00324470364833,139.9944238777234,139.99111367879286,139.9898714702095,139.98940554300881,139.98923043922258,139.98916477469317,139.98914004101107,139.9891308674966,169.47448334616467,151.05495004964303,144.1427748690361,141.5488879374597,140.57549709700007,140.21022133111504,140.0731438659291,140.0217045618042,140.00241093855576,139.99515846467636,139.99243750707876,139.9914131191323,139.99103383622696,139.99088843696177
2026-07-11 10:10:00+00:00,1138.588,3532972.898970619,3532970.2487199996,3532972.898970619,0.0,0.0,0.0,3532.9702487199997,3532.9728989706186,3532970.2487199996,139.98707990436125,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,70.63876744162641,1.0,False,0.03,0.0,0.0,139.98000691165194,,182.0,182.0,,,,218.65840602138712,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59835402718.75216,16.620945199653377,11.09062796452467,218.65840602138712,139.98000691165194,155.31960275743285,139.99947432164905,139.9783002555891,0.0,0.0,0.0,0.0,0.0,0.0,-0.018050073259916203,-54.293674216238415,3532972.898970619,3534185.8319780547,2924662.1925865607,2829595.689356012,2829739.1437925017,3534185.8319780547,0.0,-758740.3624017914,-704446.688185553,0.0,149.3105519597666,143.6481584142349,141.41826896614842,140.54207126232697,140.1984805597827,140.06399513410722,140.01144577179682,139.99094430695794,139.98295782694473,139.97985159741705,139.97864391501886,139.97817463456738,139.97799262997805,139.9779225989076,144.9954033591456,141.93405877684242,140.73961867431888,140.2742663431353,140.0932112399946,140.02285673230028,139.99555057425388,139.984963866202,139.98086373394878,139.9792777531105,139.9786642237154,139.97842699285235,139.9783353353815,139.9783002555891,172.52948014847078,153.32944954975017,145.41532812505315,142.17937288941255,140.86519152612996,140.33456016970732,140.12137145747369,140.03609534366393,140.00211835985235,139.98862571980325,139.98327228919783,139.98116094925615,139.9803316424817,139.98000691165194
2026-07-11 10:20:00+00:00,1140.008,3537375.4917486096,3537376.42352,3537375.4917486096,0.9317713906057179,0.9317713906057179,0.0,3537.37642352,3537.3754917486094,3537376.42352,139.97622283102737,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,63.419956617377636,1.0,False,0.03,0.0,0.0,139.96919524890873,,182.0,182.0,,,,218.73955937481048,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61503932538.37761,17.08442570510489,11.399893760965645,218.73955937481048,139.96919524890873,161.8720018892523,140.00816204009433,139.967469559085,0.0,0.0,0.0,0.0,0.0,0.0,-0.027146909801768208,-54.581019251112046,3537375.4917486096,3538590.871174696,2928107.015188848,2835320.379442759,2835464.0519601954,3538590.871174696,0.0,-757707.8384656124,-703126.8192145004,0.0,153.9658123917554,145.73852035025996,142.33372938864906,140.93289321620108,140.35948454570425,140.12582678669094,140.0309959598506,139.99264697318722,139.97718938977533,139.9709784680391,139.96848809827392,139.96749153624484,139.9670939099842,139.96693606583946,148.08938902025196,143.27757502584936,141.31082957317486,140.51059205610187,140.1862962402746,140.0553480335757,140.00264340076646,139.9814927218529,139.9730275909644,139.96964859974997,139.96830199068177,139.9677662030226,139.96755350412585,139.967469559085,175.42051352571647,155.5998909283039,146.75159783875293,142.87463756984712,141.20067983656708,140.48645084594497,140.18469691972155,140.05825757839347,140.0056618292693,139.98390837398773,139.97495800324924,139.9712935877326,139.96979972018786,139.96919524890873
2026-07-11 10:30:00+00:00,1141.168,3540979.2199993907,3540975.8339199997,3540979.2199993907,0.0,0.0,0.0,3540.97583392,3540.979219999391,3540975.8339199997,139.96544565099975,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,56.932239879173466,1.0,False,0.03,0.0,0.0,139.95848210855826,,182.0,182.0,,,,218.80424176842575,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63175182005.38259,17.54866166816183,11.709663650233116,218.80424176842575,139.95848210855826,167.75251856577546,140.02418097964176,139.95664816892804,0.0,0.0,0.0,0.0,0.0,0.0,-0.036291697611637495,-54.86872685921571,3540979.2199993907,3542195.4949724516,2930935.792431004,2840140.6513968003,2840284.505200852,3542195.4949724516,0.0,-756779.7166308151,-701910.9897715993,0.0,158.33547409231133,147.88252762653937,143.34280742712116,141.39160151421072,140.56029231548862,140.20877184624547,140.06110056608566,139.99942045844617,139.9737886083604,139.9631867935277,139.9588186405653,139.95702490471865,139.95629017947337,139.95599112057997,151.15276787699722,144.71896801684036,141.96693624349462,140.79962961028616,140.3080672325306,140.10236258051253,140.01675515718097,139.98130221975097,139.96668415214086,139.96068133031403,139.95822442724975,139.95722170296426,139.95681342259087,139.95664816892804,178.15342428686586,157.85813013607074,148.14453752379845,143.63217734626497,141.58232072316147,140.66722619586412,140.2644140331877,140.0891480518596,140.01363178480437,139.98137535839138,139.96769310680094,139.9619099061009,139.95948886253765,139.95848210855826
2026-07-11 10:40:00+00:00,1142.074,3543787.1440116894,3543787.0975599997,3543787.1440116894,0.0,0.0,0.0,3543.78709756,3543.787144011689,3543787.0975599997,139.95477795654148,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,51.10003120951063,1.0,False,0.03,0.0,0.0,139.94789881303106,,182.0,182.0,,,,218.8525497752861,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64848639214.02467,18.01351089278463,12.019842749433609,218.8525497752861,139.94789881303106,173.02901541576324,140.04859545458623,139.94584759796612,0.0,0.0,0.0,0.0,0.0,0.0,-0.045484485283109694,-55.156726028833205,3543787.1440116894,3545002.69199611,2933150.8636492016,2844108.0741808284,2844252.073765637,3545002.69199611,0.0,-755907.3442593063,-700750.6182304731,0.0,162.43392757062207,150.0657227763263,144.43811018985394,141.91723388639204,140.8023738939991,140.31457755592905,140.1030846776508,140.01210779930977,139.97324184146802,139.95674043182166,139.94977124724673,139.94684161863037,139.945614329782,139.9451036060467,154.17217913545636,146.24605862543228,142.7045068779543,141.14222376128538,140.4603866570668,140.16550015356995,140.03896092629486,139.98503168079702,139.9621863351532,139.95256155180704,139.94852537272345,139.94683977938348,139.94613797310234,139.94584759796612,180.73341782298334,160.09656398900702,149.58716498204709,144.44920447812254,142.01018287368697,140.87803649578734,140.3617606923781,140.12971850448218,140.02668261976615,139.98139309216373,139.96166208466002,139.95312448664177,139.94946173555414,139.94789881303106
2026-07-11 10:50:00+00:00,1142.733,3545834.625393215,3545831.9350199993,3545834.625393215,0.0,0.0,0.0,3545.8319350199995,3545.834625393215,3545831.9350199993,139.94425192963877,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,45.8562337992048,1.0,False,0.03,0.0,0.0,139.93747914219492,,182.0,182.0,,,,218.88524921496804,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66523824480.29078,18.478840133414106,12.33034214804446,218.88524921496804,139.93747914219492,177.76241016291343,140.08248227414927,139.93508162127503,0.0,0.0,0.0,0.0,0.0,0.0,-0.05472531010262969,-55.444948917119945,3545834.625393215,3547047.792467545,2934779.3488932443,2847276.2812498193,2847420.3926939624,3547047.792467545,0.0,-755072.3486907021,-699627.3997735821,0.0,166.27507771886675,152.27496351539634,145.61223321257526,142.50841818629326,141.08690007934788,140.44486699708867,140.15825623221426,140.03157767801497,139.97606785621616,139.95192839757695,139.9415004415239,139.9370202628128,139.93510579979454,139.93429258276868,157.1362701847019,147.84720730956414,143.51974631905685,141.53882113916896,140.64491074435094,140.24630374619795,140.07034927881534,139.9933539196078,139.95991783875132,139.945496408041,139.93931298726244,139.93667483639427,139.93555457512102,139.93508162127503,183.1660467664765,162.30848835439937,151.0727462204049,145.3227454782693,142.4840865118182,141.11988239702845,140.47792114632145,140.18091907516617,140.04543765642003,139.98438130981276,139.9571150632488,139.9450700470918,139.93978206680774,139.93747914219492
2026-07-11 11:00:00+00:00,1143.148,3547116.6625275384,3547119.65512,3547116.6625275384,2.9925924614071846,2.9925924614071846,0.0,3547.1196551199996,3547.116662527538,3547119.65512,139.9339054076647,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,41.13986429205451,1.0,False,0.03,0.0,0.0,139.92726846867214,,182.0,182.0,,,,218.90227445496794,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68200276648.73849,18.944521291316246,12.641076369855709,218.90227445496794,139.92726846867214,182.00731005066342,140.12692119949529,139.9243668508186,0.0,0.0,0.0,0.0,0.0,0.0,-0.06401419823425783,-55.73332878976885,3547116.6625275384,3548325.486449507,2935817.024050257,2849676.0862662913,2849820.276202616,3548325.486449507,0.0,-754238.53903666,-698505.2102468911,0.0,169.87229259088852,154.4983362744124,146.85781299954064,143.16341426999938,141.41474962154274,140.6011303360562,140.22789657177725,140.05871756576332,139.98281537574178,139.94906632379963,139.93417767716358,139.92765320049995,139.9248121288906,139.9235815043735,160.03548262699252,149.51133786068127,144.40855870609263,141.9894934960063,140.86308530219597,140.34624848024862,140.11201422354688,140.00697071037473,139.96029184334054,139.93971562144432,139.93070946926787,139.92679112967457,139.92509620613615,139.9243668508186,185.45666101379328,164.48786795554636,152.59475921939824,146.24965368939192,143.0036095597677,141.39361038648917,140.61399969736914,140.24369396084984,140.0705817576335,139.99073705614373,139.95433972754475,139.93791090353486,139.9305381446488,139.92726846867214
2026-07-11 11:10:00+00:00,1143.322,3547660.4685355583,3547659.5666799997,3547660.4685355583,0.0,0.0,0.0,3547.65956668,3547.6604685355583,3547659.5666799997,139.9237835460757,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,36.89692174239843,1.0,False,0.03,0.0,0.0,139.91731154295778,,182.0,182.0,,,,218.90423179306185,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69877557432.46396,19.410432620128876,12.95196417739303,218.90423179306185,139.91731154295778,185.81273229803188,140.18298725757558,139.91372270969293,0.0,0.0,0.0,0.0,0.0,0.0,-0.07335116507602675,-56.02180105061355,3547660.4685355583,3548863.030476734,2936284.6388129694,2851345.537795977,2851489.7739263996,3548863.030476734,0.0,-753395.057600948,-697373.2565503345,0.0,173.2384265593444,156.72509090421332,148.1675789579911,143.88015670920532,141.78651897860152,140.78471827512786,140.31325043300097,140.09442751334169,139.99405998812824,139.94849501345624,139.92799432062333,139.91884222406722,139.91478563201142,139.9129973882885,162.86186778688347,151.22795593251797,145.3666062950286,142.49396223027244,141.11614366096728,140.4667319361047,140.1650466319748,140.02660825891675,139.96374934203553,139.9354710633917,139.9228525688953,139.91726146751324,139.91480040176836,139.91372270969293,187.61081868552873,166.62943778470338,154.14696268436015,147.22665938707652,143.56811487542004,141.6998929177735,140.77102957764637,140.31896941669984,140.10279259371606,140.00093584775811,139.95355421447837,139.93175451576872,139.92180342319347,139.91731154295778
2026-07-11 11:20:00+00:00,1143.257,3547456.994972866,3547457.8755799998,3547456.994972866,0.880607133731246,0.880607133731246,0.0,3547.45787558,3547.456994972866,3547457.8755799998,139.91393250655045,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,33.07824463118058,1.0,False,0.03,0.0,0.0,139.9076571497135,,182.0,182.0,,,,218.89097692921246,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71555241072.95242,19.876455853597896,13.262926655347504,218.89097692921246,139.9076571497135,189.22260672359366,140.25174306851804,139.9031718876086,0.0,0.0,0.0,0.0,0.0,0.0,-0.08273621535732344,-56.31030168778009,3547456.994972866,3548651.262501559,2936174.8924111654,2852305.452183304,2852449.7025018875,3548651.262501559,0.0,-752511.8616874521,-696201.559999672,0.0,176.38578367233035,158.94556063005328,149.53439311549735,144.65629386962482,142.2025328629348,140.99683592725887,140.4155174510664,140.13961400278214,140.01040063938197,139.95057899595176,139.92316041275626,139.91070283799982,139.90508747445574,139.90257216961007,165.60890724447518,152.98715839015395,146.38936297086002,143.05162325545106,141.40510650063416,140.6090650491869,140.23052623078095,140.05301268974407,139.97075707962057,139.93303634582784,139.9158955955179,139.9081684724254,139.90471042676697,139.9031718876086,189.63387958300925,168.72852785938827,155.72336427448732,148.25038287565803,144.17674427131217,142.03924754485504,140.94996519909154,140.4076445779195,140.14275314368686,140.01543756759588,139.95507731052967,139.92679850927598,139.9136828108234,139.9076571497135
2026-07-11 11:30:00+00:00,1142.951,3546505.1856619236,3546508.3759399997,3546505.1856619236,3.1902780761010945,3.1902780761010945,0.0,3546.5083759399995,3546.5051856619234,3546508.3759399997,139.9044064946239,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,29.639930345239605,1.0,False,0.03,0.0,0.0,139.8983695602427,,182.0,182.0,,,,218.86253706883326,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73232911591.87547,20.34247544218763,13.573886701189986,218.86253706883326,139.8983695602427,192.2763187482728,140.33423195765107,139.8927409441034,0.0,0.0,0.0,0.0,0.0,0.0,-0.09216934319281635,-56.598767012957474,3546505.1856619236,3547688.7255289755,2935486.274762185,2852572.0658887853,2852716.298551374,3547688.7255289755,0.0,-751571.1939905589,-694972.4269776014,0.0,179.32612227511535,161.15108720541744,150.9512852156826,145.48922566645385,142.66285615611844,141.23853917371923,140.53584438497782,140.1951840908234,140.0324567810916,139.9557056129693,139.91990344769678,139.9033637826895,139.89578802760974,139.89234304536365,168.27134856338145,154.77963362160665,147.47216247840166,143.66157188920587,141.73078311228005,140.77446450439191,140.30951405903716,140.08694538298585,139.98180572450332,139.93270635880728,139.91000707350992,139.89960538286772,139.89487652811113,139.8927409441034,191.53110272950983,170.78106652631504,157.31824714496918,149.31736707063416,144.82845603489474,142.4120362423254,141.1516821927133,140.51060089977224,140.19115694941132,140.03470537221204,139.95921633062272,139.92323914516797,139.90628659263626,139.8983695602427
2026-07-11 11:40:00+00:00,1142.403,3544807.9001249173,3544807.96482,3544807.9001249173,0.0646950826048851,0.0646950826048851,0.0,3544.80796482,3544.807900124917,3544807.96482,139.89527030547634,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,26.542710172491468,1.0,False,0.03,0.0,0.0,139.88951454363925,,182.0,182.0,,,,218.81902892076425,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,74910163754.94485,20.808378820818014,13.884769203823616,218.81902892076425,139.88951454363925,195.009188908964,140.43146960643287,139.8824602093277,0.0,0.0,0.0,0.0,0.0,0.0,-0.10165053219441357,-56.88713400958342,3544807.9001249173,3545978.24659382,2934220.5108426316,2852163.2222935734,2852307.405791886,3545978.24659382,0.0,-750557.9748115172,-693670.8408019338,0.0,182.070668171382,163.3339586142569,152.41148454064975,146.37614026699086,143.16730716070313,141.51073209757067,140.67531804526104,140.2620387581659,140.06086477968805,139.96428362784235,139.9184698873742,139.89696569598138,139.8869657659048,139.8823520076184,170.84506644455948,156.59666239058416,148.61024383513774,144.32262835749665,142.09377451587233,140.96404629358472,140.40304540071833,140.12917801687965,139.9974074961164,139.9347966850364,139.9053715681727,139.89167559015408,139.88535551202014,139.8824602093277,193.3077807691965,172.7835677921753,158.92618901019227,150.42410716476613,145.52203192315474,142.81846871910705,141.3769562211128,140.62868464512877,140.24869718053043,140.05924941312628,139.966271483957,139.92126367928404,139.89972165873033,139.88951454363925
2026-07-11 11:50:00+00:00,1141.609,3542343.7869656244,3542344.2304599993,3542343.7869656244,0.4434943748638034,0.4434943748638034,0.0,3542.3442304599994,3542.3437869656245,3542344.2304599993,139.88659280092287,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,23.750881783862496,1.0,False,0.03,0.0,0.0,139.88116670443165,,182.0,182.0,,,,218.7600706928265,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76586592703.32698,21.274053528701938,14.195499121742905,218.7600706928265,139.88116670443165,197.45284271834734,140.54443819068314,139.87236422484503,0.0,0.0,0.0,0.0,0.0,0.0,-0.11117975531099603,-57.175338699494716,3542343.7869656244,3543498.2278810153,2932360.4628531057,2851079.4836580823,2851223.5860030376,3543498.2278810153,0.0,-749449.9805774721,-692274.6418779774,0.0,184.6300963726464,165.4873297633825,153.90844048452558,147.3140465572228,143.71547082512177,141.81416539335476,140.834958580283,140.34106734609927,140.09627434294887,139.97674178724122,139.91912411135024,139.89166400668367,139.87870777854667,139.87264683112187,173.32692212355468,158.43010741706948,149.7987902921618,145.03336232161357,142.49447759098274,141.1788201668062,140.512122774877,140.1804877665887,140.01809374008906,139.93964283732709,139.90218945119426,139.88449401101855,139.87621091400828,139.87236422484503,194.96884509356516,174.73297252303618,160.54202346358866,151.5670577658656,146.25608917814378,143.25860006404608,141.62647911684581,140.76270603316448,140.31606722719775,140.0895737026191,139.9766102129662,139.92107975207853,139.8941188696255,139.88116670443165
2026-07-11 12:00:00+00:00,1140.565,3539107.5741048465,3539104.7611000002,3539107.5741048465,0.0,0.0,0.0,3539.1047611000004,3539.1075741048467,3539104.7611000002,139.87845071745664,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,21.232776458311974,1.0,False,0.03,0.0,0.0,139.8734067389261,,182.0,182.0,,,,218.68561917665932,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,78261797916.3068,21.73938831008522,14.506002217522502,218.68561917665932,139.8734067389261,199.63562702696535,140.67407995080208,139.86249226995466,0.0,0.0,0.0,0.0,0.0,0.0,-0.12075697480634348,-57.4633169720847,3539107.5741048465,3540243.240167523,2929901.3333970327,2849328.0161354775,2849472.0052717724,3540243.240167523,0.0,-748234.5518678352,-690771.2348957505,0.0,187.01455668428704,167.60516660034963,155.4358457328064,148.299807108861,144.30671346720797,142.1494362907487,141.0157137811617,140.43314188286607,140.1393445454885,139.9935269825962,139.92214800281883,139.88762780290938,139.87111131759397,139.86328153228123,175.71464498381857,160.27240383466193,151.0329660600664,145.792117652011,142.93309061965962,141.4196851915978,140.6377095915269,140.24165261181543,140.0444121822042,139.9475992350621,139.90067695490507,139.8781870500944,139.8675141037965,139.86249226995466,196.51928487350992,176.62675649305294,162.1608943253724,152.74267248587884,147.02910276598516,143.7323411672757,141.90084725439038,140.9134284462253,140.39395135978813,140.12619731245402,139.99058374922407,139.9229285291325,139.889619221729,139.8734067389261
2026-07-11 12:10:00+00:00,1139.264,3535069.7004479337,3535067.83616,3535069.7004479337,0.0,0.0,0.0,3535.06783616,3535.069700447934,3535067.83616,139.8709301986136,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,18.959508649377113,1.0,False,0.03,0.0,0.0,139.86633090686982,,182.0,182.0,,,,218.59513567634247,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79935373851.65794,22.204270514349428,14.816203322988514,218.59513567634247,139.86633090686982,201.58289911886837,140.8212922663572,139.85288872448083,0.0,0.0,0.0,0.0,0.0,0.0,-0.13038214198723225,-57.75100308533262,3535069.7004479337,3536183.2961682724,2926819.313472987,2846900.3856139593,2847044.228670583,3536183.2961682724,0.0,-746890.0705830217,-689139.0674976892,0.0,189.2336628981959,169.68217423133817,156.98764849740354,149.33016705337522,144.94019720895298,142.5169893070405,141.21845409864326,140.53911210561367,140.19074059116704,140.01510207470122,139.9278401048964,139.88503923355856,139.86428356974085,139.8543168363383,178.0067185653168,162.11654321402514,152.30794795838648,146.59703640520976,143.40961977883518,141.68742629052196,140.78072422470143,140.31344672219518,140.07692441655857,139.95903797544148,139.9010658045811,139.87289252625027,139.8593445359893,139.85288872448083,197.9637194373452,178.46274363993572,163.77820921805719,153.94740656810208,147.83941480850126,144.2394627177059,142.20056992851323,141.0815790753243,140.48301852712936,140.16964189189252,140.008551482238,139.92705223179289,139.88637725334928,139.86633090686982
2026-07-11 12:20:00+00:00,1137.698,3530208.741347768,3530208.63212,3530208.741347768,0.0,0.0,0.0,3530.2086321200004,3530.208741347768,3530208.63212,139.86411929301153,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,16.905350847864355,1.0,False,0.03,0.0,0.0,139.8600120080237,,182.0,182.0,,,,218.48824996673272,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,81606909547.73111,22.668585985480863,15.12602626546468,218.48824996673272,139.8600120080237,203.31735266936744,140.98692109755413,139.84360314510337,0.0,0.0,0.0,0.0,0.0,0.0,-0.14005519693870583,-58.03832970884159,3530208.741347768,3531297.56721377,2923097.693759442,2843787.493185697,2843931.1564974515,3531297.56721377,0.0,-745404.7404251602,-687366.4107163185,0.0,191.29651257583774,171.71374020051977,158.55806457002217,150.401781225643,145.61489477266431,142.9171180089392,141.44396833382632,140.6597997394291,140.25112988270968,140.04194416808147,139.93651490018445,139.88409385455662,139.85834048883166,139.8458198288336,180.2022797229707,163.9560555770606,153.6189533983337,147.4460817623598,143.92388638578282,141.98271168438916,140.94203468879772,140.39663570146988,140.11620298415397,139.9743476341663,139.9036029146556,139.8687599149329,139.85178918038932,139.84360314510337,199.30668095448064,180.23915946600854,165.38965179977902,155.17773876339183,148.68525102822906,144.77960020725445,142.5260483917841,141.26783112794132,140.58392929926887,140.2204352988824,140.03089290460102,139.933683876224,139.8845464377703,139.8600120080237
2026-07-11 12:30:00+00:00,1135.856,3524495.2569498145,3524493.0166399996,3524495.2569498145,0.0,0.0,0.0,3524.4930166399995,3524.4952569498146,3524493.0166399996,139.85810943537354,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,15.047074523981223,1.0,False,0.03,0.0,0.0,139.85457608436803,,182.0,182.0,,,,218.36442719334866,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83275986097.12619,23.13221836031283,15.435393399511765,218.36442719334866,139.85457608436803,204.85927701803982,141.17175685770175,139.83469024817794,0.0,0.0,0.0,0.0,0.0,0.0,-0.14977606820185732,-58.325227578908766,3524495.2569498145,3525555.213520549,2918711.72454316,2839976.0276356763,2840119.4765707096,3525555.213520549,0.0,-743760.9645287478,-685435.736949839,0.0,193.21169653296147,173.69587653940653,160.14158515604396,151.5112396434979,146.32960452283936,143.3499676952484,141.6929600140178,140.79599388026423,140.3211784817439,140.07454255997257,139.94850207501216,139.88500086422314,139.85340859423158,139.83786403566177,182.30102969497742,165.7849906942561,154.96126548798665,148.33706052017,144.4755350119163,142.30609126356376,141.1224536224399,140.4919720228217,140.16282855018494,139.99393189963655,139.90855003915436,139.86595051872132,139.8449435420273,139.83469024817794,200.5524728156012,181.95456021580236,166.99117916623865,156.43018623866794,149.56473446099082,145.352259764587,142.87759304287948,141.47280941447232,140.697326884226,140.279109980246,140.05800340652738,139.9431002792958,139.88428901115975,139.85457608436803
2026-07-11 12:40:00+00:00,1133.726,3517883.3346350514,3517883.7544400003,3517883.3346350514,0.4198049488477409,0.4198049488477409,0.0,3517.8837544400003,3517.8833346350516,3517883.7544400003,139.85301885106813,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,13.363536845632922,1.0,False,0.03,0.0,0.0,139.85012684478363,,182.0,182.0,,,,218.22281386367274,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,84942169576.8301,23.595047104675025,15.744224296512513,218.22281386367274,139.85012684478363,206.22677294796603,141.37653012870672,139.82621078243724,0.0,0.0,0.0,0.0,0.0,0.0,-0.15954467226177177,-58.611624359486754,3517883.3346350514,3518910.8686362966,2913625.515569511,2835440.89214237,2835584.0905326586,3518910.8686362966,0.0,-741938.4024631246,-683326.7781036379,0.0,194.98729680709081,175.6251592945097,161.73297946415585,152.65508994478415,147.0829651327784,143.81553874438322,141.96604442598075,140.94844654494747,140.40154739210374,140.11339658740522,139.9641456137942,139.88798262139684,139.84962523370407,139.83053064798443,184.3031444291714,167.59789378671627,156.3302535667213,149.26764423469177,145.06404203828717,142.65799573147277,141.3227338746406,140.60019077739344,140.21738695513005,140.01820811720003,139.9161832908621,139.86463755661688,139.8389120315696,139.82621078243724,201.70509814840656,183.60777202581238,168.57900191931873,157.7013140974466,150.47589858020135,145.9568249159398,143.25541802239752,141.69708245630238,140.82383469293376,140.3461996939882,140.0902826838747,139.95558697260378,139.88579514279382,139.85012684478363
2026-07-11 12:50:00+00:00,1131.295,3510343.4610335,3510340.5073,3510343.4610335,0.0,0.0,0.0,3510.3405073000004,3510.3434610335,3510340.5073,139.84895948318692,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,11.836114945246607,1.0,False,0.03,0.0,0.0,139.84679152481866,,182.0,182.0,,,,218.06288789321263,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86605015081.08902,24.056948633635837,16.0524364921737,218.06288789321263,139.84679152481866,207.43601291636935,141.60190786674391,139.8182319310641,0.0,0.0,0.0,0.0,0.0,0.0,-0.16936091316391763,-58.89744541287514,3510343.4610335,3511334.3945036675,2907814.680457606,2830163.7086510584,2830306.6191777526,3511334.3945036675,0.0,-739925.22073879,-681027.7753259148,0.0,196.63092128697636,177.49868412134458,163.32729916092617,153.82985937835238,147.87347063663367,144.31369083974275,142.2637463614761,141.11786848727888,140.4928887382276,140.15901324492202,139.9838027746613,139.89327446026599,139.84713808393826,139.8239090296668,186.2092070016375,169.38978492668792,157.72139241897943,150.23538994573488,145.68872491038158,143.0387366167778,141.5435646044823,140.7220055043306,140.28046613798793,140.0476056097539,139.92679256242582,139.86500608328979,139.83380794652655,139.8182319310641,202.76848931591044,185.19793753919626,170.14960257215594,158.9877540172644,151.41670198511017,146.59256333427496,143.65964129425333,141.94115756554666,140.96405030762392,140.42223675883068,140.1281420023967,139.9714313799611,139.8892673786525,139.84679152481866
2026-07-11 13:00:00+00:00,1128.545,3501809.684518279,3501807.4223,3501809.684518279,0.0,0.0,0.0,3501.8074223000003,3501.809684518279,3501807.4223,139.8460624314048,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,10.447374208947053,1.0,False,0.03,0.0,0.0,139.84470840015106,,182.0,182.0,,,,217.8833871253164,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88264053237.21858,24.51779256589405,16.359942987200892,217.8833871253164,139.84470840015106,208.5013653320562,141.84849005234125,139.81082707651467,0.0,0.0,0.0,0.0,0.0,0.0,-0.17922468175200618,-59.182611528531325,3501809.684518279,3502759.5048521734,2901226.857630755,2824103.622019974,2824246.205077802,3502759.5048521734,0.0,-737695.9113029027,-678513.2997743714,0.0,198.14968490724,179.31400503763678,164.9198730840536,155.03207215939003,148.69948430968452,144.84414745880719,142.58649836366112,141.3049253146736,140.59584244899276,140.21190459130608,140.0078424667531,139.9011239363186,139.846104567303,139.8180957271661,188.02013115531236,171.15613153884834,159.1302763121699,151.23775894273192,146.34875142340007,143.44850686765332,141.7855678233839,140.8581041395773,140.35265321877336,140.08256389866878,139.94068063956917,139.867252760005,139.829753374758,139.81082707651467,203.74611607638653,186.7243442772891,171.6996775189552,160.2861980549556,152.38503545829144,147.2586320946406,144.09028549758278,142.20548666341608,141.1185400978756,140.50774089756047,140.17199217926796,139.9909222311433,139.89489770249224,139.84470840015106
2026-07-11 13:10:00+00:00,1125.457,3492224.372067785,3492225.54358,3492224.372067785,1.1715122149325907,1.1715122149325907,0.0,3492.22554358,3492.2243720677848,3492225.54358,139.8444574121285,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,9.181851547029623,1.0,False,0.03,0.0,0.0,139.84399129118626,,182.0,182.0,,,,217.68321687908582,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89918790203.81882,24.977441723283004,16.666652246967566,217.68321687908582,139.84399129118626,209.43559751826044,142.11680711198483,139.80407557582188,0.0,0.0,0.0,0.0,0.0,0.0,-0.18913585491603274,-59.46703898415953,3492224.372067785,3493129.1645848434,2893816.8007817725,2817219.7695900705,2817361.9833178846,3493129.1645848434,0.0,-735234.2202511183,-675767.1812669588,0.0,199.5502320609204,181.06909008718858,166.5063048915941,156.2582670036314,149.55925289561443,145.40650111643694,142.93463977416465,141.51023411245782,140.7110328768508,140.27258566446866,140.0366441442872,139.91179049255632,139.84669255447818,139.8131940275772,189.737097026891,172.8928218640179,160.5526309453673,152.2721347782201,147.04314938903266,143.88738214471186,142.04929550317186,141.00914530607596,140.43453151880237,140.1235309186093,139.95816242595814,139.871585633278,139.8268795121975,139.80407557582188,204.641298035193,188.1865079871103,173.22617205051225,161.59342125237427,153.37873839344496,147.95408842925318,144.5472820525025,142.490460272119,141.28784675910157,140.6032286938457,140.22225266998285,140.0143721281124,139.90288068737055,139.84399129118626
2026-07-11 13:20:00+00:00,1122.008,3481522.0982434326,3481523.50352,3481522.0982434326,1.405276567209512,1.405276567209512,0.0,3481.52350352,3481.5220982434325,3481523.50352,139.84427406295453,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.02551931655583,1.0,False,0.03,0.0,0.0,139.84479921078528,,182.0,182.0,,,,217.46111683481627,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,91568705143.21902,25.435751428671953,16.972467733027035,217.46111683481627,139.84479921078528,210.25002488232758,142.40731718628643,139.79806396104868,0.0,0.0,0.0,0.0,0.0,0.0,-0.19909429477506607,-59.75063915420002,3481522.0982434326,3482376.7348255143,2885531.4915980296,2809467.071402859,2809608.871487879,3482376.7348255143,0.0,-732518.502491835,-672767.8633376351,0.0,200.83875037812885,182.7622768341836,168.0824685237155,157.50501180070125,150.45092004504275,146.00021890635827,143.30841595545652,141.73436010964863,140.83906532764556,140.34157201202208,140.0705965224785,139.92554488869783,139.84908027770237,139.80931634354206,191.36149939533493,174.59614026469953,161.9843241693622,153.33584020937505,147.77081647191764,144.35532274966687,142.33522706935372,141.17575470595574,140.52667757113943,140.17096120518613,139.97956402380436,139.87822391437734,139.82532664518857,139.79806396104868,205.45708736970892,189.58411448478296,174.72624109403765,162.9062775307431,154.39560525091193,148.6778885262474,145.03046665328597,142.79640275029044,141.47247826996883,140.70920773838222,140.27934532447875,140.0420997524556,139.91346075563249,139.84479921078528
2026-07-11 13:30:00+00:00,1118.172,3469621.130605477,3469620.62568,3469621.130605477,0.0,0.0,0.0,3469.62062568,3469.621130605477,3469620.62568,139.8456715759405,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.96548591423516,1.0,False,0.03,0.0,0.0,139.8472916835558,,182.0,182.0,,,,217.21551079656274,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93213243076.19318,25.89256752116477,17.277286578717675,217.21551079656274,139.8472916835558,210.95462861187465,142.7204041737696,139.79288567851407,0.0,0.0,0.0,0.0,0.0,0.0,-0.2090998476613295,-60.03331731758065,3469621.130605477,3470420.417741677,2876306.050921441,2800788.5331928097,2800929.8722745003,3470420.417741677,0.0,-729523.8627847573,-669490.5454671766,0.0,202.0209723685193,184.39222661344672,169.6444987443759,158.76891599630036,151.37253902232035,146.62464829328246,143.70797815014566,141.97781378287758,140.98052328868323,140.41937740066774,140.110096184382,139.94266861409554,139.85345596360835,139.80658316612687,192.89489233836377,176.26273946076273,163.42137246531215,154.42615237014533,148.53052983303388,144.8521759372053,142.64376729094468,141.35852165562872,140.62965833342054,140.22531400937555,140.00522181959636,139.88739763350205,139.82524433270635,139.79288567851407,206.19622553841273,190.91694638310443,176.19723819801487,164.22170567993768,155.43339668232207,149.42889917490663,145.53958484292443,143.1235822787265,141.67291074478712,140.8261741192592,140.34369482539952,140.07442833684868,139.92686508277754,139.8472916835558
2026-07-11 13:40:00+00:00,1113.92,3456423.980106093,3456426.9248,3456423.980106093,2.9446939071640372,2.9446939071640372,0.0,3456.4269248,3456.423980106093,3456426.9248,139.84881217647634,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.989863778552518,1.0,False,0.03,0.0,0.0,139.85163595053163,,182.0,182.0,,,,216.94449239042717,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94851807365.83101,26.34772426828639,17.580998196031373,216.94449239042717,139.85163595053163,211.55815972850323,143.05637652019814,139.78864133429457,0.0,0.0,0.0,0.0,0.0,0.0,-0.21915234289433752,-60.31497139804794,3456423.980106093,3457162.4618181977,2866063.048244557,2791114.6270875353,2791255.454127769,3457162.4618181977,0.0,-726221.9790884769,-665907.0076904289,0.0,203.10217569697062,185.9578793230562,171.18878096339694,160.0466412907676,152.32208508667466,147.2790232606561,144.13338410252996,142.2410485309001,141.13596480468064,140.5065112267929,140.15554601358704,139.96345318617216,139.86001777602445,139.80512307878934,194.33893701470006,177.8896111876908,164.85994521302794,155.5403167789063,149.3209558791313,145.377678768298,142.975244802727,141.5579961526449,140.74402816078097,140.28705128651188,140.0354813866073,139.89934724874584,139.82679125149528,139.78864133429457,206.8611058016782,192.18487267700797,177.6367000387831,165.5367348709503,156.48984859774373,150.20590779560266,146.07429685928167,143.47219002307958,141.88957975961273,140.9546083323768,140.41572575544237,140.11169121346845,139.94333340769617,139.85163595053163
2026-07-11 13:50:00+00:00,1109.217,3441833.5698347236,3441833.7979800003,3441833.5698347236,0.22814527666196227,0.22814527666196227,0.0,3441.8337979800003,3441.8335698347237,3441833.7979800003,139.85386196244457,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.088000333774772,1.0,False,0.03,0.0,0.0,139.8579959868421,,182.0,182.0,,,,216.646160062278,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,96483758314.26938,26.801043976185937,17.883484015514476,216.646160062278,139.8579959868421,212.06826660212107,143.41546607242356,139.78543853827136,0.0,0.0,0.0,0.0,0.0,0.0,-0.22925159152035446,-60.59549175610171,3441833.5698347236,3442505.819497101,2854725.349502474,2780373.4789743577,2780513.7391533847,3442505.819497101,0.0,-722587.5720998179,-661992.0803437162,0.0,204.0872026739653,187.45841792484083,172.71194259256,161.3349114107161,153.29746705423437,147.96247057202774,144.5845988368381,142.52445850609462,141.3059198477544,140.60347625894508,140.20735385866703,139.98819950748359,139.86897344921707,139.80507247626548,195.69536179202026,179.4740597519568,166.29636830220088,156.67556043269872,150.1406598209989,145.93146136272472,143.32991098272532,141.77468594388054,140.87032598474156,140.3566356959526,140.07069640863762,139.91432322897813,139.83013515618336,139.78543853827136,207.45390431139663,193.38787007315983,179.04234684007423,166.84848346028824,157.5626792354891,151.00762369415983,146.63417705309993,143.8423579630773,142.12288516261523,141.09497856582112,140.4958636034972,140.1542250257078,139.96310786895836,139.8579959868421
2026-07-11 14:00:00+00:00,1104.024,3425721.270959427,3425720.2305599996,3425721.270959427,0.0,0.0,0.0,3425.7202305599994,3425.7212709594273,3425720.2305599996,139.86098435146283,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,4.249679180326098,1.0,False,0.03,0.0,0.0,139.86653417447934,,182.0,182.0,,,,216.31794578244717,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98108400379.96637,27.252333438879546,18.184615116960465,216.31794578244717,139.86653417447934,212.49154107192564,143.7978273562306,139.78339206647104,0.0,0.0,0.0,0.0,0.0,0.0,-0.23939738468828842,-60.874759007603814,3425721.270959427,3426321.825126608,2842191.127139916,2768471.9015435046,2768611.5351692555,3426321.825126608,0.0,-718585.0489649563,-657710.2899573524,0.0,204.98044571026867,188.89322301686616,174.21083695283986,162.63051878049302,154.29653783186242,148.67401601396406,145.0614958103647,142.82837677352276,141.4908876310547,140.71076591922562,140.26593037379217,140.01721651291055,139.88053987409913,139.80657566204053,196.96591595913168,181.01367223476086,167.727123657887,157.82910314376167,150.98811485472893,146.51305040482563,143.70793916299147,142.00905394314412,141.00907272809778,140.43452853773306,140.11122735307706,139.93258537211491,139.83545267889792,139.78339206647104,207.9763333439511,194.52587633320886,180.4120383006459,168.15415353058282,158.64959386446256,151.8326847816781,147.21871672407187,144.23415103653886,142.37317897122455,141.24772349587673,140.5845208779529,140.20236984870397,139.98644105203778,139.86653417447934
