timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 09:20:00+00:00,1127.114,3497367.668225935,3497367.1151599996,3496124.770228284,1242.3449317156337,0.0,1242.8979976512492,3497.3671151599997,3497.367668225935,3497367.1151599996,153.67545789348563,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.767299704039374,1.0,False,0.021,0.0,0.0,153.76204290122112,,182.0,182.0,,,,230.53822238598377,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195744871130.59818,54.373575314055046,36.28175700391716,230.53822238598377,153.76204290122112,224.4173997108476,190.77882284131638,149.73145826663506,0.0,0.0,0.0,0.0,0.0,0.0,-2.24386505073388,-77.66354310658079,3496124.770228284,3496124.770228284,2822740.379012722,2743959.2401448796,2744096.806188093,3496124.770228284,0.0,-829691.5071467715,-752027.9640401907,0.0,222.35954459616292,218.96721762905017,215.7200303663345,211.8512275238595,206.97637780706617,201.0587995923206,194.31483817719578,187.10040383650457,179.80848540099302,172.7939704171419,166.33013243685016,160.5930750949815,155.66638785793583,151.55760300688638,220.50699221831903,217.36920612814492,213.92395517870628,209.59159478545726,204.1750620733399,197.78558353249812,190.73122445827468,183.4042673443268,176.19036117626874,169.40920604764764,163.28624954020367,157.94891581325882,153.43875325994506,149.73145826663506,225.0942814766357,221.00012188326554,217.43335713159186,213.62657602389768,209.0779582481498,203.60018953515544,197.27523911497465,190.36525139655527,183.2160142939502,176.17572673279105,169.53961191358314,163.52135428866117,158.24668252030912,153.76204290122112
2026-07-12 09:30:00+00:00,1130.026,3506401.9242494814,3506402.87644,3506401.9242494814,0.9521905183792114,0.9521905183792114,0.0,3506.40287644,3506.4019242494815,3506402.87644,154.220229805985,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.809607671293037,1.0,False,0.021,0.0,0.0,154.2748709161239,,182.0,182.0,,,,231.22700738214064,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197347594527.59668,54.818776257665746,36.57882543027504,231.22700738214064,154.2748709161239,225.06659930652668,191.46081248610102,150.15734193352665,0.0,0.0,0.0,0.0,0.0,0.0,-2.256854911736956,-77.93916601845459,3506401.9242494814,3506648.3489343347,2828018.4376082504,2749007.016226692,2749144.827682629,3506648.3489343347,0.0,-835442.6872701603,-757503.5212517057,0.0,222.9220581403243,219.39067076566647,216.08479609320338,212.23626402705926,207.4354297528775,201.61373291243788,194.95931443524674,187.8086236023309,180.54509299099337,173.5226103256875,167.01944217745765,161.2199107831751,156.2167094019597,152.02572437638028,220.98773439020277,217.74692055992173,214.28534121919364,210.00587295474705,204.6802151761672,198.38805079871707,191.41303391028006,184.1330012910919,176.92874849507044,170.12252411487052,163.94689667949777,158.53834276031273,153.9473817119041,150.15734193352665,225.69919616975417,221.48788828218025,217.8454028460582,214.02833163912592,209.5262806733472,204.12805335108678,197.8890401584086,191.0496960947509,183.94230804584754,176.90997800308998,170.2495993213269,164.18091710088143,158.83776488239755,154.2748709161239
2026-07-12 09:40:00+00:00,1132.61,3514420.9628820973,3514420.8734,3514420.9628820973,0.0,0.0,0.0,3514.4208734,3514.4209628820972,3514420.8734,154.73987660171218,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.805078996545291,1.0,False,0.021,0.0,0.0,154.79521893706342,,182.0,182.0,,,,231.87167830307197,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,198952281066.75742,55.26452251854373,36.87625772949703,231.87167830307197,154.79521893706342,225.7139666845262,192.13381808581263,150.5914645764707,0.0,0.0,0.0,0.0,0.0,0.0,-2.2698907658092646,-78.2151244338518,3514420.9628820973,3514680.662688457,2831376.0202642493,2752554.7104940466,2752692.6897017453,3514680.662688457,0.0,-840203.0974205635,-761987.9729867117,0.0,223.49027088966105,219.82497430648598,216.45708712668778,212.62243044507747,207.88972079512754,202.1602963059843,195.59451911432078,188.50896267180045,181.27669690903366,174.24974473278317,167.71064746613567,161.8514642019252,156.77375277467908,152.50171280039208,221.47920171482497,218.13502420678478,214.6513343463616,210.41808814642644,205.17835399069867,198.98126746764152,192.08597538961746,184.8551771310305,177.6639248905423,170.8361956947097,164.61107142456962,159.13372653331942,154.46352397129587,150.5914645764707,226.2928277647162,221.97889812531932,218.26338990898978,214.43271310919826,209.97224551411597,204.64954949705026,198.49460022115184,191.72626877957384,184.66283116840256,177.64153995262353,170.96022528521317,164.84412634205975,159.43483430571646,154.79521893706342
2026-07-12 09:50:00+00:00,1134.883,3521471.473500597,3521473.85602,3521471.473500597,2.3825194030068815,2.3825194030068815,0.0,3521.47385602,3521.471473500597,3521473.85602,155.26685407578125,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.789271407070032,1.0,False,0.021,0.0,0.0,155.32287237999,,182.0,182.0,,,,232.50323809159624,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200558366943.2544,55.71065748423733,37.173949399076506,232.50323809159624,155.32287237999,226.35834057146167,192.7979502534514,151.03368612880647,0.0,0.0,0.0,0.0,0.0,0.0,-2.2829726527613916,-78.49132171276253,3521471.473500597,3521743.7118098973,2833962.2318570763,2755163.017234938,2755301.115874394,3521743.7118098973,0.0,-844933.9176482661,-766442.5959355035,0.0,224.06254998795424,220.2691994766348,216.8367848730994,213.01010870891508,208.33978371643067,202.69892547578806,196.22067005960395,189.2014036932742,182.00309214688644,174.97505674988798,168.4033961190076,162.48740894402144,157.3372563792411,152.98538896794022,221.97972631450452,218.53292272627698,215.02209647962925,210.8287408467947,205.6699891059067,199.56556532878807,192.7501378638216,185.57066355342096,178.39560704600143,171.54986619409922,165.27841908495964,159.73476296157273,154.98695404226203,151.03368612880647,226.88520727314227,222.47617623531278,218.68836332144164,214.84036899123004,210.4164398654791,205.16516511660046,199.09221978928386,192.3950467457235,185.37746021501113,178.37014868643925,171.67115811083343,165.51064821680123,160.03760294077296,155.32287237999
2026-07-12 10:00:00+00:00,1136.862,3527616.142506576,3527614.5742800003,3527616.142506576,0.0,0.0,0.0,3527.6145742800004,3527.616142506576,3527614.5742800003,155.80094205119545,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.764465528909852,1.0,False,0.021,0.0,0.0,155.85761063030938,,182.0,182.0,,,,233.12280610037152,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202165426133.13406,56.15706281475946,37.47182147450485,233.12280610037152,155.85761063030938,226.99882679486936,193.45333751194394,151.4838586690584,0.0,0.0,0.0,0.0,0.0,0.0,-2.2961006002190123,-78.76768474572289,3527616.142506576,3527900.225876405,2835827.6654741694,2757061.4863620247,2757199.667878505,3527900.225876405,0.0,-849468.242743623,-770700.5579979001,0.0,224.6377656128446,220.72256453722989,217.22377465187918,213.39965037535183,208.78613084071654,203.2300557082837,196.83800015135688,189.88595116844536,182.7240947764386,175.69824505317922,169.09734418822563,163.12741989580334,157.90695462463884,153.47656638316045,222.488192271234,218.94016640497324,215.39779737438258,211.2383139215278,206.1556251476392,200.1412869344796,193.4056314693654,186.27935266821353,179.12353118444852,172.26319354041766,165.94858995048162,160.3411465215376,155.51744026462362,151.4838586690584,227.47597322558875,222.97910799701847,219.1200627809597,215.2514595548284,210.85926360001815,205.67532165946275,199.68218701163448,193.05611794807382,186.08608948763003,179.09555649177153,172.38207662070369,166.18015275875405,160.64578094765858,155.85761063030938
2026-07-12 10:10:00+00:00,1138.559,3532880.5047572036,3532880.2634599996,3532880.5047572036,0.0,0.0,0.0,3532.8802634599997,3532.8805047572037,3532880.2634599996,156.34191479619486,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.731905824067184,1.0,False,0.021,0.0,0.0,156.39920757946692,,182.0,182.0,,,,233.73073261893654,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,203773048544.53598,56.60362459570444,37.769797944323166,233.73073261893654,156.39920757946692,227.6346597317389,194.10012480911328,151.94182676232512,0.0,0.0,0.0,0.0,0.0,0.0,-2.3092746240780144,-79.0441431540136,3532880.5047572036,3533175.725685244,2836994.8581599356,2758276.599619729,2758414.8288238742,3533175.725685244,0.0,-853805.0400153832,-774760.8968613696,0.0,225.2148964757051,221.18430292747618,217.61790295804906,213.79136182311566,209.22924740975563,203.75411788991823,197.446754721924,190.56263002177684,183.43954148409367,176.41902410760247,169.7921565681734,163.7711739567262,158.48257857003793,153.97505183343296,223.00355256469246,219.3562865404008,215.77855889481384,211.64725214118226,206.6357518351549,200.70878093550567,194.05258499101134,186.98115888512962,179.84745290546022,172.97584859543494,166.62123995719674,160.9525710129087,156.05474585331376,151.94182676232512,228.06455398349115,223.4870083352697,219.55817428254878,215.66609587964044,211.3010823554,206.18042701303517,200.26479471021307,193.70958620847807,186.7886326707553,179.8175326395255,173.09267088809327,166.852314588791,161.25907718949844,156.39920757946692
2026-07-12 10:20:00+00:00,1139.986,3537308.78788432,3537308.1588399997,3537308.78788432,0.0,0.0,0.0,3537.3081588399996,3537.3087878843203,3537308.1588399997,156.8895415592069,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.6930827448297805,1.0,False,0.021,0.0,0.0,156.94743216043724,,182.0,182.0,,,,234.3277424765687,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205380843940.59955,57.05023442794432,38.067806477241895,234.3277424765687,156.94743216043724,228.26522388497807,194.73847215160188,152.40742782085306,0.0,0.0,0.0,0.0,0.0,0.0,-2.322494729073522,-79.32062997304419,3537308.78788432,3537614.4597987984,2837500.264644045,2758841.3800028088,2758979.623412324,3537614.4597987984,0.0,-857955.4663595185,-778634.8363864743,0.0,225.7930344511745,221.65367144085158,218.0189840818358,214.18550707793256,209.66959136997636,204.27153686988544,198.0471897974399,191.2314844129968,184.14928913350917,177.13712435502825,170.48750756242697,164.41835073709169,159.06385656694982,154.48064586972615,223.5248260483012,219.78079994080565,216.1644584652847,212.0559627048685,207.11084254916645,201.26840008802625,194.6911442464614,187.67601805407844,180.56714706105004,173.68751554770458,167.29603133066664,161.5687302279541,156.5986294470365,152.40742782085306,228.65058413034183,223.9992768959314,220.0023903808157,216.0843631746421,211.74223558018886,206.68087721206155,200.84033981878454,194.35557027561813,187.48502227521925,180.53586337716422,173.80264265886564,167.52681355232343,161.87719988675752,156.94743216043724
2026-07-12 10:30:00+00:00,1141.152,3540923.1258930867,3540926.1868800004,3540923.1258930867,3.060986913740635,3.060986913740635,0.0,3540.9261868800004,3540.9231258930868,3540926.1868800004,157.44358711009625,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.6488781179404555,1.0,False,0.021,0.0,0.0,157.5020488873995,,182.0,182.0,,,,234.91410200291853,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206988435320.67773,57.49678758907715,38.365777195333784,234.91410200291853,157.5020488873995,228.88999475824014,195.36855314912407,152.88049248144515,0.0,0.0,0.0,0.0,0.0,0.0,-2.3357609091576492,-79.59708050476566,3540923.1258930867,3541238.548997219,2837363.668800682,2758777.822035881,2758916.0473017422,3541238.548997219,0.0,-861919.5822002427,-782322.501695477,0.0,226.37135707685442,222.12994552865987,218.42680178605576,214.5823089598361,210.10759270124794,204.78272973131735,198.639570304483,191.89257649217973,184.8532142522502,177.85229232947222,171.1830813968245,165.06863322682162,159.6505148950319,154.99314329650932,224.05109215215424,220.21321209341272,216.55553209248288,212.46481580070758,207.58135304230788,201.82049934817684,195.32147047528917,188.36388655401336,181.28240756156546,174.39789224415662,167.97263319076959,162.18931860666527,157.1488456620164,152.88049248144515,229.2335875180431,224.51528138845893,220.45236937800195,216.50630668496308,212.18303083910504,207.17705314046984,201.40912099081896,194.9942021801736,188.1752087766854,181.25035176280025,174.51170568283564,168.20333530888186,162.49985725458453,157.5020488873995
2026-07-12 10:40:00+00:00,1142.063,3543753.2044232506,3543752.9652200006,3543753.2044232506,0.0,0.0,0.0,3543.7529652200005,3543.7532044232507,3543752.9652200006,158.00381228760423,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.600231013415652,1.0,False,0.021,0.0,0.0,158.0628184192449,,182.0,182.0,,,,235.4902257716558,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208595459992.8376,57.943183331343775,38.66364287282427,235.4902257716558,158.0628184192449,229.5085429692904,195.99055361702898,153.36084499899002,0.0,0.0,0.0,0.0,0.0,0.0,-2.349073147908755,-79.87343250663561,3543753.2044232506,3544077.680768534,2836610.425669744,2758109.7101054527,2758247.8861063877,3544077.680768534,0.0,-865703.2271687821,-785829.7946621466,0.0,226.9491248750063,222.61242294475107,218.84111390138833,214.9819514400469,210.54365334896562,205.28810436724496,199.22416839511604,192.5459851595069,185.5512124925977,178.5642908117098,171.87857272145544,165.72170845030962,160.24227839582184,155.51233367182112,224.5814866229068,220.65302023624812,216.9517773941885,212.87414534492265,208.04772034300728,202.36543407923813,195.94373874781454,189.04474033829234,181.99304711842308,175.10669050756283,168.65072213467673,162.81403188239514,157.7051456512367,153.36084499899002,229.81319490974633,225.0344388826344,220.90776768451425,216.93194475282226,212.62374829836185,207.6693210949092,201.9714376666947,195.62562659591296,188.85916184917193,181.96081827814461,175.2195863199412,168.88157201504973,163.12675817666977,158.0628184192449
2026-07-12 10:50:00+00:00,1142.727,3545814.1729660025,3545813.31738,3545814.1729660025,0.0,0.0,0.0,3545.8133173799997,3545.8141729660024,3545813.31738,158.56997456225207,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.547683407841561,1.0,False,0.021,0.0,0.0,158.62949806230432,,182.0,182.0,,,,236.05622637713196,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210201564813.89807,58.389323559416134,38.96133805382167,236.05622637713196,158.62949806230432,230.12049573794653,196.60467021055572,153.8483036511715,0.0,0.0,0.0,0.0,0.0,0.0,-2.3624314188034057,-80.14962536790041,3545814.1729660025,3546146.9855873073,2835254.939921798,2756852.8973714113,2756990.9938020436,3546146.9855873073,0.0,-869305.617153164,-789155.9917852636,0.0,227.52566159860345,223.10042021714253,219.2616540481865,215.38458102718178,210.97814693730115,205.7880580566255,199.80126178212828,193.19180483428394,186.24319794388657,179.2728986463075,172.5736869554987,166.3772680495298,160.83887108059804,156.03800180719355,225.11519585100342,221.09971541507377,217.35315625557647,213.2842497366115,208.51036178766736,202.90355835149376,196.55813638790164,189.71857396805893,182.69889692291392,175.81363629700724,169.32998274160295,163.4425676945815,158.26727765872909,153.8483036511715,230.3889688871111,225.55615064028947,221.36821749108944,217.3612615376122,213.06463774055413,208.15803065310945,202.5275889000042,196.24999753218995,189.53686406029723,182.66709849841703,175.92602298295108,169.5612225440368,163.75761269926824,158.62949806230432
2026-07-12 11:00:00+00:00,1143.146,3547114.1387325414,3547113.4492399995,3547114.1387325414,0.0,0.0,0.0,3547.1134492399997,3547.1141387325415,3547113.4492399995,159.1418285354289,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.491572726972464,1.0,False,0.021,0.0,0.0,159.2018423481922,,182.0,182.0,,,,236.612068464919,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,211806402587.45193,58.83511182984776,39.25879838468235,236.612068464919,159.2018423481922,230.72551658468626,197.21110890545197,154.3426811548488,0.0,0.0,0.0,0.0,0.0,0.0,-2.3758356853851237,-80.42559949030964,3547114.1387325414,3547454.5395868598,2833306.3047212427,2755017.235018878,2755155.222080082,3547454.5395868598,0.0,-872724.9169970872,-792299.3175067776,0.0,228.10033902262413,223.59326991353845,219.6881333584817,215.79030819591122,211.41141861663021,206.2829761670786,200.37113213700187,193.83014412742966,186.9291025170158,179.97791071316655,173.26814065785948,167.03500886210168,161.44001673565555,156.56992827490637,225.65144766336857,221.55278268584894,217.75959673993742,213.69539245645265,208.9696741072718,203.43522330894777,197.1648614241747,190.38539955905733,183.39980625525212,176.51846984321793,170.01010804619187,164.07462618394277,158.83498757302914,154.3426811548488,230.96045095993907,226.07981775781874,221.83333363899413,217.79421032994716,213.5059195044361,208.64351404202958,203.07787026094326,196.86747972068287,190.2083150197498,183.36904463843973,176.63076699763204,170.2419932160467,164.39213271108625,159.2018423481922
2026-07-12 11:10:00+00:00,1143.324,3547668.7981307753,3547665.7725600004,3547668.7981307753,0.0,0.0,0.0,3547.6657725600003,3547.6687981307755,3547665.7725600004,159.71912652095662,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.432351164351303,1.0,False,0.021,0.0,0.0,159.77960356802382,,182.0,182.0,,,,237.15786774903756,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,213409634246.48834,59.28045395735787,39.55596101856478,237.15786774903756,159.77960356802382,231.3233157263858,197.8100836218659,154.8437850926092,0.0,0.0,0.0,0.0,0.0,0.0,-2.3892859014962804,-80.70129666693981,3547668.7981307753,3548016.02380458,2830779.2308492325,2752616.213139304,2752754.061727619,3548016.02380458,0.0,-875963.2587439008,-795261.962076961,0.0,228.67258005479871,224.09032436255603,220.12024449034794,216.19920976264675,211.84378539812707,206.77323112559435,200.93406360816408,194.46112456365782,187.60887520977266,180.6791378102061,173.96166183504874,167.69463346087633,162.0454395113475,157.1078899163738,226.18951144726765,222.01170443649482,218.1709961496355,214.10780322166337,209.42603283762872,203.96077570949888,197.76412108650572,191.04524572581963,184.0956420592227,177.22094576871942,170.69079998435993,164.70991057036744,159.408019478521,154.8437850926092,231.5272722435851,226.60488404630874,222.3027318753093,218.23072163067673,213.947787481793,209.126086428502,203.62257370956786,197.47824534225438,190.8735289544951,184.06652465779783,177.33358253902045,170.92359817225676,165.03003248795716,159.77960356802382
2026-07-12 11:20:00+00:00,1143.262,3547472.3212638455,3547473.39028,3547472.3212638455,1.0690161543898284,1.0690161543898284,0.0,3547.47339028,3547.4723212638455,3547473.39028,160.3016190757587,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.369982490549916,1.0,False,0.021,0.0,0.0,160.36253230947221,,182.0,182.0,,,,237.69329821693572,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,215010921631.9848,59.72525600888467,39.852763276925145,237.69329821693572,160.36253230947221,231.9136036422781,198.40181487420256,155.35141834643832,0.0,0.0,0.0,0.0,0.0,0.0,-2.4027820113019382,-80.97665883394475,3547472.3212638455,3547825.5562972366,2827672.334556227,2749651.286911209,2749788.9679947114,3547825.5562972366,0.0,-879013.2471364699,-798036.5883025252,0.0,229.24183378408406,224.59094791625975,220.55766107971644,216.61132957057578,212.2755359575427,207.25918126776224,201.49034131658348,195.08487932106289,188.28248134687036,181.37640646179187,174.65399019028328,168.35585065487723,162.6548644932394,157.65166034979285,226.72868895271537,222.47595968212315,218.58722252115956,214.52167865606074,209.8797916552631,204.48055649097213,198.35613031111217,191.69815651376587,184.78628844806522,177.92083312820716,171.37176978654315,165.34812770267305,159.98611619922622,155.35141834643832,232.08891736103473,227.1307454365551,222.77599567795383,218.6706914695417,214.39040460361161,209.60604340485662,204.16198634547482,198.08247338050637,191.5325337801978,184.75942185658727,178.0342467062354,171.60575977508657,165.6710292380367,160.36253230947221
2026-07-12 11:30:00+00:00,1142.958,3546526.5752624967,3546530.0965199997,3546526.5752624967,3.5212575029581785,3.5212575029581785,0.0,3546.5300965199995,3546.526575262497,3546530.0965199997,160.88905553008956,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.30458483257965,1.0,False,0.021,0.0,0.0,160.95037798717482,,182.0,182.0,,,,238.21818847485775,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,216609928654.88113,60.16942462635587,40.14914286489184,238.21818847485775,160.95037798717482,232.4961051624374,198.9865284620738,155.8653795369985,0.0,0.0,0.0,0.0,0.0,0.0,-2.416323949347939,-81.25162827600475,3546526.5752624967,3546884.967269012,2823989.949698026,2746125.8483821945,2746263.3331032246,3546884.967269012,0.0,-881873.2624417921,-800621.6341657874,0.0,229.80757700408515,225.09451887791448,221.0000405929042,217.02668046568076,212.70693101980177,207.7411699821594,202.0402499897688,195.70155198716338,188.94990179600507,182.0695586749034,175.34487732132956,169.0183759530416,163.26801825441007,158.20101047542707,227.26830982136607,222.94502478357472,219.00811656623492,214.93718320627008,210.33128190419458,204.99489946295446,198.94111030344294,192.34419032235016,185.47164617386812,178.61791539520178,172.0527383266151,165.98898858163278,160.56901983402648,155.8653795369985,232.64494835595042,227.6568330802434,223.25270846608484,219.11399435950432,214.83390767565228,210.0836620695851,204.6963893527909,198.68034841444987,192.18537018375056,185.44763443753436,178.7325495507979,172.28820896882758,166.31484362327348,160.95037798717482
2026-07-12 11:40:00+00:00,1142.412,3544833.7936313595,3544835.8912799996,3544833.7936313595,2.097648640163243,2.097648640163243,0.0,3544.8358912799995,3544.8337936313596,3544835.8912799996,161.48118451119223,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.236267539764242,1.0,False,0.021,0.0,0.0,161.54288936399453,,182.0,182.0,,,,238.73237270220164,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,218206321984.95898,60.612867218044165,40.44503799895089,238.73237270220164,161.54288936399453,233.0705587298198,199.56445419052167,156.38546346666766,0.0,0.0,0.0,0.0,0.0,0.0,-2.429911640638727,-81.52614774472764,3544833.7936313595,3545196.455638933,2819736.6476806584,2742044.438140117,2742181.6978744785,3545196.455638933,0.0,-884540.9055091823,-803014.7577644546,0.0,230.36931423056245,225.60043072453357,221.44702685133288,217.44524621236184,213.13820383148638,208.21952497242987,202.58407267306828,196.31129532830028,189.61113215486907,182.75845164526598,176.03408686774912,169.68193198990394,163.8846293871878,158.7557089766512,227.80773293081745,223.41837616592716,219.43349434845223,215.35445043019809,210.78081236723582,205.50413015046925,199.51928716427602,192.98341882011024,186.15163205521995,179.31199039682838,172.73343642632702,166.63220885480234,161.15647228134515,156.38546346666766,233.1949482776311,228.18259389857255,223.73244824791567,219.5604825425373,215.2784072881316,210.55920039348558,205.2260568554845,199.2720593809576,192.83209066947165,186.13107501852858,179.42829405253215,172.9706855973841,166.96120025442883,161.54288936399453
2026-07-12 11:50:00+00:00,1141.62,3542375.0534344595,3542378.3628,3542375.0534344595,3.309365540277213,3.309365540277213,0.0,3542.3783627999996,3542.3750534344595,3542378.3628,162.0777544552304,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.164694529111472,1.0,False,0.021,0.0,0.0,162.13981506042535,,182.0,182.0,,,,239.23525325893127,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,219799763543.99655,61.05548987333238,40.74038601553505,239.23525325893127,162.13981506042535,233.63667450447934,200.1358245704372,156.91146156445592,0.0,0.0,0.0,0.0,0.0,0.0,-2.4435450004991672,-81.80015916264233,3542375.0534344595,3542741.026770952,2814901.245710049,2737399.0851829634,2737536.090891921,3542741.026770952,0.0,-887005.0950416736,-805204.9358790313,0.0,230.92655335476172,226.10808346733353,221.8982486166139,217.86698188722715,213.56956012771846,208.6945573985975,203.12208942658216,196.91427004544593,190.26618190127937,183.44295741162782,176.72139460672992,170.3462489118801,164.50442901247195,159.31552281482885,228.34633518644023,223.89548789366742,219.86314796137407,215.77358358959614,211.2286688640963,206.0085646293989,200.0908905240804,193.61592584068688,186.82617836091075,180.0028701962992,173.41360511438117,167.27750928147486,161.74821575126435,156.91146156445592,233.73834533500346,228.70742233598162,224.2147618404112,220.00997677992294,215.72398431254823,211.03289526194172,205.75125427599792,199.85779814073516,193.47275850312022,186.80967007038606,180.12129603288466,173.6529386741051,167.60982815626164,162.13981506042535
2026-07-12 12:00:00+00:00,1140.577,3539139.2186149424,3539141.99638,3539139.2186149424,2.777765057515353,2.777765057515353,0.0,3539.14199638,3539.1392186149424,3539141.99638,162.67851410642677,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.089715941027009,1.0,False,0.021,0.0,0.0,162.74090405251584,,182.0,182.0,,,,239.72639044550635,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,221389911648.79068,61.497197680219635,41.0351235828856,239.72639044550635,162.74090405251584,234.19415165255953,200.70087361607364,157.44316233106113,0.0,0.0,0.0,0.0,0.0,0.0,-2.4572239344700786,-82.0736038254673,3539139.2186149424,3539507.488410604,2809478.348059156,2732183.7228176026,2732320.4451490147,3539507.488410604,0.0,-889260.6470870567,-807187.0432615894,0.0,231.47880890604958,226.61688503473468,222.35332147755233,218.29181549033783,214.00117862340892,209.16656128524863,203.65457615649686,197.51064357634294,190.9150735321212,184.12296246941835,177.40658850190383,171.01106472494604,165.12715126568187,159.88021771645768,228.8835074231691,224.37583156358258,220.29684683891972,216.19465651420657,211.67511402978323,206.5085084850009,200.65615223763697,194.241806282643,187.49523216045637,180.69038092778794,174.09299584136096,167.92461616700086,162.34399326344172,157.44316233106113,234.27463106237647,229.23073629601072,224.69919401647957,220.4622780525544,216.1706944043343,211.5049636253862,206.2722379167793,200.43775851673635,194.10744681540436,187.48335938327608,180.8113840459996,174.3347266185693,168.26046120733847,162.74090405251584
2026-07-12 12:10:00+00:00,1139.276,3535108.5696541322,3535105.0714399996,3535108.5696541322,0.0,0.0,0.0,3535.10507144,3535.108569654132,3535105.0714399996,163.28321300466897,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.011058794137284,1.0,False,0.021,0.0,0.0,163.34590618527977,,182.0,182.0,,,,240.2052104466968,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,222976419269.27258,61.937894241464605,41.32918637819012,240.2052104466968,163.34590618527977,234.74266722085994,201.25983566133772,157.98035178411143,0.0,0.0,0.0,0.0,0.0,0.0,-2.4709483381535535,-82.34642210084769,3535108.5696541322,3535478.053068775,2803457.6581043587,2726389.380432996,2726525.789570686,3535478.053068775,0.0,-891298.6855989369,-808952.2634980892,0.0,232.02559624649504,227.12624910029544,222.81184849067057,218.7196490838938,214.43321139576494,209.63581295972935,204.1818034949836,198.10058891569045,191.55784168370764,184.79836734203485,178.0894687665762,171.67612562763526,165.75253376777258,160.44955865481998,229.41865272108342,224.85887683371124,220.73433929504748,216.61771459707282,212.12038722244884,207.00425587710305,201.21530513680068,194.8611650161333,188.15875464509392,181.37436257973377,174.77137067864516,168.5732617766423,162.94354913363645,157.98035178411143,234.80324915173978,229.75194011681847,225.18527441263535,220.9171634705544,216.61856665225156,211.975601526585,206.78925379310323,201.0121350645372,194.73623758911353,188.15209664555843,181.4983996856419,175.01581763657848,168.91283862444186,163.34590618527977
2026-07-12 12:20:00+00:00,1137.709,3530244.7449640944,3530242.7644599997,3530244.7449640944,0.0,0.0,0.0,3530.2427644599998,3530.2447449640945,3530242.7644599997,163.89160197613725,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.9280529437059215,1.0,False,0.021,0.0,0.0,163.95457257497242,,182.0,182.0,,,,240.67072016456586,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,224558926178.56998,62.377479494047215,41.62250763257865,240.67072016456586,163.95457257497242,235.2818393010352,201.81294416841857,158.52281389729706,0.0,0.0,0.0,0.0,0.0,0.0,-2.484718096832658,-82.61855207462662,3530244.7449640944,3530614.2568134544,2796813.577755739,2719994.002583394,2720130.067570283,3530614.2568134544,0.0,-893102.7413177979,-810484.1892431712,0.0,232.56640830043818,227.63558563641703,223.2734176817912,219.15035864640282,214.86578380782564,210.10257037090372,204.7040356678961,198.68428343134437,192.19453222729575,185.46908611179725,178.76984773746008,172.341186249122,166.380318048915,161.02331031236324,229.9511736434824,225.3440873873738,221.17535219706684,217.04277508568015,212.5647042255979,207.4960885793925,201.7685817917754,195.4741157800884,188.8167204150973,182.05466875302184,175.4485024232634,169.22318469763724,163.54662943545085,158.52281389729706,235.3234751187645,230.27037253493668,225.6724968209059,221.37437853553826,217.0676005898418,212.44498244969793,207.30253620660304,201.58112174011382,195.3592205868315,188.81584586963518,182.18219623826508,175.6959894298453,169.5667051713262,163.95457257497242
2026-07-12 12:30:00+00:00,1135.867,3524524.4560178616,3524527.14898,3524524.4560178616,2.6929621384479105,2.6929621384479105,0.0,3524.52714898,3524.5244560178617,3524527.14898,164.50343354727164,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.840394420557033,1.0,False,0.021,0.0,0.0,164.56665608971298,,182.0,182.0,,,,241.12223372159224,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,226137062771.33768,62.815850769816024,41.91501883885994,241.12223372159224,164.56665608971298,235.81126129020538,202.3604306648788,159.07033103415458,0.0,0.0,0.0,0.0,0.0,0.0,-2.498533085201877,-82.88993021531441,3524524.4560178616,3524892.7379976576,2789531.6997014205,2712981.895757804,2713117.584828148,3524892.7379976576,0.0,-894665.083384824,-811775.1531695096,0.0,233.10072834633326,228.14430507295666,223.73760455852621,219.583795800736,215.2989951902111,210.56707275659068,205.221529532233,199.26190774971917,192.82520137090148,186.1350459194142,179.4475497766893,173.00600987383612,167.01024995443314,161.60123753381197,230.4804721728261,225.83092142992666,221.6195922102792,217.46982797602243,213.00825723830997,207.9842751802447,202.31621335461924,196.0807801011239,189.46911674773116,182.7311663557361,176.12417465891028,169.87413016684437,164.15298244241316,159.07033103415458,235.83469248258456,230.78541134543607,226.1603595043591,221.83365312417254,217.51777245232716,212.9132593077724,207.8123077684871,202.14491114160137,195.9764924872511,189.47458262725308,182.86263912244445,176.3750295528959,170.22181159402678,164.56665608971298
2026-07-12 12:40:00+00:00,1133.736,3517918.109146875,3517914.7838399997,3517918.109146875,0.0,0.0,0.0,3517.9147838399995,3517.918109146875,3517914.7838399997,165.11846236014645,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.747676690459684,1.0,False,0.021,0.0,0.0,165.18191178892639,,182.0,182.0,,,,241.55893798066506,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,227710448942.90262,63.25290248413962,42.20664954376846,241.55893798066506,165.18191178892639,236.33049311340167,202.90252368590814,159.6226843772295,0.0,0.0,0.0,0.0,0.0,0.0,-2.5123931670650155,-83.1604911788314,3517918.109146875,3518283.818536559,2781592.9377669054,2705335.496638642,2705470.7771204007,3518283.818536559,0.0,-895973.53259499,-812813.0414161586,0.0,233.62802730218067,228.65181672407815,224.20397241045902,220.01978870577338,215.7329192600209,211.0295402745622,205.73453364000548,199.83364465942697,193.44991475109802,186.79618643106733,180.12241116848418,173.67036864152496,167.64208002857876,162.18310576748937,231.00595089676966,226.3188326314044,222.066747174494,217.89883698975558,213.4512149635513,208.46907037671468,202.85842846277134,196.68128622929768,190.11594284652398,183.40373526702285,176.79818181196805,170.52585037867323,164.76235905507798,159.6226843772295,236.33623013260993,231.29641229725894,226.64834286577877,222.29469380234752,217.96903253129784,213.3805631250871,208.31877822058976,202.70369331621635,196.58815585047878,190.12829367715517,183.5396057299573,177.05273553363347,170.8779149566697,165.18191178892639
2026-07-12 12:50:00+00:00,1131.302,3510361.903148269,3510362.227879999,3510361.903148269,0.3247317303903401,0.3247317303903401,0.0,3510.3622278799994,3510.361903148269,3510362.227879999,165.7364456346197,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.648833117205498,1.0,False,0.021,0.0,0.0,165.80009732308238,,182.0,182.0,,,,241.97932623060717,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,229278681496.75085,63.688522637986345,42.49732501391343,241.97932623060717,165.80009732308238,236.8390005539235,203.43944766403402,160.17965434897505,0.0,0.0,0.0,0.0,0.0,0.0,-2.5262981946709533,-83.43016563562841,3510361.903148269,3510723.5519241225,2772952.9086638023,2697016.2514876234,2697151.088716022,3510723.5519241225,0.0,-897002.6288437289,-813572.4632081005,0.0,234.14772747099278,229.15751355991947,224.6720669650196,220.4581406340629,216.16760364199445,211.49017332592956,206.24328721523884,200.39967798832768,194.06874649880623,187.45245926798103,180.79427995038594,174.33404369966578,168.27556386655397,162.7686814902034,231.52699441796253,226.80726308096388,222.51648422769622,218.32973927064018,213.89372224296412,208.95071413963433,203.39545211553352,197.27576805871118,190.757209061423,184.0722679640646,177.4703291595423,171.1781047567778,165.37451320604026,160.17965434897505,236.8271284743101,231.8026124924771,227.13587020625715,222.75716834222112,218.4212990518725,213.84700023080097,208.82214264639885,203.25765431927562,197.19431796879326,190.7769757411801,184.21298490530876,177.72891482731902,171.53477889507155,165.80009732308238
2026-07-12 13:00:00+00:00,1128.549,3501821.352404064,3501819.8340599993,3501821.352404064,0.0,0.0,0.0,3501.8198340599993,3501.821352404064,3501819.8340599993,166.35714353639642,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.543488334621287,1.0,False,0.021,0.0,0.0,166.42097332271692,,182.0,182.0,,,,242.3824888885448,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,230841341991.5964,64.12259499766567,42.78696769025095,242.3824888885448,166.42097332271692,237.33621932733055,203.97142201766138,160.74102102292807,0.0,0.0,0.0,0.0,0.0,0.0,-2.5402480082765355,-83.69888163349422,3501821.352404064,3502177.364859422,2763588.939718205,2687998.681710479,2688133.0397094116,3502177.364859422,0.0,-897743.2067835047,-814044.3251500104,0.0,234.6592289757422,229.66078099562182,225.14142013006742,220.89863198192646,216.603070725862,211.94915243704278,206.74801938075683,200.96019158674173,194.68177833307675,188.1038274205099,181.4630157050494,174.99682531752063,168.91046243738433,163.3577326156366,232.04297224176932,227.29564418892818,222.96845081935783,218.76244615793266,214.3359001386434,209.42943109351728,203.92750465640114,197.86436408628262,191.39293610248953,184.73666911563453,178.14043279196812,171.83066018959858,165.9892022418176,160.74102102292807,237.3066358851016,232.30332052986384,227.62238083626977,223.22073418177686,218.8744692369236,214.31265619982952,209.322582349032,203.8069758291019,197.79509012229784,191.42063486749137,184.88267661372893,178.40338481355434,172.19217386717608,166.42097332271692
2026-07-12 13:10:00+00:00,1125.457,3492228.16409791,3492225.54358,3492228.16409791,0.0,0.0,0.0,3492.22554358,3492.22816409791,3492225.54358,166.98031954556677,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.430612008911709,1.0,False,0.021,0.0,0.0,167.04430376111284,,182.0,182.0,,,,242.76683133624226,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,232397986941.98883,64.55499637277468,43.075495371744225,242.76683133624226,167.04430376111284,237.82149605620754,204.49866012416703,161.30656452404256,0.0,0.0,0.0,0.0,0.0,0.0,-2.5542424354266973,-83.96656290097016,3492228.16409791,3492576.8166614696,2753453.3754804055,2678240.972921275,2678374.813555013,3492576.8166614696,0.0,-898168.5660074269,-814202.0031064567,0.0,235.1618824661363,230.16098495187168,225.61154563775108,221.34101910585304,217.0393173151767,212.40663771787305,207.24894825661414,201.51536827306788,195.28909862981115,188.750264630194,182.1284893121314,175.6585129614821,169.54654237676866,163.95002888493437,232.5532320409783,227.78339376751507,223.4222741589776,219.1968433436655,214.7778458145257,209.90542986338517,204.4548007678723,198.4472163754131,192.02315423665732,185.39685514267927,178.80831953643698,172.4832912316768,166.60618728135785,161.30656452404256,237.7737127116378,232.7977239975281,228.1072555848216,223.68500991961923,219.3284084012252,214.77759135011527,209.8202625057016,204.3518335345416,198.39058639230618,192.0592856037262,185.54859150923576,179.0759727291858,172.8498773601535,167.04430376111284
2026-07-12 13:20:00+00:00,1122.004,3481508.6492779707,3481511.0917599997,3481508.6492779707,2.4424820290878415,2.4424820290878415,0.0,3481.5110917599995,3481.5086492779706,3481511.0917599997,167.6057407978388,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.309155080698076,1.0,False,0.021,0.0,0.0,167.6698562917192,,182.0,182.0,,,,243.1306511369056,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,233948143421.6952,64.98559539491534,43.36282040044053,243.1306511369056,167.6698562917192,238.29408692143062,205.02136837525322,161.87606541670294,0.0,0.0,0.0,0.0,0.0,0.0,-2.5682812901092396,-84.23312809525606,3481508.6492779707,3481848.064358764,2742494.6075304896,2667693.978342046,2667827.2609391892,3481848.064358764,0.0,-898253.9315148308,-814020.8034195747,0.0,235.6549796013815,230.65746623448828,226.08193676603793,221.7850338017192,217.4763144911182,212.8627684245924,207.74628012580357,202.06538881577416,195.8908014950061,189.39175473661803,182.79058265951187,176.31891533127938,170.1835762490556,164.54534223824027,233.05708665825512,228.26991035861417,223.87755939741865,219.63279047636794,215.21963221704382,210.3789023782111,204.97754847211,199.02446952270742,192.6479024687299,186.0527537406597,179.47382683991862,173.1357802695831,167.22523354985375,161.87606541670294,238.22724199668784,233.28496437210597,228.58984326983318,224.14958483830003,219.7829533560433,215.24184164200474,210.3153318785556,204.89239631014576,198.98092245067602,192.69295013309952,186.21065045890646,179.74651555720027,173.50767406054027,167.6698562917192
2026-07-12 13:30:00+00:00,1118.163,3469590.7786362246,3469592.69922,3469590.7786362246,1.920583775267005,1.920583775267005,0.0,3469.5926992199998,3469.5907786362245,3469592.69922,168.2331784014319,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.178194173061058,1.0,False,0.021,0.0,0.0,168.29740257162112,,182.0,182.0,,,,243.47228109449168,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,235491309344.67862,65.41425259574406,43.648849713551144,243.47228109449168,168.29740257162112,238.75317023293914,205.53974528888082,162.4493050798144,0.0,0.0,0.0,0.0,0.0,0.0,-2.582364371918098,-84.4984908531502,3469590.7786362246,3469918.9323193966,2730662.268750038,2656309.014446585,2656441.695825532,3469918.9323193966,0.0,-897975.7273470149,-813477.2364938648,0.0,236.1377576032416,231.14954055461925,226.5520661328286,222.23038351563247,217.91400775404176,213.31766265873728,208.24020868291947,202.61043096006577,196.4869858728834,190.02829104703645,183.44918833783967,176.97785036669953,170.82134278164176,165.14344716764342,233.55381360903078,228.75457227652458,224.3338894758857,220.07012135578668,215.66130799655468,210.8500233000982,205.49594820318512,199.5962696519599,193.26722772822785,186.70430339043872,180.13680262239015,173.78791765650246,167.84611068867508,162.4493050798144,238.6660888521065,233.764159153645,229.06946884219295,224.61402207199828,220.2379136288056,215.70541885550145,210.80792231114074,205.42882582303577,199.56621543276296,193.3216578258504,186.8687842084851,180.41485994697356,174.16535601750124,168.29740257162112
2026-07-12 13:40:00+00:00,1113.905,3456383.6064816997,3456380.3807,3456383.6064816997,0.0,0.0,0.0,3456.3803807,3456.3836064816996,3456380.3807,168.86240773783317,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.0365009813992,1.0,False,0.021,0.0,0.0,168.92671862339282,,182.0,182.0,,,,243.78967121433834,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,237026946775.11536,65.84081854864316,43.93348360344782,243.78967121433834,168.92671862339282,239.19781976211237,206.05398058605113,163.02606607181704,0.0,0.0,0.0,0.0,0.0,0.0,-2.5964914650242092,-84.76255863666682,3456383.6064816997,3456698.295767183,2717892.0390908923,2644026.2421394703,2644158.2760312287,3456698.295767183,0.0,-897302.578372621,-812540.0197359541,0.0,236.60938379472057,231.63648998195944,227.02138199618244,222.67675010130725,218.3523165800229,213.77141685988724,208.73091422939723,203.1506684477236,197.07775459525283,190.65987564119754,184.10420928455312,177.63514527277513,171.459627091154,165.7441210587529,234.04264745873698,229.23673344348737,224.79082360877325,220.50864355052053,216.10289721548477,211.3189494014515,206.01019188212058,200.16276342224333,193.88118403037953,187.35145283174532,180.79710508471638,174.4395018391173,168.4685930504506,163.02606607181704,239.08891962708572,234.23432833820416,229.54540337840297,225.0778465212901,220.6930665854737,216.1683083499786,211.29814728446442,205.96127423989122,200.14658188596553,193.94544402304328,187.52293391690796,181.08086247051688,174.8227229262173,168.92671862339282
2026-07-12 13:50:00+00:00,1109.195,3441764.0660458836,3441765.5333,3441764.0660458836,1.4672541161999106,1.4672541161999106,0.0,3441.7655333,3441.7640660458837,3441765.5333,169.49320875727855,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,4.882300446747365,1.0,False,0.021,0.0,0.0,169.55758490231355,,182.0,182.0,,,,244.08012020885974,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,238554469179.95853,66.26513032776626,44.216613354896495,244.08012020885974,169.55758490231355,239.6269560365268,206.56425422551087,163.60613247126986,0.0,0.0,0.0,0.0,0.0,0.0,-2.6106623367802695,-85.02523053636106,3441764.0660458836,3442062.862285891,2704095.9365269835,2630764.569325131,2630895.9052749784,3442062.862285891,0.0,-896192.1875472739,-811166.9570109128,0.0,237.06892313658656,232.11754749985565,227.48930140870314,223.1237871319301,218.79113333818952,214.22410504469673,209.21856278610014,203.68627001349267,197.66321341843613,191.28651865508704,184.75555839750814,178.2906363551414,172.09822081781374,166.34714448677724,234.52275962654662,229.71571400054805,225.24789345460394,220.9481370000146,216.54439863986804,211.7858187964831,206.52046195303006,200.72409701695634,194.48983160704688,187.99416049825228,181.45460249938824,175.0903393930589,169.09245994534285,163.60613247126986,239.49409220060141,234.69434286094435,230.01684018273681,225.54053408365465,221.14815261871559,216.6304666807533,211.78610036450164,206.48988316290345,200.7221368843141,194.56434924038678,188.17304743147227,181.74438815260436,175.47958170271727,169.55758490231355
2026-07-12 14:00:00+00:00,1103.992,3425618.583568907,3425620.9364799997,3425618.583568907,2.3529110928066075,2.3529110928066075,0.0,3425.6209364799997,3425.618583568907,3425620.9364799997,170.12536617677733,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,4.7141634736496485,1.0,False,0.021,0.0,0.0,170.18978667206514,,182.0,182.0,,,,244.34111951017644,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240073242380.9776,66.68701177249378,44.49812142151997,244.34111951017644,170.18978667206514,240.03937898132273,207.07073555502598,164.18929020236988,0.0,0.0,0.0,0.0,0.0,0.0,-2.6248767363541607,-85.2863974433495,3425618.583568907,3425898.8588034012,2689192.975278304,2616444.4823549776,2616575.0658084718,3425898.8588034012,0.0,-894610.190438279,-809323.7929949295,0.0,237.51534792617068,232.5918976462385,227.9552093912924,223.5711194109464,219.23032300923845,214.67577835728846,209.7033053438573,204.21739844526417,198.24347012318668,191.90823757430402,185.40315812605004,178.94416892974513,172.73692227000404,166.95230150596197,234.99325404631904,230.19079676604088,225.70460131583005,221.38835329414397,216.98578526862784,212.25075027756563,207.0269304763779,201.280415155359,195.09323605823553,188.63239394195332,182.10917294424686,175.74024503808099,169.71749586504325,164.18929020236988,239.87997558236043,235.1430450085893,230.48293955065097,226.00152815880082,221.60288112275285,217.09182347729762,212.2718553405625,207.01478375763963,201.29299345620097,195.17841848769234,188.81908138749398,182.40531123468259,176.13574690050132,170.18978667206514
2026-07-12 14:10:00+00:00,1098.252,3407809.1052216385,3407810.0608799993,3407809.1052216385,0.955658360850066,0.955658360850066,0.0,3407.810060879999,3407.8091052216387,3407810.0608799993,170.75866959877004,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,4.530283396982952,1.0,False,0.021,0.0,0.0,170.82311419791878,,182.0,182.0,,,,244.56966237830568,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,241582576562.9373,67.10627126748258,44.77787994449568,244.56966237830568,170.82311419791878,240.43373570879595,207.57358237972772,164.77532734764623,0.0,0.0,0.0,0.0,0.0,0.0,-2.6391343931323816,-85.54594066932206,3407809.1052216385,3408067.992783343,2673084.096560304,2600973.1389891463,2601102.9106021323,3408067.992783343,0.0,-892511.0228505326,-806965.0821812105,0.0,237.94752086512185,233.05866665452533,228.41845384179135,224.01834070475832,219.66972216162296,215.12646432834245,210.18527701545008,204.74420961690896,198.81863358604406,192.52505650102097,186.04694003126335,179.59559720603593,173.3755365414334,167.5593799177265,235.45316024163446,230.66122246819242,226.1604176925422,221.8290146166591,217.4270037113444,212.71384260447365,207.5297582197139,201.83186011453745,195.69146749692894,189.26612923507918,182.76070401888134,176.38904165238128,170.34349069210137,164.77532734764623,240.24467600840563,235.5791377299694,230.94278354537153,226.4602210391218,222.05692273708686,217.55227795504504,212.7554642787976,207.53609491390745,201.85926125270282,195.78770028562863,189.4610002101272,183.0635147558502,176.79104066709345,170.82311419791878
