timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263505038531.88348,73.1958440366343,48.841258123912965,,,242.80280666167312,215.14876735858923,174.5176489979744,0.0,0.0,0.0,0.0,0.0,0.0,-3.1260443081456275,-89.3156054050051,0.0,0.0,,,2972.5172830568627,0.0,0.0,-86343.08812194824,2972.5172830568627,0.0,241.5252007333846,238.3178870176838,234.54410386913978,230.50796710180256,226.33790073008097,222.02518456017475,217.48660158588766,212.62733167281874,207.3882436517278,201.77103142582533,195.84209201007312,189.7206037864443,183.55789241015884,177.51464165273845,240.07064257074703,236.49568399517005,232.54119464473854,228.4211370995997,224.185099096989,219.77423979221166,215.08821999177107,210.0426388528863,204.6058357503977,198.81273532476825,192.75951973795748,186.5859280252516,180.4523603539533,174.5176489979744,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263453237846.0276,73.18145495722989,48.831656748990575,,,242.78157144616375,215.13029034695953,174.50322436632584,0.0,0.0,0.0,0.0,0.0,0.0,-3.1409287576850153,-89.30669723632845,0.0,0.0,,,2972.220809835111,0.0,0.0,-86334.47642649333,2972.220809835111,0.0,241.5040929477975,238.29709913255047,234.5236923830727,230.48795818020827,226.3183077290794,222.00602170544929,217.46789140285557,212.60910614372716,207.37054065592116,201.7538886731117,195.8255405874962,189.70466289429194,183.54256615608577,177.4999181188338,240.0496798643521,236.4750778577901,232.52098292926263,228.40133631786492,224.1657208147781,219.7553014438616,215.06974901901623,210.02467111498711,204.58841026379278,198.79588762202152,192.74327575828795,186.57029977064926,180.43734382892825,174.50322436632584,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263401442326.67358,73.16706731296489,48.82205633169106,,,242.76033834868218,215.1118151781905,174.48880117330182,0.0,0.0,0.0,0.0,0.0,0.0,-3.155811722677736,-89.29778995632094,0.0,0.0,,,2971.92436631443,0.0,0.0,-86325.8655900065,2971.92436631443,0.0,241.4829872675249,238.27631332081623,234.50328293285312,230.4679512543,226.2987166822704,221.9868607620042,217.4491830859453,212.59088243240876,207.3528394257611,201.73674763015723,195.80899081569083,189.68872359200947,183.52724143057227,177.4851960533684,240.02871924879756,236.4544737756771,232.5007732297042,228.38153751105148,224.14634446533893,219.73636498439507,215.05127988851967,210.00670516914442,204.5709865151512,198.77904159960133,192.72703339872174,186.5546730747309,180.42232880156755,174.48880117330182,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263349651973.3061,73.15268110369614,48.81245687191889,,,242.73910736901703,215.0933418520984,174.47437941875882,0.0,0.0,0.0,0.0,0.0,0.0,-3.170693203271885,-89.28888356489375,0.0,0.0,,,2971.6279524059646,0.0,0.0,-86317.25561248779,2971.6279524059646,0.0,241.46188369235662,238.25552958227436,234.48287551827804,230.4479463238787,226.27912758945897,221.96770172964904,217.43047663497055,212.5726605386823,207.33513996107155,201.71960829679136,195.79244269449248,189.67278587943818,183.51191823346593,177.47047545619563,240.00776072387475,236.433871748626,232.48056554586216,228.36174067896226,224.1269700484787,219.7174304136236,215.0328126000976,209.98874101517944,204.55356450429957,198.7621972573401,192.71079265909725,186.53904793734108,180.40731527172184,174.47437941875882,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263297866785.4097,73.13829632928048,48.80285836957854,,,242.71787850695705,215.07487036849932,174.45995910255334,0.0,0.0,0.0,0.0,0.0,0.0,-3.1855731996155447,-89.27997806195827,0.0,0.0,,,2971.3315679702355,0.0,0.0,-86308.64649398804,2971.3315679702355,0.0,241.44078222208276,238.23474791671782,234.46247013914424,230.4279433887452,226.25954045045017,221.9485446081928,217.4117720497453,212.55444046236633,207.31744226167638,201.7024706728436,195.77589622373645,189.6568497564197,183.49659656461415,177.45575632716907,239.98680428937513,236.41327177643174,232.46035987753544,228.34194582140034,224.10759756400464,219.69849773135877,215.01434715356626,209.97077865291342,204.53614423106458,198.7453545950702,192.69455353925287,186.5234243583243,180.39230323924176,174.45995910255334,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263246086762.46906,73.12391298957473,48.79326082457448,,,242.69665176229094,215.05640072720948,174.44554022454193,0.0,0.0,0.0,0.0,0.0,0.0,-3.200451711856782,-89.2710734474258,0.0,0.0,,,2971.0352130202955,0.0,0.0,-86300.03823440551,2971.0352130202955,0.0,241.41968285649327,238.21396832393995,234.44206679524873,230.40794244870054,226.23995526504916,221.92938939744514,217.3930693300834,212.53622220327958,207.2997463273996,201.68533475814334,195.75935140325797,189.64091522279534,183.48127642386459,177.44103866614233,239.96584994509016,236.39267385888937,232.4401562245229,228.32215293816867,224.08822701172392,219.67956693741215,214.99588354874192,209.95281808216757,204.51872569527288,198.72851361262408,192.67831603902707,186.5078023375251,180.3772927039779,174.44554022454193,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263194311903.96902,73.10953108443584,48.783664236811234,,,242.67542713480748,215.03793292804508,174.43112278458108,0.0,0.0,0.0,0.0,0.0,0.0,-3.2153287401436503,-89.26216972120763,0.0,0.0,,,2970.738887823434,0.0,0.0,-86291.43083338419,2970.738887823434,0.0,241.3985855953782,238.19319080373396,234.42166548638843,230.38794350354556,226.220372033061,221.9102360972153,217.3743684757986,212.5180057612408,207.2820521580649,201.66820055252012,195.74280823289263,189.6249822784066,183.4659578110647,177.4263224729689,239.9448976908113,236.37207799579383,232.4199545866235,228.30236202907034,224.06885839144377,219.6606380315954,214.97742178544078,209.93485930276327,204.5013088967511,198.71167430983417,192.66208015825822,186.4921818747881,180.36228366578095,174.43112278458108,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263142542209.39432,73.09515061372065,48.77406860619329,,,242.6542046242954,215.01946697082235,174.41670678252737,0.0,0.0,0.0,0.0,0.0,0.0,-3.230204284624186,-89.25326688321513,0.0,0.0,,,2970.4425920367503,0.0,0.0,-86282.82429117839,2970.4425920367503,0.0,241.37749043852764,238.17241535589292,234.4012662123604,230.3679465530814,226.20079075429086,221.8910847073128,217.35566948670495,212.49979113606878,207.26435975349642,201.6510680558035,195.72626671247565,189.60905092309494,183.45064072606218,177.41160774750242,239.92394752633007,236.35148418694018,232.39975496363624,228.28257309390833,224.0494917029715,219.6417110137202,214.9589618634792,209.91690231452176,204.48389383532597,198.69483668653288,192.6458458967848,186.47656296995785,180.34727612450158,174.41670678252737,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263090777678.2299,73.08077157728609,48.76447393262518,,,242.63298423054354,215.00100285535754,174.40229221823742,0.0,0.0,0.0,0.0,0.0,0.0,-3.2450783454464127,-89.24436493335962,0.0,0.0,,,2970.146325978436,0.0,0.0,-86274.21860738119,2970.146325978436,0.0,241.35639738573147,238.1516419802103,234.3808689729616,230.3479515971089,226.18121142854378,221.87193522754697,217.33697236261642,212.48157832758216,207.24666911351798,201.63393726782297,195.70972684184258,189.59312115670184,183.43532516870462,177.39689448959652,239.9029994514379,236.33089243212353,232.3795573553601,228.26278613248576,224.03012694611436,219.62278588359814,214.9405037826735,209.89894711726438,204.46648051082423,198.6780007425527,192.6296132544453,186.46094562287894,180.33227007999048,174.40229221823742,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263039018309.96048,73.06639397498903,48.7548802160114,,,242.61176595334072,214.982540581467,174.38787909156778,0.0,0.0,0.0,0.0,0.0,0.0,-3.259950922758338,-89.2354638715525,0.0,0.0,,,2969.8500892038574,0.0,0.0,-86265.61378234864,2969.8500892038574,0.0,241.33530643678003,238.13087067647925,234.360473767989,230.32795863542918,226.161634055625,221.85278765772722,217.31827710334684,212.46336733559977,207.22898023795366,201.61680818840802,195.69318862082872,189.57719297906885,183.42001113883958,177.3821826991048,239.8820534659264,236.31030273113893,232.3593617615941,228.24300114460573,224.01076412067965,219.603862641041,214.92204754283998,209.88099371081248,204.4490689230726,198.6611664777261,192.6133822310782,186.445329833396,180.31726553209833,174.38787909156778,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262987264104.0712,73.05201780668645,48.74528745625653,,,242.59054979247574,214.9640801489669,174.37346740237504,0.0,0.0,0.0,0.0,0.0,0.0,-3.2748220167079554,-89.22656369770503,0.0,0.0,,,2969.553882234657,0.0,0.0,-86257.00981547037,2969.553882234657,0.0,241.3142175914632,238.11010144449304,234.34008059723968,230.30796766784326,226.14205863533965,221.83364199766316,217.29958370871023,212.44515815994038,207.21129312662742,201.59968081738828,195.67665204926962,189.56126639003742,183.40469863631478,177.36747237588077,239.86110956958706,236.2897150837815,232.33916818213723,228.22321813007136,223.99140322647472,219.58494128586037,214.90359314379498,209.86304209498738,204.4316590718978,198.64433389188562,192.59715282652203,186.42971560135365,180.30226248067584,174.37346740237504,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262935515060.04706,73.0376430722353,48.73569565326509,,,242.56933574773748,214.9456215576736,174.35905715051584,0.0,0.0,0.0,0.0,0.0,0.0,-3.2896916274432435,-89.21766441172868,0.0,0.0,,,2969.257704829666,0.0,0.0,-86248.40670689901,2969.257704829666,0.0,241.29313084957124,238.08933428404498,234.3196894605106,230.28797869415223,226.12248516749293,221.81449824716418,217.28089217852056,212.4269508004228,207.19360777936313,201.58255515459328,195.66011712700072,189.54534138944913,183.38938766097775,177.35276351977825,239.84016776221148,236.26912948984625,232.31897661678852,228.20343708868572,223.97204426330686,219.56602181786798,214.8851405853549,209.84509226961046,204.4142509571266,198.6275029848637,192.58092504061526,186.41410292659654,180.28726092557375,174.35905715051584,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262883771177.37292,73.02326977149248,48.72610480694161,,,242.5481238189148,214.92716480740344,174.3446483358468,0.0,0.0,0.0,0.0,0.0,0.0,-3.304559755112166,-89.20876601353477,0.0,0.0,,,2968.9615566459397,0.0,0.0,-86239.80445688883,2968.9615566459397,0.0,241.27204621089425,238.06856919492841,234.29930035759892,230.26799171415715,226.10291365189022,221.79535640603973,217.26220251259193,212.40874525686584,207.17592419598495,201.56543119985272,195.64358385385748,189.52941797714547,183.37407821267624,177.3380561306507,239.8192280435912,236.24854594912844,232.29878706534706,228.183658020252,223.95268723098349,219.54710423687558,214.86668986733608,209.8271442345031,204.3968445785858,198.61067375649293,192.56469887319645,186.39849180896934,180.2722608666428,174.3446483358468,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262832032455.53415,73.00889790431503,48.71651491719071,,,242.52691400579664,214.9087098979727,174.3302409582246,0.0,0.0,0.0,0.0,0.0,0.0,-3.3194263998626714,-89.19986850303471,0.0,0.0,,,2968.665438408658,0.0,0.0,-86231.20306462605,2968.665438408658,0.0,241.25096367522247,238.0478061769368,234.27891328830177,230.2480067276591,226.08334408833653,221.77621647409939,217.2435147107382,212.39054152908838,207.15824237631696,201.5483089529961,195.62705222967537,189.51349615296806,183.35877029125803,177.32335020835205,239.79829041351792,236.2279644614232,232.27859952761193,228.16388092457342,223.93333212931196,219.52818854269495,214.84824098955497,209.8091979894867,204.37943993610224,198.59384620660583,192.5484743241042,186.38288224831672,180.2572623037337,174.3302409582246,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262780298894.01575,72.99452747055993,48.70692598391692,,,242.50570630817188,214.8902568291978,174.31583501750586,0.0,0.0,0.0,0.0,0.0,0.0,-3.334291561842695,-89.19097188013987,0.0,0.0,,,2968.3693494697072,0.0,0.0,-86222.60253067016,2968.3693494697072,0.0,241.22988324234595,238.02704522986335,234.25852825241628,230.22802373445924,226.0637764766372,221.75707845115272,217.22482877277344,212.37233961690927,207.1405623201831,201.53118841385302,195.61052225428992,189.49757591675854,183.34346389657057,177.30864575273574,239.77735487178322,236.20738502652569,232.25841400338226,228.1441058014531,223.91397895809962,219.5092747351378,214.82979395182795,209.79125353438272,204.3620370295027,198.57702033503497,192.532251393177,186.36727424448338,180.24226523669734,174.31583501750586,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262728570492.30295,72.98015847008415,48.697338007024825,,,242.48450072582952,214.87180560089507,174.30143051354727,0.0,0.0,0.0,0.0,0.0,0.0,-3.349155241200155,-89.1820761447617,0.0,0.0,,,2968.0732900965813,0.0,0.0,-86214.00285466512,2968.0732900965813,0.0,241.208804912055,238.0062863535016,234.2381452497394,230.20804273435868,226.04421081659763,221.73794233700923,217.2061446985119,212.35413952014733,207.1228840274075,201.51406958225328,195.5939939275367,189.4816572683583,183.3281590284617,177.29394276365568,239.75642141817877,236.18680764423112,232.2382304924571,228.1243326506943,223.89462771715395,219.49036281401598,214.8113487539715,209.7733108690126,204.34463585861394,198.56019614161292,192.51603008025347,186.351667797314,180.22726966538445,174.30143051354727,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262676847249.88104,72.96579090274473,48.68775098641904,,,242.46329725855847,214.85335621288095,174.2870274462055,0.0,0.0,0.0,0.0,0.0,0.0,-3.364017438082957,-89.17318129681152,0.0,0.0,,,2967.777260302333,0.0,0.0,-86205.4040365092,2967.777260302333,0.0,241.18772868413987,237.98552954764483,234.21776428006856,230.1880637271586,226.02464710802295,221.71880813147845,217.18746248776736,212.33594123862156,207.1052074978143,201.49695245802644,195.57746724925116,189.46574020760926,183.31285568677916,177.2792412409654,239.73549005249623,236.16623231433476,232.21804899463567,228.10456147210027,223.87527840628235,219.47145277914126,214.792905395802,209.75536999319777,204.32723642326292,198.5433736261723,192.4998103851722,186.3360629066533,180.21227558964583,174.2870274462055,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262625129166.2354,72.95142476839872,48.67816492200417,,,242.44209590614773,214.83490866497183,174.2726258153373,0.0,0.0,0.0,0.0,0.0,0.0,-3.3788781526389906,-89.1642873362009,0.0,0.0,,,2967.481260151093,0.0,0.0,-86196.8060760498,2967.481260151093,0.0,241.16665455839072,237.96477481208652,234.19738534320066,230.16808671266014,226.00508535071856,221.69967583437014,217.16878214035424,212.31774477215086,207.08753273122753,201.47983704100218,195.56094221926898,189.44982473435283,183.29755387137064,177.26454118451878,239.71456077452729,236.14565903663177,232.19786950971707,228.0847922654742,223.85593102529228,219.45254463032543,214.774463877136,209.73743090675976,204.3098387232765,198.5265527885457,192.4835923077718,186.32045957234604,180.19728300933227,174.2726258153373,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262573416240.85123,72.93706006690311,48.66857981368478,,,242.42089666838632,214.81646295698414,174.25822562079932,0.0,0.0,0.0,0.0,0.0,0.0,-3.3937373850161308,-89.15539426284113,0.0,0.0,,,2967.18528919814,0.0,0.0,-86188.20897364299,2967.18528919814,0.0,241.14558253459793,237.94402214662026,234.17700843893314,230.1481116906646,225.98552554448972,221.68054544549378,217.15010365608634,212.29955012055402,207.06985972747134,201.46272333101024,195.54441883742558,189.4339108484307,183.28225358208405,177.24984259416945,239.6936335840637,236.12508781091745,232.17769203750055,228.06502503061938,223.8365855739912,219.4336383673804,214.75602419778997,209.71949360952001,204.2924427584815,198.50973362856578,192.4673758478909,186.30485779423697,180.18229192429465,174.25822562079932,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262521708473.2141,72.92269679811503,48.658995661365545,,,242.39969954506327,214.79801908873432,174.24382686244834,0.0,0.0,0.0,0.0,0.0,0.0,-3.4085951353622383,-89.14650207664373,0.0,0.0,,,2966.8893481179257,0.0,0.0,-86179.6127285258,2966.8893481179257,0.0,241.1245126125517,237.92327155103928,234.1566335670631,230.12813866097306,225.9659676891419,221.661416964659,217.13142703477806,212.28135728365018,207.05218848636983,201.4456113278803,195.52789710355677,189.4179985496845,183.2669548187669,177.23514546977125,239.67270848089714,236.10451863698708,232.15751657778526,228.04525976733913,223.81724205218654,219.41473399011807,214.73758635758043,209.7015581013001,204.2750485287049,198.49291614606517,192.45116100536822,186.28925757217084,180.16730233438378,174.24382686244834,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262470005862.80945,72.90833496189151,48.64941246495108,,,242.37850453596764,214.7795770600389,174.2294295401411,0.0,0.0,0.0,0.0,0.0,0.0,-3.4234514038251587,-89.1376107775201,0.0,0.0,,,2966.593436414958,0.0,0.0,-86171.01734110514,2966.593436414958,0.0,241.1034447920424,237.90252302513724,234.13626072738774,230.10816762338695,225.94641178448043,221.6422903916755,217.1127522762433,212.26316626125828,207.03451900774735,201.42850103144215,195.511377017498,189.402087837956,183.2516575812671,177.22044981117793,239.65178546481943,236.08395151463597,232.13734313037045,228.02549647543677,223.79790045968593,219.39583149835025,214.7191503563239,209.6836243819215,204.2576560337736,198.47610034087657,192.43494778004234,186.27365890599242,180.15231423945056,174.2294295401411,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262418308409.1227,72.89397455808964,48.639830224346,,,242.35731164088844,214.7611368707143,174.21503365373434,0.0,0.0,0.0,0.0,0.0,0.0,-3.438306190552722,-89.12872036538172,0.0,0.0,,,2966.297554153294,0.0,0.0,-86162.42281122843,2966.297554153294,0.0,241.0823790728604,237.88177656870766,234.11588991970441,230.0881985777073,225.92685783031075,221.6231657263529,217.0940793802965,212.24497705319712,207.01685129142788,201.41139244152538,195.49485857908488,189.38617871308688,183.23636186943259,177.20575561824324,239.63086453562235,236.06338644365943,232.11717169505536,228.00573515471555,223.77856079629683,219.37693089188886,214.7007161938369,209.6656924512058,204.2402652735145,198.45928621283264,192.418736171752,186.25806179554658,180.13732763934584,174.21503365373434,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262366616111.63956,72.87961558656654,48.63024893945498,,,242.33612085961482,214.74269852057705,174.20063920308485,0.0,0.0,0.0,0.0,0.0,0.0,-3.4531594956927454,-89.11983084014007,0.0,0.0,,,2966.0017015495832,0.0,0.0,-86153.82913859049,2966.0017015495832,0.0,241.06131545479602,237.86103218154395,234.0955211438104,230.06823152373553,225.9073058264381,221.60404296850098,217.07540834675157,212.2267896592859,206.99918533723573,201.39428555796002,195.47834178815313,189.37027117491883,183.22106768311093,177.19106289082114,239.60994569309764,236.0428234238528,232.0970022716393,227.9859758049789,223.7592230618268,219.35803217054587,214.68228386993604,209.6477623089746,204.22287624775458,198.44247376176605,192.40252618033583,186.24246624067806,180.12234253392054,174.20063920308485,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262314928969.84552,72.86525804717931,48.62066861018266,,,242.31493219193584,214.7242620094437,174.1862461880494,0.0,0.0,0.0,0.0,0.0,0.0,-3.4680113193930295,-89.11094220170659,0.0,0.0,,,2965.7058783118264,0.0,0.0,-86145.23632339477,2965.7058783118264,0.0,241.04025393763956,237.8402898634398,234.0751543995029,230.04826646127302,225.8877557726681,221.58492211792938,217.05673917542293,212.20860407934364,206.981521144995,201.3771803805756,195.46182664453838,189.35436522329343,183.20577502215016,177.1763716287652,239.58902893703717,236.0222624550115,232.07683485992152,227.96621842603014,223.7398872560834,219.33913533413315,214.6638533844379,209.6298339550494,204.2054889563208,198.42566298750953,192.3863178056326,186.22687224123175,180.10735892302557,174.1862461880494,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262263246983.2264,72.85090193978512,48.61108923643374,,,242.2937456376407,214.70582733713076,174.17185460848484,0.0,0.0,0.0,0.0,0.0,0.0,-3.482861661801362,-89.1020544499928,0.0,0.0,,,2965.410084809293,0.0,0.0,-86136.64436518351,2965.410084809293,0.0,241.01919452118148,237.8195496141888,234.05478968657928,230.0283033901209,225.8682076688061,221.56580317444784,217.03807186612477,212.19042031318924,206.96385871453,201.36007690920206,195.4453131480763,189.33846085805268,183.190483886398,177.16168183192949,239.56811426723277,236.00170353693082,232.0566694597013,227.94646301767267,223.72055337887423,219.3202403824627,214.6454247371591,209.61190738925183,204.18810339904022,198.4088538898958,192.370111047481,186.21127979705247,180.0923768065118,174.17185460848484,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,183.485515547355,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,262211570151.26785,72.83654726424108,48.60151081811288,,,242.27256119651852,214.6873945034548,174.15746446424794,0.0,0.0,0.0,0.0,0.0,0.0,-3.4977105230655137,-89.09316758491019,0.0,0.0,,,2965.1143206483102,0.0,0.0,-86128.05326426188,2965.1143206483102,0.0,240.99813720521223,237.7988114335844,234.03442700483694,230.00834231008056,225.8486615146576,221.54668613786615,217.01940641867122,212.1722383606419,206.94619804566506,201.3429751436692,195.42880129860265,189.32255807903812,183.17519427570238,177.1469935001677,239.54720168347632,235.98114666940626,232.036506070778,227.92670957970992,223.7012214300069,219.30134731534648,214.6269979279162,209.59398261140353,204.17071957573975,198.39204646875763,192.35390590571984,186.1956889079851,180.07739618423022,174.15746446424794,242.45973118316948,240.46347618592645,237.5668829096149,234.09388610627684,230.2665005664896,226.18861298944498,221.8695875698355,217.26715114065428,212.33206243316675,207.04230226520247,201.4217046406502,195.54295916717885,189.51866966240087,183.485515547355
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.485515547355,0,,,False,legacy,0,,0.0,,29,step_turn,0.0,0.0,0.0,0.009043456990009791,0.0,,,False,0.021,0.01195654300999021,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88564706747025,1830352.713413086,1830.3527134130861,0.0,0.0,1830352.713413086,1830.3527134130861,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10525.491055555176,261113358523.22,72.53148847867222,48.39795479543106,139.76828801449614,237.8378580192401,242.12672438835858,214.54081110906026,172.14178363519457,1830352.713413086,1830.3527134130861,10525.491055555176,10.525491055555175,0.0,0.0,-3.5125278277350787,-88.90382801739179,0.0,0.0,,,88903.82801739179,0.0,1830352.713413086,0.0,88903.82801739179,0.0,240.77397786897114,237.56895368330018,233.8050496159793,229.77745523042975,225.6101032653446,221.29369618160766,216.74686494813417,211.8770660727112,206.62563103953647,200.99015504785933,195.02421877179984,188.81777560347606,182.46096078885617,175.98911086110394,239.22382964582008,235.63774979365596,231.68127234110565,227.55855254071426,223.31411650939387,218.88831093046892,214.1825080533529,209.114036387532,203.64987303741626,197.81617328852505,191.68581071305593,185.34703533464926,178.85288038558684,172.14178363519457,234.43499191064817,230.50260737024314,226.33646939866443,221.99358067273974,217.43812697088774,212.59260113364454,207.37935338812943,201.73874099070832,195.6153490916114,188.8999675777703,181.30449967579804,172.11530862907577,159.7064457648848,140.56167172602076
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,15,step_turn,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,260005030209.2167,72.2236195025602,48.19252362200124,139.76828801449614,239.87161979281305,241.92136408231212,214.20339827616408,170.27181784818444,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.527313378884232,-88.71330689492028,0.0,0.0,,,82377.65469140162,0.0,1840878.2044686412,-6335.6522035186645,82377.65469140162,0.0,240.57161586696455,237.34294156025481,233.56656604286937,229.53023117013976,225.35259368737454,221.0218553614309,216.45649420192015,211.56500627095966,206.28932291801263,200.625040655451,194.61794709951064,188.33871250152467,181.83141993765145,174.7889868676275,239.04942348728648,235.451898371379,231.4894795100099,227.36098650204352,223.10786552034685,218.66961940571338,213.94830560277995,208.86233035711015,203.37869543547257,197.52061706239454,191.35206007085893,184.94052432403643,178.27938805453456,170.27181784818444,236.78396353734095,233.01046394966454,228.9545090669317,224.73537349438814,220.34826798280204,215.7197302995455,210.7618236813269,205.4092403445453,199.6302873608183,193.4065540240604,186.67369818833077,179.19856361548838,170.0829376813771,141.65257572950998
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,16,step_turn,0.0,0.0,0.0,0.008945774756880768,0.0,,,False,0.021,0.012054225243119233,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94992057404627,1836268.6982821147,1836.2686982821147,0.0,0.0,1836268.6982821147,1836.2686982821147,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4609.506186526502,258903268990.24744,71.91757471951318,47.988309674570075,139.76828801449614,238.90873611381684,241.75190819124208,213.92029527087527,168.4645410684167,1836268.6982821147,1836.2686982821147,4609.506186526502,4.6095061865265015,0.0,0.0,-3.5420673229044137,-88.52366412109137,0.0,0.0,,,88523.66412109137,0.0,1836268.6982821147,0.0,88523.66412109137,0.0,240.3734956088593,237.12044968722276,233.33169133984578,229.28720094174443,225.1000541767397,220.75578553458166,216.17278176117898,211.26092881124728,205.9633818895231,200.274342949216,194.23102554156895,187.8774814287053,181.18268807273333,173.53031715855735,238.82161025166172,235.2083821883084,231.23780021810936,227.10139676879788,222.8364573094759,218.38147298832274,213.63971704746785,208.53148851137283,203.02417585976278,197.13618849480065,190.91339731793033,184.37067968947247,177.35710688674422,168.4645410684167,235.60946492130046,231.74602083911728,227.64201368791268,223.37584573981403,218.92011162108057,214.1974987831542,209.1301273643339,203.66773602405675,197.78374945894424,191.42152076428422,184.3436813596415,175.73945290412857,163.1949862007792,140.76616592793476
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.008930886374865261,0.0,,,False,0.021,0.01206911362513474,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,257795518122.65842,71.60986614518289,47.782985532146306,139.76828801449614,239.074012905001,241.5647757373944,213.61208604524526,166.77027401460256,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.5567895081501577,-88.33311147446572,0.0,0.0,,,82959.86996140718,0.0,1840878.2044686412,-5373.241513058543,82959.86996140718,0.0,240.1741221410409,236.8969612222077,233.0960167342338,229.04345209018757,224.84676941997307,220.48889466046776,215.8882174468758,210.95612959532608,205.6371209285076,199.92395861426832,193.84441605242105,187.41174810428498,180.50535045832223,172.285269491022,238.61721317829117,234.9898921370131,231.01216034831344,226.8689423820363,222.5937210835382,218.1240390357246,213.36427046543477,208.23650767773816,202.70873443898125,196.79552732956978,190.5270133579055,183.86982499205027,176.53226397288648,166.77027401460256,235.7979364935553,231.94762838945226,227.85345816243375,223.59875843340075,219.15841891229582,214.4552416841763,209.41042238223906,203.97361280112096,198.1220358980142,191.81144416571334,184.8296114953158,176.39916903323862,164.05330424253086,140.83248096827577
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.008960307339396472,0.0,,,False,0.021,0.01203969266060353,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92737898389078,1834193.882181549,1834.193882181549,0.0,0.0,1834193.882181549,1834.193882181549,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6684.322287092218,256695001793.3495,71.3041671648193,47.57900232784467,139.76828801449614,238.74793878714303,241.3835343360276,213.31420378954203,165.1728243715213,1834193.882181549,1834.193882181549,6684.322287092218,6.684322287092218,0.0,0.0,-3.571480139200112,-88.14378629972491,0.0,0.0,,,88143.7862997249,0.0,1834193.882181549,0.0,88143.7862997249,0.0,239.97480353766755,236.67404030223392,232.86109089329815,228.80042746937355,224.5941116514331,220.2225589099167,215.60419810848643,210.6518725489097,205.31122715285335,199.57324110218204,193.45574415097977,186.94142347716075,179.82644690049673,171.0792325284404,238.4040602988724,234.76232373193997,230.77700377615062,226.6263450008948,222.34004891748077,217.85477250245233,213.07602518770094,207.9275728901287,202.37753675649915,196.43560936390782,190.11452034591267,183.33284494886317,175.67637108828032,165.1728243715213,235.4354046830722,231.56483736073977,227.45567146579242,223.18310728234303,218.71842821616664,213.98452113806417,208.90431377816094,203.4272832907749,197.52344033095704,191.1265442614929,183.979649866959,175.2581285757572,162.65991397952143,140.72400063400684
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00897970353421253,0.0,,,False,0.021,0.01202029646578747,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,255583463171.18597,70.99540643644055,47.372976116496844,139.76828801449614,238.53413838168314,241.19691503101308,213.00927591921834,163.6691819370722,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.586138903683496,-87.95258690030337,0.0,0.0,,,76266.42109642271,0.0,1840878.2044686412,-11686.165803880664,76266.42109642271,0.0,239.77183550945986,236.4477711857988,232.62282761058194,228.55383293836562,224.33750828389194,219.9518577089698,215.31539058585855,210.34232933371797,204.97920933026023,199.21466805332912,193.05581222107892,186.45497295588794,179.13290497141335,169.90775376481105,238.18944369536305,234.5334178459229,230.54037690345945,226.38200798145562,222.084343850268,217.58321847493613,212.78524150122325,207.61569000382983,202.04248138702954,196.06989851458712,189.6930060443141,182.78487077783868,174.82444330279753,163.6691819370722,235.2010630853205,231.3183356401631,227.19952003970351,222.91522933376535,218.4348534551715,213.6814227445242,208.57839663173294,203.07423685216716,197.13352863584475,190.67671473448152,183.42561423027138,174.55041942988728,161.88330071511984,140.66743459238833
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008998906553243027,0.0,,,False,0.021,0.012001093446756974,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,254473933315.74966,70.68720369881935,47.16732223463001,139.76828801449614,238.32337524006948,241.00880652480848,212.703250014783,162.25390763675904,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.600765861053524,-87.76174422016828,0.0,0.0,,,79423.52296162648,0.0,1840878.2044686412,-8338.221258541802,79423.52296162648,0.0,239.56772733774858,236.22083875086733,232.38402031166322,228.30657880651214,224.08003312082639,219.68007737210095,215.02532553832407,210.03129096351498,204.6451626370865,198.85283214599193,192.65031274805776,185.96049849763997,178.43623186940488,168.77622570898717,237.973857155052,234.3036900949535,230.30281948436829,226.13650469328235,221.82722087396903,217.31003181880465,212.4926149883346,207.30160207320682,201.7043937054612,195.69942248038322,189.26399338525414,182.22824766728385,173.97865067247486,162.25390763675904,234.97024915162194,231.07565118538503,226.9473190399479,222.65143417157086,218.15553989685145,213.38270831995695,208.25696918276887,202.72572320704856,196.74820752584088,190.23222105972494,182.8803842070079,173.8598222486643,161.1314995477811,140.61419290199842
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009018266252419818,0.0,,,False,0.021,0.011981733747580183,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,253366676711.2131,70.37963241978142,46.962089704987,139.76828801449614,238.11180104300928,240.8193155333566,212.3962157041164,160.92180812995528,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.615361078122106,-87.57130241149204,0.0,0.0,,,83021.83265253325,0.0,1840878.2044686412,-4549.469758958789,83021.83265253325,0.0,239.36255542079724,235.99330543494023,232.1447243798396,228.0587207028637,223.82174655464985,219.40728269803998,214.73406715047628,209.71881431990812,204.30913605162016,198.4878069892986,192.23946295301033,185.45860434378122,177.73742171228182,167.6834800244897,237.75733867796916,234.0731743097126,230.06436499332497,225.88987135627804,221.56871976079165,217.03525407156192,212.19817986937898,206.98532694881004,201.3632777039361,195.32422605628184,188.82774285451208,181.66377089773243,173.13993732161862,160.92180812995528,234.7389888522019,230.83259473775644,226.69462496643658,222.38694666225905,217.8753307861589,213.08290436586512,207.93411016421246,202.37512874396882,196.35972055843067,189.78345014790892,182.33161682163265,173.17330976565978,160.4012830833812,140.56408019275617
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009037794288936205,0.0,,,False,0.021,0.011962205711063796,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,252261717948.7524,70.072699430209,46.757283085598225,139.76828801449614,237.89930543158832,240.62847193109798,212.08813808370974,159.667995285472,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.6299246222356567,-87.38126468130295,0.0,0.0,,,86661.53171545525,0.0,1840878.2044686412,-719.7329658477101,86661.53171545525,0.0,239.15634121153232,235.76517629849488,231.9049348090992,227.8102496977694,223.56263929823572,219.13346358796,214.44159839834114,209.40486608641157,203.9710749574891,198.119541700095,191.82332687564895,184.94972437104926,177.03737800352843,166.62836996871113,237.53991055332122,233.84188774612113,229.82502946099285,225.6421257120189,221.30886029681417,216.7589034777587,211.9019449442388,206.666855127843,201.01910951228615,194.94432652531665,188.38449259155104,181.0921933216565,172.30916107705167,159.667995285472,234.50715845359633,230.58902924480424,226.44129228193157,222.12161516847374,217.59406251932344,212.78180147406954,207.60957828573171,202.02218055810775,195.96780138250588,189.33023119284277,181.77952011842194,172.49131841003646,159.69224907247474,140.51691257637412
