timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009057491448328066,0.0,,,False,0.021,0.011942508551671935,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96589501315088,1837739.048120931,1837.739048120931,0.0,0.0,1837739.048120931,1837.739048120931,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3139.1563477101736,251159074519.87985,69.76640958885551,46.55290561855528,139.76828801449614,237.68589772117227,240.43630235157525,211.77897786780227,158.4878682445845,1837739.048120931,1837.739048120931,3139.1563477101736,3.1391563477101734,0.0,0.0,-3.644456561086414,-87.19163310454456,0.0,0.0,,,87191.63310454457,0.0,1837739.048120931,0.0,87191.63310454457,0.0,238.94910369308263,235.53645419899829,231.66464460104527,227.56115491648293,223.30269989174437,218.85860701058206,214.14789889176575,209.08940974347817,203.63092347321646,197.74798866899357,191.40197777023846,184.43429377977876,176.3369563126762,165.60977200540503,237.32159324650442,233.6098456004442,229.58482669411683,225.3932830522613,221.04765942850833,216.48099491677144,211.603915487758,206.34617456026598,200.67186611019054,194.55974769228592,187.93448668855086,180.51424822193286,171.48710267460314,158.4878682445845,234.27475328172233,230.34494122715884,226.1873036966369,221.85542050578454,217.31171174735914,212.47936702719784,207.28332935099763,201.66683295013857,195.57244665116033,188.87269630832702,181.22443377133305,171.81428041510662,159.00398923568503,140.4725169715664
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009077358236756037,0.0,,,False,0.021,0.011922641763243964,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9236726985764,1833852.7411888123,1833.8527411888124,0.0,0.0,1833852.7411888123,1833.8527411888124,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7025.463279828895,250058762875.16656,69.46076746532404,46.34896035300892,139.76828801449614,237.47159032937884,240.2428325183554,211.46869569410626,157.3770965382041,1833852.7411888123,1833.8527411888124,7025.463279828895,7.0254632798288945,0.0,0.0,-3.6589569626956804,-87.0024096555962,0.0,0.0,,,87002.4096555962,0.0,1833852.7411888123,0.0,87002.4096555962,0.0,238.74086101757453,235.3071414816974,231.42384650872629,227.31142533841714,223.0419166259367,218.5826994359457,213.85294761939002,208.7724087728894,203.28862818197052,197.37310783765014,190.97550080404068,183.91274912195712,175.636965692276,164.62658604962866,237.1024058875761,233.37706153529643,229.34376882672396,225.14335680059233,220.78513192428747,216.20154074821846,211.30409425308218,206.0232718631279,200.3215267442198,194.17052151221523,187.47797821823514,179.93065061585415,170.6744700970388,157.3770965382041,234.04177196527826,230.1003207828119,225.9326456340621,221.58834737634302,217.0282597541253,212.17557466207353,206.95532739469792,201.30905224003462,195.17367102471118,188.41100398129387,180.66675124106746,171.14263000550193,158.33608939582425,140.43073046892778
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009097395209543963,0.0,,,False,0.021,0.011902604790456038,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8811711219666,1829940.7298869833,1829.9407298869833,0.0,0.0,1829940.7298869833,1829.9407298869833,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10937.474581657909,248960798437.23438,69.15577734367622,46.14545014757717,139.76828801449614,237.25639518721908,240.04808732990028,211.15725235736477,156.33160419624352,1829940.7298869833,1829.9407298869833,10937.474581657909,10.93747458165791,0.0,0.0,-3.673425895396296,-86.81359620369734,0.0,0.0,,,86813.59620369735,0.0,1829940.7298869833,0.0,86813.59620369735,0.0,238.53163057245487,235.07724004180716,231.18253309151837,227.06104984822497,222.7802776046554,218.30572693460695,213.55672310520043,208.45382689753922,202.94413841385497,196.9948667998802,190.54399263734166,183.38552587856745,174.93817003618426,163.67773564584323,236.88236634540962,233.14354777920872,229.1018664329141,224.89235863481176,220.5212905153208,215.9205509949641,211.00248172464154,205.69813264324057,199.9680731720411,193.77668775517088,187.01522729840082,179.3420929111699,169.8719027238962,156.33160419624352,233.80821292662642,229.855158021116,225.67730460570084,221.3203805267578,216.7436878411907,211.87039835192567,206.6255379150842,200.94880851036103,194.77149514723044,187.9453147419799,180.1068411964697,170.47670934312617,157.68813075936373,140.3913997331384
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00912049074801897,0.0,,,False,0.021,0.011879509251981031,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96566711094485,1837718.0711107382,1837.7180711107383,0.0,0.0,1837718.0711107382,1837.7180711107383,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3160.133357902989,247858167594.56793,68.84949099849109,45.941075013416146,139.76828801449614,237.00952439240785,239.8510929891889,210.84299429790056,155.34723133479298,1837718.0711107382,1837.7180711107383,3160.133357902989,3.1601333579029887,0.0,0.0,-3.687863226205576,-86.62398485568067,0.0,0.0,,,86623.98485568067,0.0,1837718.0711107382,0.0,86623.98485568067,0.0,238.3199987720179,234.84521649537777,230.93908503671815,226.80832420378957,222.51597483526183,218.02574513525113,213.25710855756182,208.13133323305365,202.59485652590814,196.61032060151666,190.10410556161793,182.84893649132266,174.23682542658597,162.7593825646936,236.65948952070033,232.9071999173043,228.85690998816034,224.63795646260778,220.25364862854605,215.63533662307017,210.6961352130001,205.36749686263212,199.6078428087229,193.37403999769373,186.5414043250217,178.7432958451273,169.07437089325592,155.34723133479298,233.54041719898484,229.57387681858057,225.38396255806168,221.01212266830805,216.41598384702635,211.51846346941943,206.24447044978584,200.53150782407266,194.304613107608,187.40425410902947,179.45936237447017,169.71679593931577,156.96548053869964,140.34908681547262
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009141177801725131,0.0,,,False,0.021,0.01185882219827487,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97236875489193,1838334.9166245523,1838.3349166245523,0.0,0.0,1838334.9166245523,1838.3349166245523,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2543.28784408886,246755166644.5932,68.54310184572033,45.73663127902388,139.76828801449614,236.7894572671329,239.65196219996446,210.52603701126108,154.42072068968295,1838334.9166245523,1838.3349166245523,2543.28784408886,2.54328784408886,0.0,0.0,-3.7022689456483553,-86.4343166566765,0.0,0.0,,,86434.3166566765,0.0,1838334.9166245523,0.0,86434.3166566765,0.0,238.10682254774431,234.61198253065305,230.6944512961158,226.5542373787395,222.25004941149163,217.74386750010427,212.95530226968904,207.80622242370967,202.24219991138156,196.2211179496845,189.65794772657424,182.3058966953414,173.5365505632173,161.87271010834561,236.4356738570965,232.67002068507432,228.6109965982792,224.3823575903397,219.98454758921886,215.34841880727072,210.38779103168173,205.03436438837466,199.24419273899468,192.96657597976872,186.06157897163305,178.14073101588482,168.2881853912326,154.42072068968295,233.30249470729223,229.32427340079488,225.12370755276666,220.7385041369605,216.12483774834973,211.20576764395014,205.905851843398,200.1604521619937,193.88886377188746,186.9232844283518,178.88800381412014,169.0576110241753,156.35601656126738,140.3145461790133
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009161956365412538,0.0,,,False,0.021,0.011838043634587464,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92908832321675,1834351.216457011,1834.3512164570109,0.0,0.0,1834351.216457011,1834.3512164570109,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6526.988011630252,245654555914.719,68.2373766429775,45.532630577362795,139.76828801449614,236.56941706247977,239.45159103327947,210.20773370229313,153.5486790749628,1834351.216457011,1834.3512164570109,6526.988011630252,6.526988011630252,0.0,0.0,-3.71664312295625,-86.24506384736547,0.0,0.0,,,86245.06384736547,0.0,1834351.216457011,0.0,86245.06384736547,0.0,237.89268003327524,234.37813866501816,230.4492522308425,226.29943883674179,221.98319233226445,217.46083514132695,212.6521021454109,207.47935848730017,201.88713087324558,195.8284084348978,189.20703937057516,181.75851304307045,172.83975369241867,161.01756812485507,236.21103823142485,232.4321261344135,228.3642442185979,224.12569004605362,219.71413242739345,215.05994886007988,210.0776028155743,204.69889395218513,198.87732396778887,192.5546050825284,185.57632272436453,177.535318980445,167.51395619338595,153.5486790749628,233.0648512353651,229.0749658098662,224.86361559946502,220.4649326824749,215.83370692363962,210.89287381713706,205.5666904539441,199.78833042820483,193.4716885139119,186.44105329471586,178.31817585996043,168.40750977460917,155.76560690023106,140.2820361681786
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009182908905797683,0.0,,,False,0.021,0.011817091094202318,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88467154386623,1830262.9224060567,1830.2629224060568,0.0,0.0,1830262.9224060567,1830.2629224060568,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10615.282062584534,244556398161.27536,67.93233282257648,45.329084540461395,139.76828801449614,236.34854281492264,239.2500184708861,209.88807475014184,152.72790428747768,1830262.9224060567,1830.2629224060568,10615.282062584534,10.615282062584534,0.0,0.0,-3.7309858290624622,-86.05623663727422,0.0,0.0,,,86056.23663727423,0.0,1830262.9224060567,0.0,86056.23663727423,0.0,237.6775976097386,234.14369686058197,230.20349163685432,226.04393041499597,221.71540706821142,217.17664977378362,212.34750366071273,207.15072762946696,201.52963776628118,195.43222287201243,188.75155873485045,181.20724826056983,172.14703437629436,160.19295881960977,235.98559876809546,232.19352610071522,228.1166607099596,223.8679624948874,219.44241253488028,214.7699327985577,209.76556833813632,204.3610754179494,198.50723933430274,192.13821069693228,185.08593585406928,176.927683858938,166.75207407939658,152.72790428747768,232.8266303023392,228.8250817902322,224.60279029022897,220.19040847905092,215.5413843096355,210.5784922843894,205.22561135842955,199.41366366773752,193.05129152584206,185.95563108254532,177.7477927762427,167.76477409940054,155.1935799052104,140.25143740226753
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009207045510971412,0.0,,,False,0.021,0.01179295448902859,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96638709267714,1837784.3410446676,1837.7843410446676,0.0,0.0,1837784.3410446676,1837.7843410446676,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3093.8634239735547,243453727556.64856,67.62603543240238,45.124702036330596,139.76828801449614,236.09534933833066,239.04624144218204,209.56536091175312,151.9551337871554,1837784.3410446676,1837.7843410446676,3093.8634239735547,3.0938634239735547,0.0,0.0,-3.745296934970682,-85.86663544931783,0.0,0.0,,,85866.63544931782,0.0,1837784.3410446676,0.0,85866.63544931782,0.0,237.4601308668751,233.9070969927133,229.9555216469077,225.78597581071986,221.44484505207723,216.8893154146608,212.0393270362354,206.81792455165106,201.16703812455702,195.0295362795641,188.28812152515528,180.64847250543065,171.45485014330626,159.39557238714866,235.7573349720951,231.95207944827024,227.86599364990917,223.6067957752831,219.16684129689793,214.47560408981786,209.44864981274583,204.01753687529174,198.13015053628055,191.71308007646127,184.5855829230617,176.31274399625667,165.9979937743399,151.9551337871554,232.55363405413334,228.538494801315,224.3032652522824,219.87482376134548,215.20493995474342,210.21605005078672,204.83161210278647,198.97995777662032,192.56397920880985,185.39323581645272,177.09086469116033,167.03416138597987,154.55740179128665,140.2185705120657
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009228661786898757,0.0,,,False,0.021,0.011771338213101244,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97025491265555,1838140.350319519,1838.140350319519,0.0,0.0,1838140.350319519,1838.140350319519,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2737.854149122257,242350843346.45685,67.31967870734913,44.92027993992259,139.76828801449614,235.86971834927633,238.84038557892455,209.2397168777089,151.22780276333845,1838140.350319519,1838.140350319519,2737.854149122257,2.7378541491222568,0.0,0.0,-3.7595764353278884,-85.67700214323901,0.0,0.0,,,85677.002143239,0.0,1838140.350319519,0.0,85677.002143239,0.0,237.2411592143266,233.6692714951422,229.7063136366974,225.52658684127562,221.1725767071562,216.59998122251884,211.72881434712951,206.48230122580372,200.80083656000653,194.62212478117348,187.81897300759286,180.08511641702052,170.7664764286881,158.62633746733292,235.52817746483544,231.7098210913311,227.61437644253476,223.34443045599795,218.8898080219203,214.17954877334344,209.12966896491432,203.6713923215869,197.7495824035196,191.2834177655694,184.08044655178878,175.69667422864924,165.25707928592405,151.22780276333845,232.3110650291986,228.2841138745311,224.0374094374291,219.594404141258,214.9058153475206,209.89386113072476,204.48136481626864,198.5942141697865,192.13041804020892,184.89450081836208,176.51302926513108,166.4020961532057,154.02101226162654,140.19169752182506
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00925038333953129,0.0,,,False,0.021,0.011749616660468712,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9250272766328,1833977.421849823,1833.977421849823,0.0,0.0,1833977.421849823,1833.977421849823,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6900.782618818106,241250456893.34695,67.0140158037075,44.716320808469796,139.76828801449614,235.64405070461467,238.63335782201943,208.9125371220833,150.54324543449246,1833977.421849823,1833.977421849823,6900.782618818106,6.9007826188181065,0.0,0.0,-3.77382440212288,-85.48780076994802,0.0,0.0,,,85487.80076994802,0.0,1833977.421849823,0.0,85487.80076994802,0.0,237.02126274559265,233.43082253637627,229.4564914681979,225.26641898828794,220.89930042377426,216.30939888911237,211.41677892771267,206.1447482289379,200.4320413460981,194.21120632275142,187.3456912346371,179.5192208882646,170.08398621900477,157.88502478985544,235.29823555543865,231.4668566420069,227.36191706471593,223.0809894810414,218.61144717387674,213.8819068150388,208.8087697952545,203.32280139513506,197.36574789535928,190.8495552057437,183.57109714250535,175.08027472679802,164.52970514159236,150.54324543449246,232.06865285288174,228.02986681599972,223.7715482682434,219.31393855110238,214.60651404739122,209.57124255389726,204.13032286787256,198.20727493375006,191.69551706271636,184.3950922403015,175.9378997516274,165.77987008579206,153.50193659716973,140.1664049098936
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009272286822474907,0.0,,,False,0.021,0.011727713177525094,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.87879457568317,1829721.983274231,1829.721983274231,0.0,0.0,1829721.983274231,1829.721983274231,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11156.221194410231,240152623703.38242,66.70906213982845,44.51283493014733,139.76828801449614,235.4175635983683,238.4251925365578,208.58381322062408,149.89894631738073,1829721.983274231,1829.721983274231,11156.221194410231,11.15622119441023,0.0,0.0,-3.7880409088683527,-85.29904047283375,0.0,0.0,,,85299.04047283375,0.0,1829721.983274231,0.0,85299.04047283375,0.0,236.8004638175029,233.19175888649931,229.20605662391782,225.00547302967254,220.62501728285332,216.01756724696094,211.10321430020082,205.80525526838488,200.06065501528354,193.79684135187694,186.86848695173984,178.9512250154747,169.40782740328558,157.17071928293115,235.06752094612676,231.22319114301231,227.1086182938907,222.81647586625576,218.33176162964443,213.58267746363592,208.48594548586686,202.97175679530335,196.97866719750957,190.41160791831683,183.0578518776059,174.46408610049687,163.81606661407056,149.89894631738073,231.82562847521865,227.77497631160705,223.50486925471404,219.0324204031468,214.30590246218347,209.24699289989854,203.77721621814075,197.81773074384418,191.2576359893766,183.89333455963285,175.36372147174805,165.16616845642076,152.9996191736484,140.14259973412535
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009297505534974266,0.0,,,False,0.021,0.011702494465025736,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9577637970233,1836990.6191936748,1836.9906191936748,0.0,0.0,1836990.6191936748,1836.9906191936748,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3887.5852749664336,239050429331.8662,66.4028970366295,44.30854069690657,139.76828801449614,235.15811788501188,238.21485771292853,208.25179768275405,149.29234695619485,1836990.6191936748,1836.9906191936748,3887.5852749664336,3.8875852749664337,0.0,0.0,-3.802225830632476,-85.10953058474254,0.0,0.0,,,85109.53058474255,0.0,1836990.6191936748,0.0,85109.53058474255,0.0,236.5772870439951,232.95049283947577,228.953332932763,224.74197798645042,220.34783340768888,215.72243510494644,210.7858749076217,205.46134376916208,199.68391508752055,193.37593970561633,186.38396466575665,178.37758821467668,168.7346766377037,156.48057567442177,234.83397751356793,230.97664684252072,226.8521887707135,222.54846147449663,218.04813857167687,213.27901359393718,208.1580621849245,202.61478267485646,196.5844410276914,189.96519029501653,182.5359181983874,173.8432707319191,163.11208428236307,149.29234695619485,231.54726955550814,227.48278075297694,223.19883737548702,218.7090161841464,213.96004726054076,208.8732982059789,203.3695074306822,197.36730527967984,190.75095094147156,183.3137235501631,174.70497077307758,164.47118366670023,152.44245874086582,140.11707245808427
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00932008953819956,0.0,,,False,0.021,0.011679910461800442,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95890500152424,1837095.6601183065,1837.0956601183066,0.0,0.0,1837095.6601183065,1837.0956601183066,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3782.544350334676,237948171935.79523,66.09671442660978,44.10423478192126,139.76828801449614,234.9269692736233,238.00249135684848,207.91662966853778,148.72142797228125,1837095.6601183065,1837.0956601183066,3782.544350334676,3.782544350334676,0.0,0.0,-3.8163791661303956,-84.9200129875146,0.0,0.0,,,84920.0129875146,0.0,1837095.6601183065,0.0,84920.0129875146,0.0,236.35263421385727,232.70797745880915,228.69931154256204,224.47697005606548,220.06885166007115,215.42519056586656,210.4660510769962,205.1144262778949,199.30341779092296,192.9503965262448,185.8944738637157,177.80120449148666,168.0674713003509,155.81531570753128,234.59956911583726,230.72929091675582,226.59479020546607,222.27922476867474,217.76302529045716,212.9735742605279,207.82803558989056,202.25510630933147,196.18675861249457,189.5146755208669,182.01051249264475,173.2236388520023,162.42229115287114,148.72142797228125,231.29989207579914,227.22330091362227,222.92690257413474,218.42135478196948,213.65240865181892,208.54097491605168,203.00697232123392,196.96655448073093,190.30065795516762,182.80087346603753,174.12710557379876,163.87115405136873,151.9727452430033,140.0961651760754
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009342794617849414,0.0,,,False,0.021,0.011657205382150588,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91182189196104,1832761.9466086323,1832.7619466086323,0.0,0.0,1832761.9466086323,1832.7619466086323,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8116.25786000886,236848514767.83005,65.79125410217502,43.900410825128496,139.76828801449614,234.6957079350516,237.78901086285396,207.57974687934498,148.18409527108548,1832761.9466086323,1832.7619466086323,8116.25786000886,8.11625786000886,0.0,0.0,-3.8305009900695133,-84.73094363470653,0.0,0.0,,,84730.94363470653,0.0,1832761.9466086323,0.0,84730.94363470653,0.0,236.12708736668998,232.4648169822311,228.4446206301748,224.21111144732657,219.7887795732785,215.12659754910283,210.14457432498233,204.7654234020942,198.92021796342735,192.52148821638815,185.40162348593336,177.2240189482447,167.40797612447656,155.17466145292536,234.36439620222396,230.48122072367235,226.3365275368396,222.00888457191465,217.47654712847813,212.6664900934583,207.4960038166836,201.8928965174278,195.78584604917086,189.0604116990805,181.4821903355375,172.60587340095464,161.7468775362566,148.18409527108548,231.05254456361243,226.96381035409712,222.6548886417324,218.1335470361668,213.3443966579741,208.20799562410468,202.64343465717522,196.56463209584453,189.84921649085808,182.28801346908526,173.55301495457982,163.28147281199375,151.51861917313724,140.07648786653507
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009368920540510233,0.0,,,False,0.021,0.011631079459489768,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98856255231348,1839825.4570605978,1839.8254570605977,0.0,0.0,1839825.4570605978,1839.8254570605977,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,235744619493.5937,65.48461652599825,43.695801325700565,139.76828801449614,234.43099072851757,237.5733744092988,207.23938834134967,147.67821719985668,1839825.4570605978,1839.8254570605977,0.0,0.0,1052.7474080433603,0.00017545790134056006,-3.84459118089647,-84.54114496174068,0.0,0.0,,,84541.14496174069,0.0,1839825.4570605978,0.0,84541.14496174069,0.0,235.89915505190066,232.21941016342168,228.18757088938216,223.94261403110684,219.50569866899508,214.82457337189538,209.81916186908884,204.41181904541142,198.5315159531273,192.08610722153955,184.90204826224482,176.64259264956448,166.75304492115302,154.55607953754634,234.12637590905513,230.23023181812522,226.07508076617373,221.73497414721095,217.18604043106996,212.35485265853598,207.15876349995222,201.52460653296535,195.37773512421538,188.59798717923178,180.94622650189413,171.98535033469346,161.082107330907,147.67821719985668,230.7694123854884,226.66654409914827,222.3430045760091,217.80315844027876,212.9902307527703,207.8244671150313,202.22402857256807,196.1005312981259,189.32779783780043,181.69716642254204,172.89643888901227,162.61577118694674,151.0161202581729,140.05542072584387
2026-07-13 04:00:00+00:00,9.286,28813.925362711478,28813.90084,3.41970007866621e-10,28813.900839999656,0.0,28813.925362711136,28.81390084,28.813925362711476,28813.90084,139.8838400047222,0,,,True,optimized,9,0.0,0.0,1839345.7700052701,13,step_turn,0.0007062377929687499,0.0007062377929687499,1.734723475976807e-18,0.00939231925308247,0.0,,,False,0.021,0.01160768074691753,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,160.11284126256032,139.76828801449614,139.98736249470596,1839714.9990659081,1839.7149990659082,3.4085192887460116e-10,3.408519288746012e-13,1839714.999065908,1839.714999065908,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,234591868622.25156,65.16440795062543,43.48213633024746,,,237.3350395547342,206.87805885932116,147.19040440575137,1839714.999065908,1839.714999065908,0.0,0.0,1163.2054027330596,0.00036932546846273664,-3.8586483387383734,-84.34294705142176,0.0,0.0,0.0,2810.7003639094473,2806.4938804421254,0.0,1839714.999065908,-81536.45317097963,2806.4938804421254,0.0,235.64923511894384,231.95257316235222,227.9094197123872,223.65321091766086,219.20185844997272,214.50192756629068,209.47323469583498,204.03771048129417,198.12220287198755,191.63010246727072,184.382750622682,176.0451883993184,166.09178078551875,153.9477829217316,233.86715476489385,229.95846134265932,225.79309507575923,221.44070376202262,216.8753529664191,212.02321822512963,206.80166252391552,201.13647772301513,194.9497724298192,188.11609215520872,180.39280525962806,171.35345683431936,160.41892237143566,147.19040440575137,230.5177217491179,226.40238771905368,222.06556468811843,217.50908542694987,212.67505965319774,207.48327734739073,201.85097162983013,195.68756069892473,188.86476135306887,181.17504258229297,172.3213976989884,162.04151641466308,150.59228420918032,140.03813827901138
2026-07-13 04:10:00+00:00,82.014,254484.4251591575,254484.52116,254484.4251591575,0.09600084251724184,0.09600084251724184,0.0,254.48452116,254.4844251591575,254484.52116,139.76828801449614,0,,,True,optimized,9,0.0,0.0,1625496.2779261447,10,step_turn,0.002625,0.002625,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,186.55853188697768,,140.0,1840878.2044686412,1840.8782044686411,450919.53497894545,450.9195349789454,1389958.6694896957,1389.9586694896957,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,233754977101.6136,64.93193808378155,43.32701658373738,139.76828801449614,235.1330639812067,237.1596125790311,206.60289377837896,146.75370620354627,1389958.6694896957,1389.9586694896957,0.0,0.0,0.0,0.00036932546846273664,-3.8726815320220926,-84.19915970231241,0.0,0.0,,,79338.62812872486,0.0,1389958.6694896957,-4860.531573587563,79338.62812872486,0.0,235.47483595295398,231.76495733120484,227.71308196717044,223.44839819615547,218.98627262791612,214.27230731291624,209.22623136815153,203.7697387254979,197.82823995071388,191.30192174302724,184.00814459902617,175.61216091497576,165.6060450954495,153.4641974763267,233.70473580462075,229.7874704385515,225.6154288796364,221.25516208386946,216.6792336082201,211.81351039102785,206.57542933662762,200.8902723980026,194.67818816054364,187.81021474173212,180.04056501776452,170.946851012539,159.9767028661127,146.75370620354627,231.56226069491137,227.50891030648893,223.22948993455944,218.74354586362054,214.0007047538417,208.92199987088884,203.42593110188275,197.43012267732897,190.82509233524493,183.42853011841441,174.94560269285952,165.01187221580014,153.47035445212018,140.19981876914818
2026-07-13 04:20:00+00:00,212.153,658297.8683113292,658298.0298199999,658297.8683113292,0.1615086707752198,0.1615086707752198,0.0,658.2980298199999,658.2978683113291,658298.0298199999,139.76828801449614,0,,,True,optimized,9,0.0,0.0,1275858.6396003487,9,step_turn,0.00525,0.00525,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,199.51103530432982,,140.0,1840878.2044686412,1840.8782044686411,858239.9121575735,858.2399121575735,982638.2923110677,982.6382923110677,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,233160604188.98505,64.76683449694029,43.216848212729026,139.76828801449614,235.61666488777558,237.03625380520154,206.41327022020096,146.34949267102553,982638.2923110677,982.6382923110677,0.0,0.0,0.0,0.00036932546846273664,-3.886697698406963,-84.09699830922564,0.0,0.0,,,76113.76957272655,0.0,982638.2923110677,-7983.228736499092,76113.76957272655,0.0,235.35025483156443,231.63081159154328,227.5730031596298,223.30288969568488,218.83389403309545,214.1108463823615,209.05343019830914,203.58331659865246,197.62513328502274,191.07694727316053,183.75284476726412,175.31595777455638,165.2629003311998,153.07529022895503,233.58469334796416,229.66131731324347,225.48487338568717,221.11951674937404,216.5366093150645,211.66177074767333,206.41258440592293,200.7141484494878,194.4853911989394,187.59471030826384,179.79291505781208,170.65675564951812,159.63764197814692,146.34949267102553,232.08029714402682,228.0578954098446,223.80836978875826,219.35938153968146,214.66385054406027,209.64349304744186,204.21809318204697,198.3100427877638,191.81981055701044,184.5753201966708,176.27397077515917,166.47444048547146,154.6669592067358,140.2921755487546
2026-07-13 04:30:00+00:00,347.474,1078191.186178884,1078190.9735599998,1078191.186178884,0.0,0.0,0.0,1078.1909735599997,1078.191186178884,1078190.9735599998,139.76828801449614,0,,,True,optimized,9,0.0,0.0,913126.1889717431,15,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.67076306133833,,140.0,1840878.2044686412,1840.8782044686411,1229018.3583867645,1229.0183583867645,611859.8460818767,611.8598460818766,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,232790711418.695,64.66408650519305,43.148287746589325,139.76828801449614,236.30402740377338,236.95625982537902,206.29545634122832,146.00817830657263,611859.8460818767,611.8598460818766,0.0,0.0,0.0,0.00036932546846273664,-3.900703282146003,-84.03350243423887,0.0,0.0,,,79405.39803271713,0.0,611859.8460818767,-4628.104401521734,79405.39803271713,0.0,235.26987532498322,231.54471315435603,227.48354393222215,223.21051285171342,218.73782486413697,214.00981085305176,208.94612874417686,203.4684870649129,197.5011383759677,190.94095640306156,183.59995334571752,175.1392609732014,165.0555401862669,152.81931877497172,233.5161871145457,229.59009323952287,225.41185468486333,221.04438847146028,216.45843343287984,211.579489504828,206.32524680688263,200.6207733003314,194.38446169824192,187.48341973018248,179.6665815515122,170.5094999091403,159.4634884687515,146.00817830657263,232.88351218359,228.9163216234769,224.7092085556806,220.30844965554718,215.67630873577912,210.73658523052111,205.40843382316635,199.61662657443514,193.27256299552428,186.22602303394874,178.19982423957896,168.74993013116028,157.31911323779448,140.99771036376504
2026-07-13 04:40:00+00:00,465.988,1445934.062684968,1445932.80472,1435210.4813985631,10722.323321436765,0.0,10723.58128640498,1445.93280472,1445.934062684968,1445932.80472,151.7711777938012,0,,,True,optimized,9,0.0,0.0,595456.063139773,13,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,236.09310686693942,,139.94882459332635,1836167.8199311253,1836.1678199311252,1435210.4813985631,1435.2104813985632,400957.33853256225,400.95733853256223,0.0,,False,1840878.2044686412,1840.8782044686411,-,-4710.384537515929,232501423656.95245,64.5837287935979,43.09466760208629,,,236.88074366352132,206.20152011072656,145.67837112401781,400957.33853256225,400.95733853256223,4710.384537515929,4.710384537515929,0.0,0.00036932546846273664,-3.914700569049628,-83.98372142175101,0.0,0.0,0.0,2798.9789482696942,2794.790383390442,0.0,400957.33853256225,-81188.93103836058,2794.790383390442,0.0,235.1939848289743,231.4656761505703,227.4029879821208,223.12884936348706,218.6546739630065,213.92445719529786,208.85784056260692,203.37659155782296,197.4048069254113,190.83872051575136,183.48910461625013,175.0156232614037,164.91427292741216,152.6322343549549,233.44301095021828,229.5155617790631,225.33672336978302,220.96850039811576,216.3811695638033,211.50014711324422,206.24322706921916,200.53551235427386,194.29509334508418,187.38822281483064,179.56242176978273,170.39184730839045,159.3267999577221,145.67837112401781,232.98008439672088,229.0198588486284,224.81904648588161,220.42599049864774,215.80382687608073,210.87644601929193,205.56298283031882,199.7889341383219,193.46770347051287,186.4522854410816,178.46782127490852,169.0647319061015,157.67433771732428,140.93546087165117
2026-07-13 04:50:00+00:00,564.537,1751723.002266482,1751724.4387799997,1726763.315542054,24961.123237945838,1.4365135177504271,24959.686724428087,1751.7244387799997,1751.723002266482,1751724.4387799997,155.04635386585244,0,,,True,optimized,9,0.0,0.0,330747.8463706239,5,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.93035325645178,,140.0,1840878.2044686412,1840.8782044686411,1726763.315542054,1726.763315542054,114114.8889265873,114.1148889265873,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,232313285662.9235,64.53146823970097,43.05979579705183,,,236.82427597845773,206.13917119321852,145.48305318661411,114114.8889265873,114.1148889265873,0.0,0.0,0.0,0.00036932546846273664,-3.928692460963553,-83.95135148355003,0.0,0.0,0.0,2797.8841752865264,0.0,0.0,114114.8889265873,-199448.43445501465,-115497.08297146462,0.0,235.13728656315922,231.4077654481792,227.3447206849964,223.07046855937162,218.59602557059034,213.8652209684099,208.7976935230633,203.31525167362287,197.34193559292538,190.77368984047814,183.42070066165417,174.94189699279062,164.83288185205186,152.5262299510369,233.38835283886885,229.46069820648538,225.2820314755188,220.91391812179344,216.3264203192981,211.44492540381168,206.18728970618704,200.47864639200742,194.23695791468367,187.32808682746742,179.49889538347207,170.3228544081524,159.24962580146556,145.48305318661411,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 05:00:00+00:00,645.557,2003126.517457951,2003124.6375799999,1836731.6793751188,166392.95820488106,0.0,166394.83808283228,2003.12463758,2003.1265174579512,2003124.6375799999,157.47599707217046,0,,,True,optimized,9,0.0,0.0,114389.83904071711,3,step,0.013125000000000001,0.013125000000000001,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.04629204517698,,140.0,1840878.2044686412,1840.8782044686411,1836731.6793751188,1836.7316793751188,4146.5250935223885,4.1465250935223885,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,232215911047.30243,64.50441973536178,43.04174719060862,,,236.783000214348,206.10401611284135,145.45999647463523,4146.5250935223885,4.1465250935223885,0.0,0.0,0.0,0.00036932546846273664,-3.942681561994997,-83.93460618866511,0.0,0.0,0.0,2797.3260972106946,0.0,0.0,4146.5250935223885,-158144.50094158298,-74209.89475291787,0.0,235.096347304345,231.36757011812455,227.30533580802546,223.03193626070953,218.55838577745,213.82852481159298,208.76200816185926,203.2806598626593,197.30853523662074,190.74159959660543,183.39007704607604,174.9129645478735,164.80596572114572,152.5017684473708,233.3477624409758,229.42089125741367,225.24305804062087,220.87581598542508,216.28923323688898,211.40871201281232,206.15212502789336,200.44462037969808,194.20417688350756,187.29668384585722,179.46905400806418,170.29484326652997,159.22382328418163,145.45999647463523,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 05:10:00+00:00,712.377,2210463.16067091,2210463.08838,1840878.2044686412,369584.8839113589,0.0,369584.95620226883,2210.46308838,2210.46316067091,2210463.08838,140.51582530042987,0,,,True,optimized,9,63313.26615318069,0.0005143346251161602,0.0,0,none,0.01575,0.01575,0.01335046448512232,0.0,0.0,,,False,0.021,0.007649535514877681,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,206.89321414850434,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.03721772089384,True,1840878.2044686412,1840.8782044686411,-,0.0,232167231023.2677,64.49089750646326,43.03272423745141,,,236.76236541989266,206.08644120230645,145.44846984323377,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-3.9566692677940027,-83.9262347940339,0.0,0.0,0.0,2797.0471001344995,2792.861402818904,0.0,0.0,-81133.373391215,2792.861402818904,0.0,235.0758807373593,231.34747545985635,227.28564631565996,223.0126729937084,218.53956869643318,213.8101794781367,208.74416815058456,203.26336654468986,197.2918375568426,190.72555687502958,183.37476752892672,174.8985004895387,164.79250966898095,152.48953952520813,233.32747027834807,229.40099076057766,225.22357423850758,220.85676776738623,216.27064247736658,211.39060802614543,206.13454531911827,200.42760991872552,194.18778881995965,187.2809847039971,179.4541355524803,170.28083979092128,159.21092395552304,145.44846984323377,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 05:20:00+00:00,767.942,2382877.950492472,2382877.94948,1840878.2044686412,541999.7450113588,0.0,541999.7460238307,2382.87794948,2382.877950492472,2382877.94948,140.8650735644323,0,,,True,optimized,9,216469.09369927307,0.0016317522617411099,0.0,0,none,0.01575,0.01575,0.012443207289943123,0.0,0.0,,,False,0.021,0.008556792710056878,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.056850080809,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.75560403528536,True,1840878.2044686412,1840.8782044686411,-,0.0,232118555854.43753,64.47737662623264,43.02370218421743,,,236.74173268356327,206.06886804464082,145.4369443614047,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-3.970655578499753,-83.91786423449908,0.0,0.0,0.0,2796.768130650351,2792.5828508829436,0.0,0.0,-81125.28138361614,2792.5828508829436,0.0,235.05541621171628,231.3273828058276,227.26595878711325,222.99341164800492,218.52075349220223,213.79183597440502,208.72632991862474,203.2460749514993,197.27514154242579,190.70951575348127,183.3594595386675,174.8840378737613,164.7790549588299,152.4773118226634,233.30718013966361,229.38109224861083,225.20409237969292,220.83772144919158,216.25205357205226,211.3725058451269,206.1169673636911,200.41060115431537,194.17140239088778,187.26528712789198,179.4392185847785,170.2668377119285,159.1980259133489,145.4369443614047,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 05:30:00+00:00,814.598,2527647.5008732723,2527648.71812,1840878.2044686412,686770.5136513587,1.217246727552265,686769.2964046311,2527.64871812,2527.6475008732723,2527648.71812,141.13844016526457,0,,,True,optimized,9,343777.0354753586,0.002444612780088659,0.0,0,none,0.01575,0.01575,0.011776573376938472,0.0,0.0,,,False,0.021,0.00922342662306153,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.33984514193548,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.52711301345767,True,1840878.2044686412,1840.8782044686411,-,0.0,232069885540.32764,64.46385709453546,43.014681030816874,,,236.72110200515445,206.05129663966957,145.4254200290334,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-3.9846404942514155,-83.90949450997726,0.0,0.0,0.0,2796.48918908184,2792.3043268209294,0.0,0.0,-81117.19018315633,2792.3043268209294,0.0,235.03495372721218,231.30729215583818,227.24627322218944,222.97415222340751,218.50194016456993,213.7734943002156,208.7084934658023,203.22878508291552,197.25844719320406,190.69347623180087,183.34415307514604,174.86957670039712,164.76560159055865,152.465085339615,233.2868920247205,229.36119572131514,225.184612463983,220.81867703065154,216.23346652076106,211.3544054695766,206.09939116143696,200.39359408629838,194.1550175961289,187.24959111738573,179.4243031048104,170.25283702941232,159.18512915753095,145.4254200290334,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 05:40:00+00:00,854.155,2650389.194873327,2650391.7156999996,1840878.2044686412,809513.5112313584,2.5208266726695,809510.9904046857,2650.3917156999996,2650.389194873327,2650391.7156999996,141.75059638836555,0,,,True,optimized,9,450044.42423823226,0.003557466509003751,0.0,0,none,0.018375000000000002,0.018375000000000002,0.013012203753017294,0.0,0.0,,,False,0.021,0.007987796246982707,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.76452202301107,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.230763238198,True,1840878.2044686412,1840.8782044686411,-,0.0,232021220080.45374,64.45033891123715,43.00566077716001,,,236.7004733844609,206.0337269872179,145.41389684600523,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-3.9986240151881463,-83.90112562038512,0.0,0.0,0.0,2796.210275345584,2792.025830549508,0.0,0.0,-81109.09978983561,2792.025830549508,0.0,235.01449328364353,231.28720350968848,227.2265896206926,222.95489471972442,218.48312871334903,213.75515445538576,208.69065879193965,203.21149693876637,197.24175450901132,190.67743830982877,183.32884813821013,174.85511696930254,164.75214956403337,152.4528600759413,233.26660593331678,229.34130117849264,225.16513449118398,220.7996345115766,216.21488132330802,211.33630689931434,206.08181671218094,200.37658871450532,194.13863443552,187.23389667232215,179.40938911242762,170.23883774323346,159.17223368794086,145.41389684600523,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 05:50:00+00:00,887.998,2755405.6842550575,2755404.51412,1840878.2044686412,914526.3096513588,0.0,914527.4797864163,2755.40451412,2755.4056842550576,2755404.51412,141.9677796175846,0,,,True,optimized,9,542988.4236606586,0.004129361851237037,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012547170716386509,0.0,0.0,,,False,0.021,0.008452829283613492,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.48753112160074,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.10529544837146,True,1840878.2044686412,1840.8782044686411,-,0.0,231972559474.33154,64.4368220762032,42.99664142315706,,,236.67984682127738,206.01615908711096,145.40237481220555,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.012606141449086,-83.89275756563929,0.0,0.0,0.0,2795.9313893582294,2791.7473619853117,0.0,0.0,-81101.01020365398,2791.7473619853117,0.0,234.99403488080674,231.26711686717832,227.20690798242677,222.93563913676414,218.46431913835244,213.7368164397331,208.67282589685954,203.19421051888006,197.22506348968156,190.6614019874054,183.31354472770735,174.84065868033366,164.73869887912022,152.44063603152068,233.24632186525068,229.32140861994532,225.145658461102,220.7805938917773,216.19629797950822,211.31821013416013,206.0642440157482,200.35958503876697,194.12225290889808,187.21820379254504,179.39447660748175,170.22483985325263,159.15933950445034,145.40237481220555,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 06:00:00+00:00,917.195,2846002.4851758787,2846001.0533000003,1840878.2044686412,1005122.8488313591,0.0,1005124.2807072375,2846.0010533000004,2846.0024851758785,2846001.0533000003,142.14846365110972,0,,,True,optimized,9,622755.5455313224,0.004586534998152975,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012173430291378986,0.0,0.0,,,False,0.021,0.008826569708621015,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.82063120472498,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.9989975958262,True,1840878.2044686412,1840.8782044686411,-,0.0,231923903721.47702,64.42330658929917,42.987622968718306,,,236.65922231539855,205.998592939174,145.39085392751974,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.026586873173362,-83.88439034565648,0.0,0.0,0.0,2795.6525314433675,2791.468921451975,0.0,0.0,-81092.92142420451,2791.468921451975,0.0,234.97357851849804,231.24703222810797,227.1872283071962,222.91638547433493,218.4455114393929,213.71848025307509,208.65499478038436,203.17692582308433,197.2083741350487,190.64536726437126,183.29824284348558,174.8262018333466,164.72524953568546,152.4284132062316,233.22603982032027,229.3015180454752,225.12618437354328,220.76155517106412,216.1777164891767,211.30011517393385,206.04667307196382,200.34258305891416,194.1058730161001,187.20251247789832,179.37956558982447,170.2108433593306,159.1464466069311,145.39085392751974,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
