timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 06:10:00+00:00,942.572,2924744.5098550282,2924744.3616799996,1840878.2044686412,1083866.1572113584,0.0,1083866.305386387,2924.7443616799997,2924.7445098550284,2924744.3616799996,142.30145440227568,0,,,True,optimized,9,691785.3261642545,0.004959399392910097,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01186729184080131,0.0,0.0,,,False,0.021,0.00913270815919869,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.8374213152041,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.9080406578475,True,1840878.2044686412,1840.8782044686411,-,0.0,231875252821.40585,64.40979245039051,42.97860541375399,,,236.6385998666192,205.98102854323216,145.37933419183318,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.040566210500087,-83.87602396035334,0.0,0.0,0.0,2795.373701059929,2791.1905084083555,0.0,0.0,-81084.83345194499,2791.1905084083555,0.0,234.953124196514,231.2269495922775,227.16755059480502,222.8971337322452,218.42670561628327,213.70014589522938,208.63716544233677,203.15964285120742,197.19168644494658,190.62933414056675,183.28294248539245,174.81174642819752,164.71180153359526,152.4161915999524,233.20575979832373,229.28162945488435,225.10671222831402,220.74251834924766,216.15913685212863,211.28202201845542,206.02910388065303,200.32558277477773,194.08949475696312,187.18682272822588,179.36465605930735,170.19684826132809,159.13355499525488,145.37933419183318,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 06:20:00+00:00,964.777,2993646.9741524444,2993645.14438,1840878.2044686412,1152766.9399113588,0.0,1152768.7696838032,2993.64514438,2993.6469741524443,2993645.14438,141.89376901376255,0,,,True,optimized,9,746329.0844354524,0.004498964504857912,0.0,0,none,0.01575,0.01575,0.01006627820089028,0.0,0.0,,,False,0.021,0.010933721799109722,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.81033725534047,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.8382197211697,True,1840878.2044686412,1840.8782044686411,-,0.0,231826606773.634,64.39627965934278,42.96958875817438,,,236.61797947473406,205.9634658991107,145.36781560503127,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.0545441535683615,-83.86765840964661,0.0,0.0,0.0,2795.0948985823197,2790.9121232289617,0.0,0.0,-81076.74628641765,2790.9121232289617,0.0,234.93267191465094,231.206868959487,227.14787484505734,222.8778839103034,218.40790166883644,213.6818133660133,208.6193378825392,203.14236160307715,197.1750004192092,190.61330261583237,183.2676436532758,174.79729246474258,164.69835487271573,152.4039712125615,233.18548179905923,229.2617428479749,225.0872420252205,220.72348342613847,216.14055906817907,211.26393066754486,206.011536441641,200.3085841861885,194.07311813132412,187.17113454337155,179.3497480157821,170.18285455910586,159.12066466929343,145.36781560503127,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 06:30:00+00:00,984.322,3054289.3080692263,3054292.1066799997,1840878.2044686412,1213413.9022113585,2.7986107734031975,1213411.1036005851,3054.29210668,3054.2893080692265,3054292.1066799997,142.54636930866903,0,,,True,optimized,9,804750.547738088,0.005528378299924426,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01139783101464721,0.0,0.0,,,False,0.021,0.009602168985352792,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.1346811754973,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.76126001868892,True,1840878.2044686412,1840.8782044686411,-,0.0,231777965577.67743,64.3827682160215,42.96057300188977,,,236.59736113953795,205.9459050066349,145.35629816699944,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.0685207025172705,-83.85929369345295,0.0,0.0,0.0,2794.816123927303,2790.6337658304838,0.0,0.0,-81068.65992762247,2790.6337658304838,0.0,234.91222167270544,231.1867903295367,227.12820105775754,222.85863600831811,218.38909959686535,213.66348266524466,208.60151210081446,203.12508207852173,197.1583160576706,190.59727269000865,183.25234634698342,174.782839942838,164.6849095529132,152.3917520439373,233.165205822325,229.24185822454888,225.0677737640689,220.7044504015471,216.1219831371432,211.2458411210221,205.9939707547529,200.29158729297737,194.05674313902023,187.1554479231793,179.33484145910037,170.16886225252472,159.10777562891852,145.35629816699944,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 06:40:00+00:00,1001.616,3107951.644154295,3107954.3510399996,1840878.2044686412,1267076.1465713584,2.7068857047706842,1267073.4396856537,3107.9543510399994,3107.951644154295,3107954.3510399996,143.3345322805288,0,,,True,optimized,9,851932.0091247167,0.0065639321251939,0.0,0,none,0.021,0.021,0.012702324127305853,0.0,0.0,,,False,0.021,0.008297675872694149,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.892397903401,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.62947161123984,True,1840878.2044686412,1840.8782044686411,-,0.0,231729329233.0522,64.36925812029227,42.951558144810456,,,236.5767448608257,205.92834586562995,145.3447818776231,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.082495857485886,-83.85092981168908,0.0,0.0,0.0,2794.537377164117,2790.3554362821887,0.0,0.0,-81060.5743754069,2790.3554362821887,0.0,234.891773470474,231.1667137022268,227.10852923270963,222.83939002609756,218.37029940018277,213.64515379274098,208.58368809698507,203.10780427736924,197.14163336016472,190.58124436293596,183.23705056636308,174.7683888623401,164.67146557405388,152.37953409395828,233.14493186791927,229.22197558440848,225.0483074446655,220.6854192752842,216.10340905883615,211.22775337870718,205.97640681981395,200.27459209497516,194.04036977988847,187.13976286749303,179.31993638911385,170.15487134144544,159.09488787400187,145.3447818776231,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 06:50:00+00:00,1016.989,3155658.491074122,3155655.84766,1840878.2044686412,1314777.6431913588,0.0,1314780.2866054808,3155.65584766,3155.658491074122,3155655.84766,142.11870542807125,0,,,True,optimized,9,883901.5427622881,0.005064108795047036,0.0,0,none,0.01575,0.01575,0.009589256248483044,0.0,0.0,,,False,0.021,0.011410743751516957,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,234.39072587922112,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.61446502016707,True,1840878.2044686412,1840.8782044686411,-,0.0,231680697739.27423,64.35574937202063,42.94254418684671,,,236.55613063839212,205.91078847592118,145.3332667367877,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.0964696186132645,-83.84256676427172,0.0,0.0,0.0,2794.258658056904,2790.0771343482193,0.0,0.0,-81052.4896299235,2790.0771343482193,0.0,234.87132730775292,231.14663907735743,227.08885936971805,222.82014596345041,218.3515010786017,213.62682674831981,208.56586587087375,203.09052819944762,197.12495232652552,190.565217634455,183.22175631126262,174.7539392231048,164.65802293600402,152.36731736250292,233.12465993564024,229.2020949273558,225.02884306681665,220.66639004716038,216.08483683307307,211.20966744042008,205.9588446366494,200.25759859201284,194.02399805376595,187.1240793761567,179.30503280567427,170.14088182572883,159.0820014044153,145.3332667367877,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 07:00:00+00:00,1030.711,3198234.6470508142,3198234.39034,1840878.2044686412,1357356.1858713587,0.0,1357356.442582173,3198.23439034,3198.234647050814,3198234.39034,143.55025203104685,0,,,True,optimized,9,931462.3089649299,0.006975545477213066,0.0,0,none,0.021,0.021,0.012366574469020945,0.0,0.0,,,False,0.021,0.008633425530979056,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.98206010475252,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.54774219255302,True,1840878.2044686412,1840.8782044686411,-,0.0,231632071095.85974,64.34224197107216,42.93353112790887,,,236.53551847203207,205.89323283733387,145.32175274437867,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.110441986038451,-83.83420455111758,0.0,0.0,0.0,2793.979966878411,2789.7988603013364,0.0,0.0,-81044.40569081625,2789.7988603013364,0.0,234.850883184339,231.12656645472887,227.06919146858684,222.80090382018506,218.3327046319351,213.60850153179894,208.54804542230298,203.07325384458497,197.10827295658717,190.54919250440616,183.20646358152987,174.73949102498867,164.64458163862992,152.35510184944962,233.10439002528622,229.18221625319305,225.00938063032862,220.64736271698627,216.06626645966918,211.19158330598086,205.94128420508446,200.24060678392127,194.00762796048977,187.1083974490142,179.29013070863334,170.1268937052357,159.06911622003065,145.32175274437867,233.31645835056116,229.38196979757913,225.19858683463127,220.8248428470232,216.22927357937493,211.33701464861497,206.0663107125615,200.34245520816583,194.08238448914003,187.14897747634555,179.2838286363652,170.0543142145622,158.90207106061874,143.84997832844303
2026-07-13 07:10:00+00:00,1043.002,3236374.9205876025,3236372.6258799997,2093024.7560041447,1143347.869875855,0.0,1143350.1645834579,3236.3726258799998,3236.3749205876024,3236372.6258799997,142.2247678163077,0,,,True,optimized,9,952014.3453300018,0.005323584163558338,0.0,0,none,0.01575,0.01575,0.009369282915033266,0.0,0.001276143416993347,0.11918734178900081,0.2,False,0.021,0.011630717084966736,0.021,140.15080713276296,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,236.65470581382107,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.50586953932725,True,1840878.2044686412,1840.8782044686411,-,0.0,231643397552.80664,64.34538820911295,42.935630512461266,236.65470581382107,146.44547697679155,236.52204944442693,205.89560566679958,145.32775818425958,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.124414677882924,-83.83615106684125,252146.55153550356,252146.55153550356,203812.60612407836,102712.60605381176,102713.57931167362,252146.55153550356,0.0,-233269.1232906712,-149432.97222382994,0.0,234.8469545564758,231.12443105326278,227.0677815179927,222.8000707328806,218.33249556567233,213.60906916808037,208.54956959326196,203.07590285800777,197.11222091591475,190.55470117946865,183.2140164428608,174.74993013802842,164.65906139621774,152.37275792830349,233.1019003766285,229.18060614224513,225.00838252717088,220.64693330412942,216.06650889992488,211.1926627416059,205.94336859199404,200.24385426423808,194.01223169385054,187.11469033943612,179.29872251885217,170.1387462710341,159.08521243230112,145.32775818425958,233.4349870342784,229.53518362540973,225.37526434153668,221.02492745914375,216.45930583831625,211.6057324596568,206.38194769732516,200.71270329395193,194.51746923961855,187.66760923378936,179.92054671940693,170.86277479696344,159.94805041945298,146.44547697679155
2026-07-13 07:20:00+00:00,1054.045,3270638.2805737755,3270638.3923000004,1840878.2044686412,1429760.1878313592,0.11172622488811612,1429760.0761051343,3270.6383923000003,3270.6382805737753,3270638.3923000004,143.05932079671268,0,,,True,optimized,9,973089.5444127877,0.006432147668975501,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010651285544847521,0.0,0.0,,,False,0.021,0.01034871445515248,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,225.69735164178053,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.5078090125371,True,1840878.2044686412,1840.8782044686411,-,0.0,231594774629.6509,64.3318818415697,42.926618143081846,,,236.5014406773432,205.87805154250015,145.31624474122873,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.138385976131877,-83.82778949371563,0.0,0.0,0.0,2793.765020726438,2789.584234163616,0.0,0.0,-81038.205259552,2789.584234163616,0.0,234.8265128640083,231.10436064566005,227.048115719154,222.78083059189692,218.3137010145851,213.59074572266252,208.531750770038,203.05862996182844,197.09554281575717,190.53867709828268,183.19872448506146,174.7354823397541,164.64561999527496,152.36054187264983,233.0816327363156,229.1607296113663,224.98892213139993,220.62790791454472,216.04794035451485,211.17458030317428,205.92580970396352,200.22686382695622,193.99586277410103,187.09900934870973,179.28382105116333,170.12475836352735,159.0723269276721,145.31624474122873,233.4349870342784,229.53518362540973,225.37526434153668,221.02492745914375,216.45930583831625,211.6057324596568,206.38194769732516,200.71270329395193,194.51746923961855,187.66760923378936,179.92054671940693,170.86277479696344,159.94805041945298,146.44547697679155
2026-07-13 07:30:00+00:00,1063.992,3301502.948435735,3301503.3364799996,1840878.2044686412,1460625.1320113584,0.3880442646332085,1460624.7439670938,3301.5033364799997,3301.502948435735,3301503.3364799996,143.05661669397247,0,,,True,optimized,9,985135.6003483515,0.006483298516595766,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010603614846878162,0.0,0.0,,,False,0.021,0.01039638515312184,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.4174503287171,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.49071963619207,True,1840878.2044686412,1840.8782044686411,-,0.0,231546156556.0036,64.31837682111211,42.91760667256984,,,236.48083396578875,205.86049916899643,145.30473244645495,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.152355880924327,-83.81942875470605,0.0,0.0,0.0,2793.4863786969217,2789.306009192136,0.0,0.0,-81030.12274551392,2789.306009192136,0.0,234.80607321040185,231.0842922398774,227.0284518817703,222.76159236990372,218.29490833803612,213.57242410478582,208.51393372401515,203.04135878839085,197.0788663790077,190.52265461526486,183.18343405240063,174.72103598241523,164.63217993488448,152.34832703533093,233.06136711749951,229.14085506296576,224.9694636765925,220.60888442252678,216.02937366109686,211.1564996682414,205.90825256720393,200.2098750842393,193.97949548691793,187.0833299219278,179.2689210696621,170.11077185108365,159.0594427081487,145.30473244645495,233.4349870342784,229.53518362540973,225.37526434153668,221.02492745914375,216.45930583831625,211.6057324596568,206.38194769732516,200.71270329395193,194.51746923961855,187.66760923378936,179.92054671940693,170.86277479696344,159.94805041945298,146.44547697679155
2026-07-13 07:40:00+00:00,1072.972,3329368.3315160186,3329367.73768,1840878.2044686412,1488489.5332113586,0.0,1488490.1270473774,3329.3677376799997,3329.3683315160188,3329367.73768,143.10344580972168,0,,,True,optimized,9,1008553.949891207,0.006581554242336871,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010521441541258253,0.0,0.0,,,False,0.021,0.010478558458741748,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.11189933633693,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.46099173339556,True,1840878.2044686412,1840.8782044686411,-,0.0,231497543331.38098,64.30487314760583,42.90859610083558,,,236.46022930955854,205.84294854611377,145.29322129982367,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.166324392399282,-83.81106884972931,0.0,0.0,0.0,2793.2077645183017,2789.0278120299336,0.0,0.0,-81022.04103769938,2789.0278120299336,0.0,234.78563559545307,231.0642258357152,227.008790005646,222.74235606670976,218.27611753583844,213.554104314268,208.49611845501622,203.024089337523,197.06219160550054,190.50663373025566,183.16814514472628,174.706591065868,164.6187412149126,152.33611341622517,233.04110351997855,229.12098249684567,224.950007162555,220.58986282788635,216.01080881948613,211.13842083662732,205.89069718154053,200.19288803591826,193.96312983213835,187.0676520589343,179.25402257420023,170.09678673356387,159.04655977360284,145.29322129982367,233.4349870342784,229.53518362540973,225.37526434153668,221.02492745914375,216.45930583831625,211.6057324596568,206.38194769732516,200.71270329395193,194.51746923961855,187.66760923378936,179.92054671940693,170.86277479696344,159.94805041945298,146.44547697679155
2026-07-13 07:50:00+00:00,1081.092,3354566.8269428755,3354563.6104800003,1840878.2044686412,1513685.406011359,0.0,1513688.6224742343,3354.56361048,3354.5668269428757,3354563.6104800003,143.14519341507986,0,,,True,optimized,9,1029711.7006117593,0.006668923226140173,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010448301607746945,0.0,0.0,,,False,0.021,0.010551698392253056,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.73866689516228,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.43424084369795,True,1840878.2044686412,1840.8782044686411,-,0.0,231448934955.2993,64.29137082091647,42.89958642778941,,,236.43962670844746,205.82539967367757,145.2817113012204,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.180291510695733,-83.80270977870217,0.0,0.0,0.0,2792.9291780564818,2788.749642542898,0.0,0.0,-81013.96013615926,2788.749642542898,0.0,234.7652000189585,231.04416143297365,226.98913009058546,222.7231216821235,218.25732860780505,213.53578635092663,208.47830496286406,203.00682160905316,197.0455184950696,190.49061444309592,183.15285776188617,174.69214758996878,164.6053038352257,152.32390101521108,233.0208419435511,229.1011119128083,224.93055258909382,220.57084313043413,215.99224582949796,211.1203438081522,205.8731435467987,200.1759026818241,193.94676580959947,187.0519757595732,179.23912556462952,170.08280301082888,159.0336781239062,145.2817113012204,233.4349870342784,229.53518362540973,225.37526434153668,221.02492745914375,216.45930583831625,211.6057324596568,206.38194769732516,200.71270329395193,194.51746923961855,187.66760923378936,179.92054671940693,170.86277479696344,159.94805041945298,146.44547697679155
2026-07-13 08:00:00+00:00,1088.444,3377378.7482460155,3377376.4253599998,1840878.2044686412,1536498.2208913586,0.0,1536500.5437773743,3377.3764253599998,3377.3787482460157,3377376.4253599998,143.18244612731385,0,,,True,optimized,9,1048853.3085378422,0.0067468460241677,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010383012626644405,0.0,0.0,,,False,0.021,0.010616987373355596,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.3050319406757,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.41012657755167,True,1840878.2044686412,1840.8782044686411,-,0.0,231400331427.27493,64.2778698409097,42.8905776533417,,,236.41902616225053,205.80785255151315,145.27020245053066,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.194257235952657,-83.79435154154136,0.0,0.0,0.0,2792.6506195333786,2788.4715009529755,0.0,0.0,-81005.88004058838,2788.4715009529755,0.0,234.744766480715,231.02409903145318,226.9694721363929,222.7038892159536,218.23854155374903,213.51747021457967,208.46049324738127,202.9895556028094,197.02884704754908,190.47459675362597,183.1375719037283,174.67770555457386,164.59186779568992,152.31168983216716,233.0005823880155,229.08124331065594,224.91109995601536,220.55182532998077,215.97368469094764,211.1022685826361,205.85559166280376,200.15891902178782,193.93040341913849,187.0363010236886,179.22423004080173,170.06882068273958,159.02079775893074,145.27020245053066,233.4349870342784,229.53518362540973,225.37526434153668,221.02492745914375,216.45930583831625,211.6057324596568,206.38194769732516,200.71270329395193,194.51746923961855,187.66760923378936,179.92054671940693,170.86277479696344,159.94805041945298,146.44547697679155
2026-07-13 08:10:00+00:00,1095.106,3398050.2759276945,3398048.2116399994,1840878.2044686412,1557170.0071713582,0.0,1557172.0714590533,3398.0482116399994,3398.0502759276947,3398048.2116399994,144.0357814883874,0,,,True,optimized,9,1066362.9983878715,0.007803794757690849,0.0,0,none,0.021,0.021,0.011686600845131505,0.0,0.0,,,False,0.021,0.009313399154868496,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.58964079261875,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.37104600612443,True,1840878.2044686412,1840.8782044686411,-,0.0,231351732746.82425,64.26437020745118,42.88156977740278,,,236.39842767076274,205.79030717944593,145.2586947476399,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.208221568309018,-83.78599413816367,0.0,0.0,0.0,2792.372088713193,2788.193387024352,0.0,0.0,-80997.80075113932,2788.193387024352,0.0,234.72433498051893,231.00403863095406,226.94981614287278,222.68465866800864,218.21975637348336,213.49915590504477,208.44268330839057,202.97229131862005,197.01217726277304,190.45858066168654,183.12228757010044,174.66326495953942,164.5784330961718,152.29947986697198,232.9803248531701,229.06137669019083,224.891649263126,220.53280942633717,215.9551254036504,211.08419515989917,205.83804152938103,200.14193705564043,193.91404266059254,187.02062785112452,179.20933600256862,170.05483974915683,159.00791867854826,145.2586947476399,233.4349870342784,229.53518362540973,225.37526434153668,221.02492745914375,216.45930583831625,211.6057324596568,206.38194769732516,200.71270329395193,194.51746923961855,187.66760923378936,179.92054671940693,170.86277479696344,159.94805041945298,146.44547697679155
2026-07-13 08:20:00+00:00,1101.146,3416789.959001137,3416789.9692399995,1840878.2044686412,1575911.7647713583,0.010238862596452236,1575911.7545324957,3416.7899692399997,3416.789959001137,3416789.9692399995,143.2453857841595,0,,,True,optimized,9,1081881.559789989,0.006878860598288225,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010272279464109945,0.0,0.0,,,False,0.021,0.010727720535890056,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.28100312365575,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.36871287827236,True,1840878.2044686412,1840.8782044686411,-,0.0,231303138913.46365,64.25087192040657,42.87256279988305,,,236.37783123377906,205.77276355730135,145.24718819243375,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.222184507903765,-83.77763756848586,0.0,0.0,0.0,2792.093585665265,2787.915300826353,0.0,0.0,-80989.72226765951,2787.915300826353,0.0,234.70390551816715,230.9839802312766,226.93016210982952,222.66543003809733,218.20097306682115,213.48084342213954,208.42487514571482,202.95502875631317,196.99550914057562,190.44256616711831,183.10700476085069,174.64882580472195,164.56499973653754,152.287271119504,232.96006933881335,229.04151205121525,224.8722005102322,220.513795419314,215.93656796742164,211.0661235397616,205.82049314635591,200.12495678321295,193.89768353379893,187.004956241725,179.19444344978206,170.04086020994154,158.9950408826307,145.24718819243375,233.4349870342784,229.53518362540973,225.37526434153668,221.02492745914375,216.45930583831625,211.6057324596568,206.38194769732516,200.71270329395193,194.51746923961855,187.66760923378936,179.92054671940693,170.86277479696344,159.94805041945298,146.44547697679155
2026-07-13 08:30:00+00:00,1106.621,3433780.970352856,3433778.5657400005,1840878.2044686412,1592900.3612713593,0.0,1592902.7658842148,3433.7785657400004,3433.780970352856,3433778.5657400005,144.10585292522472,0,,,True,optimized,9,1096772.6943839614,0.007941098948248888,0.0,0,none,0.021,0.021,0.011573308064665257,0.0,0.0,,,False,0.021,0.009426691935334745,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.39457631077403,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34004781666107,True,1840878.2044686412,1840.8782044686411,-,0.0,231254549926.70956,64.23737497964154,42.86355672069284,,,236.35723685109454,205.75522168490482,145.23568278479766,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.236146054875836,-83.76928183242474,0.0,0.0,0.0,2791.8151103063865,2787.637242275814,0.0,0.0,-80981.64459014892,2787.637242275814,0.0,234.6834780934563,230.96392383222135,226.91051003706752,222.64620332602814,218.18219163357546,213.4625327656819,208.40706875917684,202.93776791571707,196.97884268079096,190.42655326976188,183.0917234758269,174.63438808997768,164.55156771665355,152.27506358964183,232.93981584474366,229.02164939353156,224.85275369714043,220.49478330872205,215.91801238207665,211.0480537220436,205.80294651355376,200.1079782043364,193.8813260385948,186.98928619533416,179.17955238229385,170.02688206495463,158.9821643710499,145.23568278479766,233.4349870342784,229.53518362540973,225.37526434153668,221.02492745914375,216.45930583831625,211.6057324596568,206.38194769732516,200.71270329395193,194.51746923961855,187.66760923378936,179.92054671940693,170.86277479696344,159.94805041945298,146.44547697679155
2026-07-13 08:40:00+00:00,1111.58,3449166.474173117,3449166.0451999996,1840878.2044686412,1608287.8407313584,0.0,1608288.2697044758,3449.1660451999996,3449.166474173117,3449166.0451999996,144.1351064590833,0,,,True,optimized,9,1109861.1781218252,0.00799930867132373,0.0,0,none,0.021,0.021,0.01152522878689017,0.0,0.0,,,False,0.021,0.009474771213109832,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.74001018034596,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3267511020832,True,1840878.2044686412,1840.8782044686411,-,0.0,231205965786.07867,64.22387938502186,42.854551539742594,,,236.33664452250426,205.7376815620818,145.22417852461717,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.250106209364152,-83.76092692989714,0.0,0.0,0.0,2791.5366630111093,2787.3592117473163,0.0,0.0,-80973.56771814982,2787.3592117473163,0.0,234.66305270618304,230.94386943358862,226.89085992439124,222.62697853160998,218.16341207355953,213.44422393548965,208.38926414859947,202.9205087966601,196.96217788325336,190.41054196945797,183.07644371487714,174.6199518151631,164.53813703638616,152.26285727726392,232.91956437075953,229.0017887169421,224.83330882365715,220.4757730943722,215.8994586474308,211.02998570656527,205.7854016308,200.0910013188419,193.86497017481744,186.97361771179604,179.16466279995586,170.01290531405704,158.96928914367774,145.22417852461717,233.4349870342784,229.53518362540973,225.37526434153668,221.02492745914375,216.45930583831625,211.6057324596568,206.38194769732516,200.71270329395193,194.51746923961855,187.66760923378936,179.92054671940693,170.86277479696344,159.94805041945298,146.44547697679155
2026-07-13 08:50:00+00:00,1116.067,3463091.6456465716,3463088.9369799998,2791014.69783581,672074.2391441897,0.0,672076.9478107617,3463.0889369799997,3463.0916456465716,3463088.9369799998,141.3455043292681,0,,,True,optimized,9,1048357.0720968904,0.003835165602324512,0.0,0,none,0.0105,0.0105,0.006110978854755801,0.0,0.003,49.944291158451364,1.0,True,0.021,0.014889021145244201,0.021,140.84770582455164,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,286.2809356809556,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.07250942407902,True,1840878.2044686412,1840.8782044686411,-,0.0,231419674496.46622,64.28324291568507,42.89416293520402,286.2809356809556,148.40363049494024,238.78139187630333,205.78244254639222,145.36236121735777,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.264072663697485,-83.79872599999847,950136.4933671687,950136.4933671687,732309.4336953047,439961.0104441857,439979.9099792363,950136.4933671687,0.0,-593955.3093879309,-510156.58338793245,0.0,235.0315586924423,230.96986873095372,226.9198028895366,222.6580862181146,218.1968734219312,213.48074192880946,208.42966906945375,202.96557344374318,197.01271282765177,190.46779450351494,183.14273743447757,174.69928192242972,164.63591357988628,152.38536792586885,232.94222536245337,229.02792353969386,224.86162917727108,220.50608382020206,215.93225482640386,211.06603399846242,205.8254583761145,200.13576508613738,193.91531630404964,187.03110678179036,179.23219395115984,170.09505164103354,159.07124354225226,145.36236121735777,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 09:00:00+00:00,1120.119,3475664.5579795884,3475662.0498599997,1840878.2044686412,1634783.8453913585,0.0,1634786.3535109472,3475.6620498599996,3475.6645579795886,3475662.0498599997,144.43368237256118,0,,,True,optimized,9,1145079.0557717276,0.008290712819788163,0.0,0,none,0.021,0.021,0.011298756830995686,0.0,0.0,,,False,0.021,0.009701243169004316,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.56310916155854,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26295495684383,True,1840878.2044686412,1840.8782044686411,-,0.0,231371073886.81665,64.26974274633795,42.88515470168372,,,238.76055776090533,205.76489970864245,145.35084432330217,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.278037725057528,-83.79036816025784,0.0,0.0,0.0,2793.530997517082,2789.352077646763,0.0,0.0,-81001.01608261108,2789.352077646763,0.0,235.01109858741535,230.94981373937767,226.90015184999683,222.6388602385099,218.1780923975775,213.4624312824746,208.41186220478292,202.94831155145494,196.9960446520394,190.45177909000074,183.12745258566758,174.68483917550063,164.62247448754766,152.37315061259355,232.9219736481437,229.00806223732334,224.842183418555,220.48707247875453,215.91369967124348,211.04796418967499,205.80791124809528,200.1187854292798,193.89895705022823,187.01543412727423,179.21729911865168,170.0810680913454,159.05835943077778,145.35084432330217,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 09:10:00+00:00,1123.768,3486983.7590831975,3486984.67792,1840878.2044686412,1646106.473451359,0.9188368027098477,1646105.5546145563,3486.98467792,3486.9837590831976,3486984.67792,143.44568143703273,0,,,True,optimized,9,1113130.809956573,0.0071062401389787675,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010081192791883114,0.0,0.0,,,False,0.021,0.010918807208116887,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.0959761493201,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.29568721954408,True,1840878.2044686412,1840.8782044686411,-,0.0,231322478124.4497,64.25624392345826,42.876147366618255,,,238.73972572351866,205.7473586205625,145.3393285778478,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.292001393583238,-83.78201115426069,0.0,0.0,0.0,2793.2523790203413,2789.0738760217646,0.0,0.0,-80992.93727823893,2789.0738760217646,0.0,234.99064052308643,230.92976074808374,226.88050277043982,222.61963617648314,218.15931324641267,213.44412246240418,208.3940571161203,202.93105138081077,196.97937813884508,190.43576527379008,183.11216926128708,174.67039786900304,164.60903673553105,152.36093451777833,232.90172395374196,228.98820291591184,224.82273959934227,220.4680630334723,215.8951463667393,211.0298961831264,205.79036587017382,200.10180746591175,193.88259942800903,186.99976303587098,179.20240577166928,170.06708593628568,159.04547660427002,145.3393285778478,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 09:20:00+00:00,1127.042,3497147.0846823663,3497143.703479999,1840878.2044686412,1656265.499011358,0.0,1656268.8802137251,3497.143703479999,3497.1470846823663,3497143.703479999,143.45957362710374,0,,,True,optimized,9,1121493.6143869935,0.007138352836814172,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010054168742470419,0.0,0.0,,,False,0.021,0.010945831257529582,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.34456204635086,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.28519681716475,True,1840878.2044686412,1840.8782044686411,-,0.0,231273887208.88174,64.2427464469116,42.867140929918016,,,238.718895763936,205.72981928197783,145.32781398088014,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.305963669413559,-83.77365498192376,0.0,0.0,0.0,2792.9737881544715,2788.795701986004,0.0,0.0,-80984.85927993775,2788.795701986004,0.0,234.97018449925196,230.90970975687242,226.8608556506698,222.60041403184286,218.14053596824988,213.4258154684158,208.37625380328882,202.91379293163874,196.96271328790303,190.4197530547236,183.096887461184,174.65595800279337,164.59560032370288,152.34871964130178,232.8814762790467,228.96834557526174,224.80329771943937,220.44905548416628,215.87659491270676,211.01182997863685,205.7728222421756,200.08483119586435,193.8662434372293,186.98409350742472,179.18751391006447,170.05310517571527,159.03259506260073,145.32781398088014,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 09:30:00+00:00,1129.966,3506218.604895098,3506216.700039999,1840878.2044686412,1665338.495571358,0.0,1665340.400426457,3506.216700039999,3506.218604895098,3506216.700039999,143.47162340351215,0,,,True,optimized,9,1128959.118413653,0.00716686177600518,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01003016971194148,0.0,0.0,,,False,0.021,0.010969830288058521,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.56603973108724,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.27584631106242,True,1840878.2044686412,1840.8782044686411,-,0.0,231225301139.62927,64.2292503165637,42.85813539149338,,,238.69806788195004,205.7122816927139,145.3163005322846,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.319924552687419,-83.76529964316389,0.0,0.0,0.0,2792.695225090618,2788.517555710685,0.0,0.0,-80976.7820874532,2788.517555710685,0.0,234.94973051570832,230.88966076554414,226.84121049049136,222.58119380439786,218.12176056290218,213.40751030032746,208.35845226611124,202.89653620376717,196.94605009904748,190.40374243264193,183.08160718520608,174.64151957672794,164.5821652519293,152.33650598304231,232.8612306238564,228.9484902151754,224.78385777865284,220.43004983064725,215.85804530896124,210.9937655760266,205.75528036392603,200.06785661896868,193.8498890777262,186.96842554177954,179.1726235336891,170.0391258094951,159.01971480564185,145.3163005322846,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 09:40:00+00:00,1132.56,3514265.6797377104,3514265.7263999996,1840878.2044686412,1673387.5219313584,0.046662289183586836,1673387.4752690692,3514.2657263999995,3514.2656797377103,3514265.7263999996,143.48196457379635,0,,,True,optimized,9,1135586.0829295064,0.007192044527007942,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010008964679216142,0.0,0.0,,,False,0.021,0.01099103532078386,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.76212232855755,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2675573634993,True,1840878.2044686412,1840.8782044686411,-,0.0,231176719916.20883,64.21575553228023,42.84913075125472,,,238.67724207735353,205.69474585259624,145.30478823194667,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.333884043543736,-83.75694513789782,0.0,0.0,0.0,2792.4166897964024,2788.2394371633563,0.0,0.0,-80968.70570073446,2788.2394371633563,0.0,234.92927857225195,230.8696137738993,226.82156728970904,222.5619754939568,218.1029870301828,213.38920695795696,208.34065250441049,202.8792811970244,196.9293885721126,190.38773340738584,183.0663284332016,174.627082590663,164.56873152007677,152.3242935428784,232.84098698796953,228.92863683545522,224.76441977678925,220.41104607272615,215.8394975553181,210.97570297511584,205.73774023525053,200.05088373505578,193.83353634933707,186.95275913877956,179.15773464239496,170.02514783748597,159.0068358332652,145.30478823194667,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 09:50:00+00:00,1134.844,3521349.43102528,3521352.84136,1840878.2044686412,1680474.6368913588,3.410334719810635,1680471.226556639,3521.35284136,3521.34943102528,3521352.84136,143.4906933518455,0,,,True,optimized,9,1141415.6014563704,0.00721410120817341,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009990387306550342,0.0,0.0,,,False,0.021,0.011009612693449659,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.93433866178515,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.26027462123847,True,1840878.2044686412,1840.8782044686411,-,0.0,231128143538.13702,64.20226209392695,42.84012700911244,,,238.6564183499392,205.67721176145034,145.29327707975182,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.34784214212141,-83.74859146604236,0.0,0.0,0.0,2792.1381822903204,2787.9613463625865,0.0,0.0,-80960.63011967977,2787.9613463625865,0.0,234.9088286686795,230.84956878173855,226.80192604812726,222.54275910032857,218.08421536990494,213.37090544112223,208.32285451800948,202.86202791123867,196.91272870693257,190.37172597879595,183.05105120501835,174.6126470444551,164.55529912801168,152.31208232068855,232.82074537118467,228.90878543590367,224.7449837136552,220.3920442102138,215.82095165159288,210.95764217572486,205.7202018559746,200.0339125439568,193.81718525189922,186.93709429826887,179.14284723603396,170.01117125954895,158.99395814534265,145.29327707975182,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 10:00:00+00:00,1136.831,3527517.2306318744,3527518.383139999,1840878.2044686412,1686640.178671358,1.1525081247091293,1686639.0261632332,3527.518383139999,3527.5172306318746,3527518.383139999,143.49789218766745,0,,,True,optimized,9,1146482.9086230805,0.007233201621789387,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009974296370383575,0.0,0.0,,,False,0.021,0.011025703629616426,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.0838817523745,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.25395075768637,True,1840878.2044686412,1840.8782044686411,-,0.0,231079572004.9305,64.18877000136959,42.83112416497698,,,238.6355966994998,205.6596794191017,145.28176707558552,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.361798848559328,-83.7402386275144,0.0,0.0,0.0,2791.859702590955,2787.6832833269727,0.0,0.0,-80952.55534418742,2787.6832833269727,0.0,234.8883808047872,230.82952578886233,226.78228676555062,222.52354462332192,218.06544558188176,213.35260574964104,208.30505830673098,202.84477634623832,196.89607050334172,190.35572014671314,183.03577550050431,174.5982129379604,164.5418680756003,152.29987231635133,232.80050577330042,228.88893601632319,224.72554958905715,220.37304424292117,215.80240759760096,210.93958317767397,205.70266522592374,200.01694304550284,193.80083578524994,186.92143102009163,179.127961314458,169.99719607554493,158.98108174174607,145.28176707558552,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 10:10:00+00:00,1138.536,3532809.0880831378,3532808.8958399994,1840878.2044686412,1691930.6913713582,0.0,1691930.8836144966,3532.8088958399994,3532.809088083138,3532808.8958399994,143.5036646597369,0,,,True,optimized,9,1150835.111826484,0.007249553139087463,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009960518632082941,0.0,0.0,,,False,0.021,0.01103948136791706,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.2117895810378,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24852426222193,True,1840878.2044686412,1840.8782044686411,-,0.0,231031005316.10596,64.17527925447388,42.82212221875872,,,238.6147771258282,205.6421488253759,145.27025821933327,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.375754162996367,-83.73188662223073,0.0,0.0,0.0,2791.581250615156,2787.405247973322,0.0,0.0,-80944.4813742574,2787.405247973322,0.0,234.8679349803717,230.8094847950712,226.76264944178376,222.50433206274553,218.04667766592658,213.33430788333143,208.28726387039802,202.8275265018518,196.87941396117424,190.33971591097801,183.02050131950767,174.58378027103547,164.52843836270904,152.28766352974517,232.78026819411534,228.86908857651625,224.7061174028018,220.3540461706592,215.7838653931578,210.92152598078343,205.6851303449234,199.9999752395251,193.7844879492266,186.90576930409196,179.11307687751895,169.98322228533488,158.96820662234737,145.27025821933327,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 10:20:00+00:00,1139.97,3537258.9138905737,3537258.5118,1840878.2044686412,1696380.3073313588,0.0,1696380.7094219325,3537.2585118,3537.2589138905737,3537258.5118,143.5080664013571,0,,,True,optimized,9,1154495.7060201922,0.007263268187613074,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009948960538517175,0.0,0.0,,,False,0.021,0.011051039461482826,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.31891194347872,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2439636209395,True,1840878.2044686412,1840.8782044686411,-,0.0,230982443471.18018,64.1617898531056,42.81312117036811,,,238.59395962871713,205.62461998009852,145.25875051088062,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.389708085571385,-83.72353545010813,0.0,0.0,0.0,2791.3028265340254,2787.1272404727206,0.0,0.0,-80936.40820963541,2787.1272404727206,0.0,234.84749119522954,230.78944580016574,226.74301407663123,222.4851214184083,218.02791162185258,213.3160118420112,208.26947120883355,202.81027837790725,196.8627590802644,190.32371327143136,183.00522866187626,174.56934904353656,164.51500998920432,152.27545596074876,232.76003263342804,228.84924311628535,224.68668715469576,220.33504999323875,215.76532503807894,210.90347058487362,205.66759721279917,199.98300912585475,193.76814174366646,186.89010915011409,179.0981939250687,169.96924988877979,158.9553327870185,145.25875051088062,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 10:30:00+00:00,1141.141,3540893.862847997,3540892.05454,1840878.2044686412,1700013.8500713587,0.0,1700015.6583793557,3540.89205454,3540.893862847997,3540892.05454,143.51114016872185,0,,,True,optimized,9,1157482.3039982896,0.007274432341190211,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009939550925866115,0.0,0.0,,,False,0.021,0.011060449074133887,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.40592767730493,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24024508121448,True,1840878.2044686412,1840.8782044686411,-,0.0,230933886469.66986,64.14830179713051,42.80412101971558,,,238.57314420795944,205.6070928830951,145.24724395011305,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.403660616423229,-83.71518511106352,0.0,0.0,0.0,2791.0244300609193,2786.8492605386127,0.0,0.0,-80928.3358505249,2786.8492605386127,0.0,234.82704944915722,230.76940880394648,226.72338066989744,222.46591269011913,218.00914744947292,213.29771762549834,208.25168032186042,202.79303197423332,196.84610586044644,190.30771222791404,182.9899575274583,174.55491925532024,164.50158295495254,152.26324960924057,232.73979909103713,228.829399635433,224.6672588445457,220.31605571047086,215.7467865321799,210.8854169897648,205.65006582937656,199.96604470432297,193.7517971684069,186.8744505580022,179.08331245695922,169.9552788857406,158.94246023563136,145.24724395011305,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
