timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 10:40:00+00:00,1142.058,3543740.9558887365,3543737.45052,1840878.2044686412,1702859.2460513588,0.0,1702862.7514200953,3543.73745052,3543.7409558887366,3543737.45052,143.51293895290817,0,,,True,optimized,9,1159818.4608720855,0.007283149075179405,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009932203328380441,0.0,0.0,,,False,0.021,0.01106779667161956,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.47351948894573,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23733788373042,True,1840878.2044686412,1840.8782044686411,-,0.0,230885334311.09204,64.13481508641446,42.795121766711596,,,238.552330863348,205.58956753419127,145.2357385369161,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.417611755690731,-83.70683560501372,0.0,0.0,0.0,2790.746061672253,2786.571308647355,0.0,0.0,-80920.26429636637,2786.571308647355,0.0,234.80660974195138,230.74937380621412,226.70374922138728,222.44670587768672,217.99038514860106,213.27942523361088,208.23389120930167,202.77578729065817,196.8294543015547,190.29171278026666,182.97468791610174,174.54049090624292,164.48815725982004,152.25104447509918,232.71956756674126,228.80955813376173,224.64783247215826,220.29706332216657,215.72824987527616,210.8673651952774,205.63253619448113,199.94908197476096,193.73545422328533,186.85879352760045,179.06843247304244,169.94130927607839,158.92958896805789,145.2357385369161,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 10:50:00+00:00,1142.726,3545808.834376414,3545810.2144400002,1840878.2044686412,1704932.009971359,1.3800635864026845,1704930.6299077726,3545.8102144400004,3545.808834376414,3545810.2144400002,144.35995170712704,0,,,True,optimized,9,1159622.7708399016,0.008352591249366716,0.0,0,none,0.021,0.021,0.011232799941163702,0.0,0.0,,,False,0.021,0.009767200058836299,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.94323329787744,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24400643776113,True,1840878.2044686412,1840.8782044686411,-,0.0,230836786994.96335,64.12132972082316,42.78612341126657,,,238.53151959467561,205.57204393321263,145.22423427117533,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.431561503512711,-83.69848693187558,0.0,0.0,0.0,2790.467720623594,2786.29338405453,0.0,0.0,-80912.19354782105,2786.29338405453,0.0,234.78617207340855,230.72934080676922,226.68411973090534,222.42750098092,217.97162471905023,213.26113466616667,208.21610387098036,202.75854432701036,196.8128044034235,190.2757149283303,182.9594198276547,174.5260639961609,164.47473290367333,152.23884055820315,232.69933806033913,228.78971861107408,224.6284080373401,220.2780728281368,215.70971506718325,210.84931520123172,205.61500830793847,199.9321209369999,193.7191129081391,186.8431380587531,179.05355397317027,169.9273410596541,158.91671898417002,145.22423427117533,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 11:00:00+00:00,1143.15,3547124.590611188,3547125.8609999996,1840878.2044686412,1706247.6565313584,1.2703888113610446,1706246.386142547,3547.1258609999995,3547.124590611188,3547125.8609999996,143.5128604156114,0,,,True,optimized,9,1162604.2262901552,0.007293525075680271,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009923456202783426,0.0,0.0,,,False,0.021,0.011076543797216575,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.55181873299364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23387289054182,True,1840878.2044686412,1840.8782044686411,-,0.0,230788244520.80087,64.10784570022247,42.777125953291,,,238.51071040173525,205.5545220799848,145.2127311527763,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.445509860027972,-83.69013909156597,0.0,0.0,0.0,2790.189407594793,2786.0154874399886,0.0,0.0,-80904.12360412598,2786.0154874399886,0.0,234.76573644332535,230.7093098054124,226.6644921982561,222.4082979996279,217.95286616063365,213.24284592298383,208.19831830671936,202.7413030831182,196.79615616588725,190.25971867194554,182.9441532619653,174.51163852493085,164.46130988637887,152.22663785843116,232.67911057162942,228.76988106717263,224.608985539898,220.2590842281926,215.69118210771677,210.83126700744822,205.59748216957414,199.91516159087104,193.70277322280563,186.82748415130436,179.0386769571947,169.91337423632882,158.9038502838397,145.2127311527763,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 11:10:00+00:00,1143.331,3547688.346250341,3547687.4931399995,1840878.2044686412,1706809.2886713583,0.0,1706810.1417816996,3547.6874931399993,3547.6883462503406,3547687.4931399995,144.35690982816317,0,,,True,optimized,9,1161192.294088106,0.008359267570207357,0.0,0,none,0.021,0.021,0.011227263206063631,0.0,0.0,,,False,0.021,0.00977273679393637,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.97918472943502,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2424080973691,True,1840878.2044686412,1840.8782044686411,-,0.0,230739706888.12164,64.09436302447824,42.76812939269535,,,238.48990328431972,205.53700197433346,145.20122918160456,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.459456825375305,-83.6817920840018,0.0,0.0,0.0,2789.9111224009976,2785.7376186189067,0.0,0.0,-80896.0544653829,2785.7376186189067,0.0,234.74530285149842,230.68928080194434,226.6448666232445,222.38909693361938,217.93410947316477,213.2245590038803,208.18053451634174,202.7240635588102,196.77950958878017,190.2437240109534,182.92888821888153,174.49721449240914,164.44788820780315,152.21443637566168,232.6588851004108,228.75004550185997,224.58956497963862,220.24009752214502,215.6726509966923,210.81322061374726,205.57995777921377,199.89820393620565,193.6864351671224,186.8118318050985,179.02380142496776,169.89940880596356,158.89098286693894,145.20122918160456,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 11:20:00+00:00,1143.271,3547504.6768904543,3547501.3167399997,1840878.2044686412,1706623.1122713585,0.0,1706626.472421813,3547.5013167399998,3547.5046768904544,3547501.3167399997,143.50799288381614,0,,,True,optimized,9,1162917.7069965454,0.007294691436110157,0.0,0,none,0.018375000000000002,0.018375000000000002,0.00992247288330084,0.0,0.0,,,False,0.021,0.011077527116699161,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.5561839525929,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23348309330893,True,1840878.2044686412,1840.8782044686411,-,0.0,230691174096.4426,64.08088169345628,42.7591337293901,,,238.4690982422221,205.51948361608427,145.1897283575457,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.473402399693488,-83.67344590909993,0.0,0.0,0.0,2789.632864806481,2785.4597773555433,0.0,0.0,-80887.98613174439,2785.4597773555433,0.0,234.72487129772443,230.66925379616583,226.62524300567506,222.36989778270313,217.91535465645694,213.20627390867412,208.1627524996706,202.7068257539149,196.76286467193674,190.2277309451947,182.91362469825157,174.4827918984523,164.43446786781243,152.20223610977342,232.638661646482,228.73021191493868,224.57014635636875,220.22111270980514,215.65412173392548,210.7951760199493,205.56243513668295,199.88124797283498,193.67009874092673,186.79618101997977,179.00892737634143,169.88544476841938,158.87811673333974,145.1897283575457,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 11:30:00+00:00,1142.97,3546566.298413966,3546567.3318,1840878.2044686412,1705689.1273313586,1.0333860339596868,1705688.0939453247,3546.5673318,3546.566298413966,3546567.3318,143.50377363631728,0,,,True,optimized,9,1162148.7949968693,0.007291830114451829,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009924885146320396,0.0,0.0,,,False,0.021,0.011075114853679605,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.53060415059588,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23443923809822,True,1840878.2044686412,1840.8782044686411,-,0.0,230642646145.2808,64.06740170702244,42.75013896328573,,,238.44829527523524,205.5019670050629,145.17822868048532,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.487346583121285,-83.66510056677721,0.0,0.0,0.0,2789.354634931573,2785.1819637702138,0.0,0.0,-80879.918603007,2785.1819637702138,0.0,234.70444178180014,230.64922878787743,226.60562134535252,222.35070054668842,217.8966017103235,213.18799063718336,208.1449722565289,202.68958966826065,196.74622141519123,190.21173947451015,182.89836269992358,174.4683707429168,164.42104886627342,152.190037060645,232.6184402096418,228.71038030621145,224.55072966989513,220.20212979098403,215.6355943192319,210.7771332258748,205.54491424180733,199.86429370059034,193.65376394405618,186.78053179579246,178.99405481116767,169.87148212355737,158.8652518829141,145.17822868048532,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 11:40:00+00:00,1142.426,3544880.4497454334,3544879.3324399996,1840878.2044686412,1704001.1279713584,0.0,1704002.2452767922,3544.8793324399994,3544.8804497454335,3544879.3324399996,143.49835884792617,0,,,True,optimized,9,1160758.8639025246,0.007286653973339255,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009929248753416726,0.0,0.0,,,False,0.021,0.011070751246583275,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.48662043051127,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2361679824781,True,1840878.2044686412,1840.8782044686411,-,0.0,230594123034.15344,64.05392306504262,42.74114509429274,,,238.42749438315215,205.4844521410951,145.166730150309,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.501289375797444,-83.65675605695063,0.0,0.0,0.0,2789.0764329474914,2784.9041780342086,0.0,0.0,-80871.85187891642,2784.9041780342086,0.0,234.684014303522,230.6292057768799,226.58600164208167,222.33150522538395,217.8778506345778,213.16970918922607,208.1271937867398,202.672355301676,196.72957981837817,190.1957495987408,182.88310222374574,174.45395102565917,164.4076312030526,152.17783922815505,232.59822078968892,228.6905506754809,224.53131492002453,220.1831487654928,215.61706875242717,210.75909223134417,205.5273950944126,199.84734111930302,193.63743077634814,186.76488413238087,178.97918372929854,169.85752087123862,158.852388315534,145.166730150309,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 11:50:00+00:00,1141.635,3542426.1976929554,3542424.9069,1840878.2044686412,1701546.7024313586,0.0,1701547.9932243142,3542.4249068999998,3542.426197692955,3542424.9069,143.49173788981793,0,,,True,optimized,9,1158742.0429813508,0.007279134458522284,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009935587453693395,0.0,0.0,,,False,0.021,0.011064412546306607,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.4237344318376,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23867725392773,True,1840878.2044686412,1840.8782044686411,-,0.0,230545604762.5777,64.04044576738269,42.73215212232166,,,238.40669556576583,205.46693902400654,145.15523276690237,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.5152307778607,-83.64841237953702,0.0,0.0,0.0,2788.798258669456,2784.6264199626457,0.0,0.0,-80863.78595957438,2784.6264199626457,0.0,234.66358886268694,230.60918476297402,226.56638389566726,222.31231181859886,217.85910142903333,213.1514295646204,208.1094170901264,202.65512265398948,196.71293988133183,190.1797613177276,182.86784326956615,174.439532746536,164.39421487801636,152.1656426121822,232.5780033864222,228.6707230225497,224.51190210656372,220.16416963314254,215.59854503332696,210.74105303617793,205.50987769432444,199.83039022880436,193.62109923764015,186.74923802958932,178.96431413058613,169.84356101132417,158.83952603107147,145.15523276690237,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 12:00:00+00:00,1140.592,3539190.1522823833,3539188.5404800004,1840878.2044686412,1698310.3360113592,0.0,1698311.947813742,3539.1885404800005,3539.190152282383,3539188.5404800004,143.48387649360393,0,,,True,optimized,9,1156080.65408617,0.0072691957214976975,0.0,0,none,0.018375000000000002,0.018375000000000002,0.00994396470482215,0.0,0.0,,,False,0.021,0.011056035295177851,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.34159911755262,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24198997407814,True,1840878.2044686412,1840.8782044686411,-,0.0,230497091330.07074,64.02696981390854,42.723160047282974,,,238.38589882286928,205.449427653623,145.14373653015102,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.5291707894497755,-83.64006953445337,0.0,0.0,0.0,2788.520112065191,2784.3486895233655,0.0,0.0,-80855.72084493001,2784.3486895233655,0.0,234.6431654590917,230.58916574596054,226.54676810591405,222.29312032614217,217.84035409350352,213.13315176318434,208.09164216651178,202.63789172502956,196.69630160388672,190.16377463131133,182.85258583723305,174.4251159054038,164.38079989103136,152.15344721260513,232.55778799964042,228.6508973472205,224.49249122931957,220.14519239374442,215.58002316174694,210.72301564019656,205.49236204136852,199.81344102892567,193.6047693277697,186.7335934872621,178.94944601488245,169.82960254367524,158.82666502939855,145.14373653015102,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 12:10:00+00:00,1139.291,3535148.5300588654,3535151.61554,1840878.2044686412,1694273.411071359,3.085481134708971,1694270.3255902242,3535.15161554,3535.1485300588656,3535151.61554,144.31269712479698,0,,,True,optimized,9,1150731.9485778129,0.008314634767929678,0.0,0,none,0.021,0.021,0.011264270243325325,0.0,0.0,,,False,0.021,0.009735729756674676,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.67991871081358,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2530685220244,True,1840878.2044686412,1840.8782044686411,-,0.0,230448582736.15,64.0134952044861,42.71416886908725,,,238.36510415425553,205.43191802977017,145.13224143994063,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.543109410703378,-83.63172752161651,0.0,0.0,0.0,2788.241993458534,2784.0709870401042,0.0,0.0,-80847.65653457641,2784.0709870401042,0.0,234.62274409253283,230.5691487256401,226.5271542726269,222.2739307478228,217.8216086278018,213.11487578473609,208.0738690157191,202.6206625146249,196.67966498587734,190.14778953933308,182.8373299265946,174.41070050211917,164.36738624196394,152.14125302930262,232.5375746291424,228.6310736492961,224.4730822880989,220.12621704710958,215.56150313750283,210.70498004322062,205.47484813537056,199.79649351949828,193.58844104657433,186.71795050524358,178.93457938203957,169.8156454681529,158.81380531038732,145.13224143994063,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 12:20:00+00:00,1137.724,3530290.766994909,3530289.30856,1840878.2044686412,1689411.1040913586,0.0,1689412.5625262677,3530.28930856,3530.290766994909,3530289.30856,143.46431374051264,0,,,True,optimized,9,1148765.4097307436,0.007241783270806705,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009967065796058933,0.0,0.0,,,False,0.021,0.011032934203941068,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.1175422808692,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.25110427826942,True,1840878.2044686412,1840.8782044686411,-,0.0,230400078980.33252,64.00002193898125,42.70517858764498,,,238.34431155971768,205.4144101522739,145.12074749615684,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.557046641760202,-83.62338634094347,0.0,0.0,0.0,2787.9639021560433,2783.7933118195215,0.0,0.0,-80839.59302912395,2783.7933118195215,0.0,234.60232476280734,230.5491337018138,226.50754239561053,222.25474308344988,217.8028650317416,213.09660162909378,208.05609763757147,202.60343502260395,196.663030027138,190.1318060416336,182.822075537499,174.39628653653864,164.35397393068084,152.12906006215312,232.51736327472696,228.61125192857915,224.45367528270862,220.10724359304922,215.54298496041034,210.68694624507063,205.4573359761563,199.77954770035365,193.57211439389155,186.7023090833781,178.9197142319096,169.8016897846183,158.80094687390985,145.12074749615684,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 12:30:00+00:00,1135.88,3524566.316113069,3524567.4872000003,1840878.2044686412,1683689.2827313591,1.1710869311355054,1683688.111644428,3524.5674872000004,3524.566316113069,3524567.4872000003,143.45250493307944,0,,,True,optimized,9,1144058.5877934285,0.007224071897709312,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009981988012441802,0.0,0.0,,,False,0.021,0.0110180119875582,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.9740849422592,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2569754730181,True,1840878.2044686412,1840.8782044686411,-,0.0,230351580062.136,63.986550017259994,42.696189202866734,,,238.32352103904876,205.39690402095994,145.10925469868528,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.570982482758927,-83.61504599235114,0.0,0.0,0.0,2787.6858390919515,2783.515664795792,0.0,0.0,-80831.53032755535,2783.515664795792,0.0,234.58190746971187,230.52912067428227,226.4879324746698,222.23555733283237,217.7841233051364,213.07832929607557,208.03832803189204,202.58620924879534,196.64639672750334,190.11582413805397,182.80682266979454,174.38187400851882,164.34056295704858,152.11686831103555,232.49715393619306,228.5914321848724,224.4342702129555,220.08827203137452,215.52446863028513,210.6689142455671,205.43982556355147,199.7626035713231,193.5557893695589,186.6866692215101,178.90485056434466,169.78773549293254,158.78808971983818,145.10925469868528,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 12:40:00+00:00,1133.747,3517951.5647981227,3517948.9161799997,1840878.2044686412,1677070.7117113585,0.0,1677073.3603294815,3517.9489161799997,3517.951564798123,3517948.9161799997,143.439263250573,0,,,True,optimized,9,1138613.1026689361,0.007203508764931461,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009999309395932012,0.0,0.0,,,False,0.021,0.011000690604067989,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.80864430363403,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.26377472333874,True,1840878.2044686412,1840.8782044686411,-,0.0,230303085981.07764,63.97307943918823,42.68720071466306,,,238.30273259204193,205.37939963565407,145.09776304741163,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.58491693383822,-83.6067064757565,0.0,0.0,0.0,2787.4078034711274,2783.2380451738136,0.0,0.0,-80823.46843058268,2783.2380451738136,0.0,234.56149221304332,230.50910964284637,226.46832450960966,222.2163734957795,217.76538344779968,213.06005878549968,208.02056019850409,202.56898519302766,196.62976508680777,190.09984382843516,182.79157132332935,174.3674629179163,164.32715332093366,152.1046777758285,232.47694661333952,228.57161441797868,224.41486707864652,220.06930236189666,215.50595414694303,210.6508840445306,205.42231689738188,199.745661132238,193.539465973414,186.6710309194839,178.88998837919684,169.77378259295685,158.77523384804442,145.09776304741163,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 12:50:00+00:00,1131.311,3510391.7985249837,3510390.1543399994,1840878.2044686412,1669511.9498713582,0.0,1669513.5940563425,3510.3901543399993,3510.3917985249836,3510390.1543399994,143.42451480486602,0,,,True,optimized,9,1132393.6945548526,0.007179927816313955,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010019168210040808,0.0,0.0,,,False,0.021,0.010980831789959193,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.6198665315368,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2715490494789,True,1840878.2044686412,1840.8782044686411,-,0.0,230254596736.67496,63.959610204631936,42.67821312294451,,,238.28194621849025,205.36189699618217,145.08627254222156,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.598849995136733,-83.59836779107646,0.0,0.0,0.0,2787.1297956174094,2782.960453277381,0.0,0.0,-80815.40733779907,2782.960453277381,0.0,234.54107899259853,230.48910060730694,226.44871850023492,222.1971915721002,217.7466454595451,213.04179009718422,208.00279413723067,202.55176285512954,196.61313510488586,190.08386511261824,182.77632149795178,174.35305326458774,164.31374502220282,152.0924884564108,232.45674130596524,228.55179862770072,224.3954658795886,220.05033458442693,215.48744151019974,210.63285564178182,205.40480997747326,199.72872038292982,193.52314420529436,186.6553941771439,178.87512767631821,169.75983108455242,158.7623792584007,145.08627254222156,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 13:00:00+00:00,1128.554,3501835.610347671,3501835.34876,1840878.2044686412,1660957.1442913588,0.0,1660957.4058790298,3501.8353487599998,3501.835610347671,3501835.34876,144.23131464849263,0,,,True,optimized,9,1122931.1651018565,0.008194420901214867,0.0,0,none,0.021,0.021,0.011363858853437376,0.0,0.0,,,False,0.021,0.009636141146562626,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.91745438116777,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28149309620127,True,1840878.2044686412,1840.8782044686411,-,0.0,230206112328.44547,63.946142313457074,42.669226427621666,,,238.26116191818684,205.34439610237007,145.07478318300082,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.612781666793104,-83.590029938228,0.0,0.0,0.0,2786.8518154985795,2782.6828890743636,0.0,0.0,-80807.34704915364,2782.6828890743636,0.0,234.5206678081742,230.4690935674649,226.42911444635047,222.17801156160374,217.72790934018616,213.02352323094743,207.9850298478952,202.5345422349296,196.59650678157217,190.0678879904441,182.76107319351013,174.33864504838974,164.30033806072254,152.0803003526611,232.4365380138692,228.53198481384135,224.37606661558866,220.03136869877656,215.4689307198711,210.61482903714128,205.38730480365143,199.71178132323,193.50682406503762,186.63975899433456,178.86026845556103,169.74588096758043,158.74952595077912,145.07478318300082,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 13:10:00+00:00,1125.458,3492227.527907036,3492228.6465200004,1840878.2044686412,1651350.4420513592,1.1186129646375775,1651349.3234383946,3492.2286465200004,3492.227527907036,3492228.6465200004,143.39011353674124,0,,,True,optimized,9,1117450.945956873,0.007122852692572098,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010067213843946808,0.0,0.0,,,False,0.021,0.010932786156053193,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.16699488793358,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2902658719108,True,1840878.2044686412,1840.8782044686411,-,0.0,230157632755.90674,63.93267576552965,42.660240628605095,,,238.24037969092495,205.3268969540436,145.06329496963505,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.6267119489459585,-83.58169291712817,0.0,0.0,0.0,2786.5738631334098,2782.4053525834897,0.0,0.0,-80799.28756454468,2782.4053525834897,0.0,234.5002586595675,230.4490885231211,226.4095123477612,222.15883346409913,217.70917508953627,213.0052581866076,207.96726733032074,202.5173233322565,196.5798801167011,190.05191246175397,182.74582640985264,174.324238269179,164.28693243635954,152.06811346445815,232.41633673685033,228.51217297620337,224.35666928645364,220.01240470475682,215.45042177577292,210.5968042304296,205.3698013757422,199.69484395297002,193.4905055524814,186.6241253709003,178.8454107167774,169.7319322419021,158.73667392505178,145.06329496963505,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 13:20:00+00:00,1122.0,3481501.6502930564,3481498.6799999992,1840878.2044686412,1640620.475531358,0.0,1640623.4458244152,3481.4986799999992,3481.501650293056,3481498.6799999992,143.37022340463048,0,,,True,optimized,9,1108616.0001305314,0.0070888251283992235,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01009584435031776,0.0,0.0,,,False,0.021,0.01090415564968224,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,230.8998114521179,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.30135770376958,True,1840878.2044686412,1840.8782044686411,-,0.0,230109158018.57642,63.91921056071567,42.6512557258054,,,238.2195995364977,205.30939955102866,145.05180790201,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.640640841733908,-83.57335672769389,0.0,0.0,0.0,2786.2959385405848,2782.127843823444,0.0,0.0,-80791.22888387044,2782.127843823444,0.0,234.47985154657508,230.42908547407666,226.38991220427212,222.13965727939564,217.69044270740915,212.98699496398294,207.9495065843307,202.50010614693892,196.56325511010738,190.03593852638866,182.7305811468276,174.3098329268121,164.2735281489802,152.05592779168083,232.39613747470753,228.49236311458964,224.33727389199055,219.99344260217902,215.43191467772098,210.57878122146744,205.35229969357144,199.6779082719813,193.47418866746332,186.60849330668555,178.8305544598195,169.71798490737862,158.7238231810908,145.05180790201,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 13:30:00+00:00,1118.153,3469558.568213072,3469561.6698199995,1840878.2044686412,1628683.4653513583,3.101606927346438,1628680.363744431,3469.5616698199997,3469.5585682130722,3469561.6698199995,144.1577925762308,0,,,True,optimized,9,1095973.316626021,0.008075590279272467,0.0,0,none,0.021,0.021,0.01146217839288692,0.0,0.0,,,False,0.021,0.00953782160711308,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.18273621204645,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3091842415556,True,1840878.2044686412,1840.8782044686411,-,0.0,230060688115.9721,63.90574669888114,42.64227171913316,,,238.19882145469828,205.29190389315116,145.0403219800114,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.654568345295549,-83.56502136984217,0.0,0.0,0.0,2786.0180415862123,2781.8503626603633,0.0,0.0,-80783.17100718181,2781.8503626603633,0.0,234.4594464689939,230.40908442013225,226.37031401568805,222.12048300730243,217.6717121936184,212.9687335628917,207.93174760974813,202.48289067880555,196.54663176162546,190.01996618418934,182.7153374042833,174.29542902114582,164.26012519845148,152.04374333420776,232.37594022723985,228.47255522880303,224.31788043200632,219.97448239085443,215.41340942553117,210.56076001007546,205.33479975696494,199.6609742800953,193.45787340982108,186.5928628015348,178.81569968453954,169.70403896387128,158.71097371876843,145.0403219800114,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 13:40:00+00:00,1113.888,3456328.4767289893,3456327.6307199993,1840878.2044686412,1615449.4262513581,0.0,1615450.272260348,3456.3276307199994,3456.3284767289892,3456327.6307199993,143.32434238887788,0,,,True,optimized,9,1087884.464929501,0.007008142873110676,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010163688634221428,0.0,0.0,,,False,0.021,0.010836311365778574,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,230.27302897281498,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.32745962698584,True,1840878.2044686412,1840.8782044686411,-,0.0,230012223047.61157,63.8922841798921,42.633288608499,,,238.17804544531992,205.27440998023698,145.02883720352503,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.668494459769463,-83.55668684348996,0.0,0.0,0.0,2785.7401724416122,2781.572909265509,0.0,0.0,-80775.11393422444,2781.572909265509,0.0,234.439043426621,230.389085361089,226.35071778181418,222.10131064762857,217.65298354797753,212.9504739831522,207.9139904063965,202.46567692768502,196.53001007108998,190.00399543499717,182.70009518206817,174.28102655203685,164.2467235846399,152.03156009191784,232.35574499424627,228.45274931864643,224.29848890630802,219.9555240705944,215.3949060190193,210.54274059607434,205.3173015657486,199.64404197714362,193.4415597793923,186.57723385529255,178.80084639078973,169.6900944112413,158.69812553795677,145.02883720352503,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 13:50:00+00:00,1109.169,3441685.6791601316,3441684.85686,1840878.2044686412,1600806.652391359,0.0,1600807.4746914904,3441.6848568600003,3441.6856791601317,3441684.85686,143.29798334414386,0,,,True,optimized,9,1075817.7948369274,0.006960634734068502,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01020361037604201,0.0,0.0,,,False,0.021,0.010796389623957991,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.90845347963182,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.34270036893201,True,1840878.2044686412,1840.8782044686411,-,0.0,229963762813.01257,63.878823003614606,42.62430639381354,,,238.15727150815593,205.25691781211208,145.01735357243658,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.682419185294223,-83.54835314855436,0.0,0.0,0.0,2785.4623310237803,2781.2954835559794,0.0,0.0,-80767.05766499837,2781.2954835559794,0.0,234.41864241925322,230.36908829674786,226.33112350245528,222.0821402001835,217.6342567703003,212.9322162245827,207.89623497409912,202.4484648934061,196.51339003833567,189.9880262786531,182.68485448003042,174.26662551934186,164.2333233074122,152.01937806468976,232.33555177552586,228.4329453839227,224.27909931470268,219.9365676412103,215.37640445800125,210.5247229792848,205.29980511974836,199.62711136295772,193.42524777601463,186.56160646780327,178.78599457842225,169.67615124935,158.68527863852802,145.01735357243658,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 14:00:00+00:00,1103.956,3425509.1453551743,3425509.2306399993,1840878.2044686412,1584631.026171358,0.08528482494875789,1584630.9408865331,3425.5092306399993,3425.5091453551745,3425509.2306399993,144.0597174442984,0,,,True,optimized,9,1059161.0248922005,0.007909602610313642,0.0,0,none,0.021,0.021,0.01159931078045969,0.0,0.0,,,False,0.021,0.009400689219540312,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.18074646779098,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34720371008333,True,1840878.2044686412,1840.8782044686411,-,0.0,229915307411.69287,63.86536316991469,42.61532507498739,,,238.13649964299947,205.2394273886024,145.00587108663183,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.696342522008381,-83.54002028495228,0.0,0.0,0.0,2785.1845172497415,2781.018085448697,0.0,0.0,-80759.00219950358,2781.018085448697,0.0,234.39824344668762,230.34909322690973,226.3115311774165,222.06297166477623,217.61553186040027,212.91396028700157,207.8784813126793,202.4312545757976,196.49677166319697,189.97205871499827,182.66961529801853,174.25222592291746,164.21992436663493,152.0071972524024,232.3153605708777,228.41314342443488,224.2597116569973,219.91761310251346,215.35790474229293,210.50670715952754,205.28231041879002,199.61018243736916,193.40893739952583,186.54598063891152,178.77114424728936,169.6622094780586,158.67243302035433,145.00587108663183,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 14:10:00+00:00,1098.204,3407660.576220089,3407661.119759999,1840878.2044686412,1566782.915291358,0.5435399101115763,1566782.371751448,3407.661119759999,3407.6605762200893,3407661.119759999,143.23728329067745,0,,,True,optimized,9,1047761.2504012753,0.006848580022396231,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010297692281589261,0.0,0.0,,,False,0.021,0.01070230771841074,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.06098154228687,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.37827498317012,True,1840878.2044686412,1840.8782044686411,-,0.0,229866856843.1703,63.851904678658414,42.60634465193117,,,238.11572984964388,205.22193870953387,144.9943897459965,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.710264470050482,-83.53168825260083,0.0,0.0,0.0,2784.906731138195,2780.740714962478,0.0,0.0,-80750.94753763835,2780.740714962478,0.0,234.37784650872115,230.32910015137583,226.29194080650285,222.0438050412161,217.59680881809118,212.89570617022713,207.86072942196023,202.41404597468815,196.48015494550864,189.95609274387397,182.65437763588088,174.23782776262058,164.20652676217495,151.99501765493463,232.29517138010073,228.39334343998578,224.240325932999,219.89866045431526,215.3394068717103,210.48869313662328,205.2648174626996,199.59325520020946,193.39262864976357,186.53035636846178,178.7562953972433,169.6482690972284,158.65958868330796,144.9943897459965,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 14:20:00+00:00,1091.859,3387975.8780108527,3387972.9654599996,1840878.2044686412,1547094.7609913584,0.0,1547097.6735422115,3387.9729654599996,3387.9758780108527,3387972.9654599996,143.2023575127863,0,,,True,optimized,9,1031513.9139944825,0.006782650550015593,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010352995197461834,0.0,0.0,,,False,0.021,0.010647004802538168,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.57033990188324,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.39896458153538,True,1840878.2044686412,1840.8782044686411,-,0.0,229818411106.96274,63.83844752971187,42.59736512455552,,,238.09496212788247,205.2044517747325,144.98290955041642,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.7241850295590515,-83.52335705141702,0.0,0.0,0.0,2784.6289727588446,2780.4633721669525,0.0,0.0,-80742.89367925008,2780.4633721669525,0.0,234.35745160515083,230.30910906994706,226.2723523895193,222.02464032931246,217.57808764318662,212.87745387407776,207.84297930176547,202.39683908990662,196.46353988510538,189.9401283651211,182.63914149346584,174.2234310383079,164.19313049389876,151.9828392721652,232.27498420299412,228.37354543037844,224.22094214251487,219.87970969642714,215.3209108460692,210.4706809103928,205.24732625130295,199.57632965131023,193.3763215265656,186.5147336562986,178.74144802813632,169.63433010672074,158.64674562726114,144.98290955041642,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 14:30:00+00:00,1084.858,3366247.1456342894,3366249.28252,1840878.2044686412,1525371.0780513587,2.1368857105262578,1525368.9411656482,3366.2492825199997,3366.247145634289,3366249.28252,143.16390857087939,0,,,True,optimized,9,1013578.7199934232,0.006708966113537891,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010414757668282353,0.0,0.0,,,False,0.021,0.010585242331717648,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.0283971282505,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.42187936543456,True,1840878.2044686412,1840.8782044686411,-,0.0,229769970202.58826,63.824991722941185,42.588386492771136,,,238.07419647750854,205.18696658402428,144.97143049977743,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.738104200672605,-83.5150266813179,0.0,0.0,0.0,2784.3512422321364,2780.1860571825673,0.0,0.0,-80734.84062413534,2780.1860571825673,0.0,234.33705873577372,230.28911998242435,226.2527659262711,222.00547752887445,217.55936833550035,212.85920339837185,207.8252309519183,202.3796339212817,196.44692648182175,189.92416557858098,182.6239068706218,174.20903574983612,164.17973556167325,151.97066210397304,232.25479903935693,228.35374939541586,224.201560285352,219.8607608286605,215.3024166651857,210.4526704806568,205.22983678442608,199.55940579050304,193.36001602976964,186.49911250226657,178.72660213982076,169.62039250639688,158.63390385208606,144.97143049977743,233.72616051186856,229.88161385581762,225.7562521822221,221.43630928272106,216.90771826370073,212.1023730114874,206.9381765048864,201.33900837954198,195.22657116778421,188.48164812225315,180.8806589191188,172.03472123836093,161.40905955392049,148.40363049494024
2026-07-13 14:40:00+00:00,1077.128,3342264.968274534,3342263.5563199995,2111641.0239522774,1230622.5323677221,0.0,1230623.9443222566,3342.2635563199997,3342.264968274534,3342263.5563199995,142.45265880429224,0,,,True,optimized,9,990209.9515589005,0.005644155666950939,0.0,0,none,0.01575,0.01575,0.009096677285370187,0.0,0.0013306645429259627,1.618502428015944,0.2,False,0.021,0.011903322714629815,0.021,140.20624774471096,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.69269890552448,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.36624015795823,True,1840878.2044686412,1840.8782044686411,-,0.0,230013572391.78894,63.89265899771915,42.6335387125108,239.69269890552448,147.11794790490947,238.53257201517422,205.2213889700758,145.11925251507992,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.752030309640921,-83.55665380990267,270762.8194836365,270762.8194836365,218092.99919828848,489539.4889134163,489560.30247770867,270762.8194836365,0.0,135240.82918416953,218797.4829940722,0.0,234.67106670095063,230.32949346687758,226.29572123846853,222.05022385821968,217.6060606901265,212.90850127228515,207.87791743353546,202.4364313933926,196.50858409848286,189.99183995628098,182.69977518428882,174.29686943598907,164.28466713529127,152.09859555371662,232.29396946241633,228.39625067817312,224.24601613861384,219.9069072697892,215.3507138329058,210.50386980011945,205.2846840750473,199.61858110209494,193.4243589679949,186.57012483897182,178.80710161592037,169.71486517083312,158.74750074111455,145.11925251507992,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 14:50:00+00:00,1068.586,3315756.957854748,3315758.24284,1840878.2044686412,1474880.0383713588,1.2849852521903813,1474878.7533861066,3315.75824284,3315.7569578547477,3315758.24284,143.103807379223,0,,,True,optimized,9,1004301.369495247,0.006600355447073174,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010511277726857048,0.0,0.0,,,False,0.021,0.010488722273142953,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.794054214246,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.4572908189434,True,1840878.2044686412,1840.8782044686411,-,0.0,229965112022.63937,63.87919778406649,42.624556472886084,,,238.51176271726462,205.20390209010372,145.10775986670558,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.7659550296606366,-83.5483201182912,0.0,0.0,0.0,2785.2050481525075,2781.038202346783,0.0,0.0,-80767.28191594442,2781.038202346783,0.0,234.65064255145472,230.30950234622006,226.27613244442782,222.0310585061112,217.58733859245643,212.89024769998136,207.86016559905698,202.41922227596564,196.49196620267045,189.97587201226892,182.68453451416755,174.28246682322398,164.2712630738403,152.08640684089605,232.27378240518902,228.37645237859914,224.22663178059386,219.8879556893755,215.33221667953043,210.48585606020634,205.26719088221563,199.60165302728328,193.40804868015195,186.5544981605003,178.7922491796926,169.70091953846793,158.7346489173667,145.10775986670558,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 15:00:00+00:00,1059.132,3286424.1189904595,3286423.04808,1840878.2044686412,1445544.843611359,0.0,1445545.9145218183,3286.42304808,3286.4241189904596,3286423.04808,142.98838675838618,0,,,True,optimized,9,963918.6845085778,0.006429399564019557,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010648655582971489,0.0,0.0,,,False,0.021,0.010351344417028513,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.00204752464833,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.50686917282184,True,1840878.2044686412,1840.8782044686411,-,0.0,229916656486.78253,63.86573791299515,42.615575129123165,,,238.4909554948904,205.1864169542194,145.09626836451432,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.779878360870305,-83.53998725801296,0.0,0.0,0.0,2784.927260082026,2780.7608299428975,0.0,0.0,-80759.22642807006,2780.7608299428975,0.0,234.6302204390697,230.28951321947275,226.25654560415995,222.0118950655324,217.56861836209674,212.8719959482483,207.84241553509693,202.40201487491808,196.4753499642605,189.9599056608252,182.66929536406892,174.26806564688724,164.25786034921734,152.07421934368315,232.2535973614192,228.3566560536988,224.20724935595177,219.86900599916535,215.31372137102514,210.46784411693875,205.24969943410142,199.58472664081563,193.39174001902677,186.53887304055553,178.7773982247616,169.68697529694907,158.7217983753651,145.09626836451432,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
