timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 15:10:00+00:00,1048.646,3253884.931362688,3253885.61924,1840878.2044686412,1413007.4147713587,0.6878773118369281,1413006.7268940469,3253.88561924,3253.884931362688,3253885.61924,143.66343297460054,0,,,True,optimized,9,933762.8090959663,0.007217138102531247,0.0,0,none,0.021,0.021,0.012168838692871038,0.0,0.0,,,False,0.021,0.008831161307128963,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.24833543915327,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.49795235580427,True,1840878.2044686412,1840.8782044686411,-,0.0,229868205783.73633,63.8522793843712,42.606594681132684,,,238.47015034784445,205.16893356224875,145.08477800839174,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.793800303408469,-83.53165522898499,0.0,0.0,0.0,2784.6494998262788,2780.483485312303,0.0,0.0,-80751.17174367269,2780.483485312303,0.0,234.60980036359237,230.2695260864365,226.2369607174701,221.99273353629252,217.54989999886112,212.85374601690438,207.82466724147906,202.3848091900786,196.4587353830878,189.94394090179102,182.6540577338412,174.2536659068355,164.24445896128884,152.06203306195644,232.23341433090602,228.3368617032751,224.1878688644947,219.85005819897015,215.2952279072058,210.44983397013743,205.2322097305306,199.56780194252357,193.37543298445698,186.52324947898208,178.7625487509797,169.67303244613785,158.70894911498192,145.08477800839174,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 15:20:00+00:00,1036.991,3217721.6002138085,3217720.85354,1840878.2044686412,1376842.6490713588,0.0,1376843.3957451673,3217.72085354,3217.7216002138084,3217720.85354,143.57878577317612,0,,,True,optimized,9,903028.0315895323,0.00706115706096703,0.0,0,none,0.021,0.021,0.012296561043475707,0.0,0.0,,,False,0.021,0.008703438956524295,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.41549799866812,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.5302567016882,True,1840878.2044686412,1840.8782044686411,-,0.0,229819759913.0184,63.83882219806067,42.59761512882524,,,238.4493472759198,205.15145191401783,145.0732887982236,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.807720857413656,-83.5233240311243,0.0,0.0,0.0,2784.3717668446043,2780.20616791425,0.0,0.0,-80743.11786321005,2780.20616791425,0.0,234.5893823248195,230.24954094691276,226.21737778416323,221.97357391820074,217.53118350256327,212.83549790576797,207.80692071802653,202.36760522127616,196.44212245898697,189.9279777350074,182.63882162333294,174.2392676029256,164.2310589099217,152.0498479955949,232.21323331344857,228.31706932713112,224.16849030602978,219.83111228860136,215.2767362878884,210.43182561962325,205.21472177132915,199.5508789322387,193.35912757628043,186.5076274756245,178.74770075819913,169.65909098589552,158.69610113608934,145.0732887982236,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 15:30:00+00:00,1023.998,3177406.2660329365,3177404.3541200003,1840878.2044686412,1336526.149651359,0.0,1336528.0615642953,3177.4043541200003,3177.4062660329364,3177404.3541200003,142.7897459615796,0,,,True,optimized,9,872578.7404203692,0.006023585243745678,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010986956581026925,0.0,0.0,,,False,0.021,0.010013043418973076,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.26169789047128,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.62498575375582,True,1840878.2044686412,1840.8782044686411,-,0.0,229771318874.14706,63.82536635392974,42.588636472111546,,,238.42854627890935,205.1339720093527,145.06180073389558,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.821640023024381,-83.514993664348,0.0,0.0,0.0,2784.094062172997,2779.928878784849,0.0,0.0,-80735.06478556315,2779.928878784849,0.0,234.56896632254794,230.2295578007023,226.19779680404457,221.95441621106653,217.51246887301696,212.81725161465747,207.7891759645628,202.35040296833947,196.42551119179274,189.91201616031563,182.62358703239258,174.22487073501415,164.21766019498259,152.03766414447708,232.1930543088461,228.2972789250698,224.14911368036417,219.81216826787045,215.258246512889,210.41381906521698,205.197235556323,199.53395760979265,193.3428237943348,186.49200703032736,178.73285424627215,169.64515091608337,158.68325443855952,145.06180073389558,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 15:40:00+00:00,1009.466,3132312.2804197944,3132312.4300399995,1840878.2044686412,1291434.2255713583,0.1496202051639557,1291434.0759511532,3132.3124300399995,3132.312280419794,3132312.4300399995,142.70690043856692,0,,,True,optimized,9,834716.4523903327,0.005847005618786361,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011133709942317238,0.0,0.0,,,False,0.021,0.009866290057682763,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.12398995849088,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.67453567218104,True,1840878.2044686412,1840.8782044686411,-,0.0,229722882666.64005,63.81191185184446,42.579658710902216,,,238.40774735660617,205.11649384807944,145.05031381529344,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.835557800379143,-83.50666412857309,0.0,0.0,0.0,2783.816384762147,2779.6516168746894,0.0,0.0,-80727.0125116984,2779.6516168746894,0.0,234.5485523565745,230.2095766476065,226.17821777691927,221.9352604146992,217.49375611003606,212.7990071433914,207.7714329809113,202.33320243109736,196.40890158133985,189.89605617755691,182.60835396086839,174.21047530295795,164.20426281633812,152.0254815084819,232.17287731689774,228.2774904968943,224.12973898730505,219.7932261365889,215.23975858202357,210.3958143067394,205.17975108533824,199.51703797501705,193.32652163845793,186.47638814293524,178.71800921505104,169.6312122365627,158.67040902226464,145.05031381529344,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 15:50:00+00:00,993.15,3081683.8930308,3081684.8609999996,1840878.2044686412,1240806.6565313584,0.967969199642539,1240805.6885621587,3081.6848609999997,3081.6838930308,3081684.8609999996,142.6132338823981,0,,,True,optimized,9,792140.3425573757,0.005642187220614395,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011303592133839555,0.0,0.0,,,False,0.021,0.009696407866160446,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.84353342003385,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.73067135701027,True,1840878.2044686412,1840.8782044686411,-,0.0,229674451290.0156,63.798458691671,42.57068184510796,,,238.38695050880324,205.0990174300241,145.0388280423029,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.849474189616429,-83.49833542371663,0.0,0.0,0.0,2783.538735393726,2779.374382965485,0.0,0.0,-80718.96104075114,2779.374382965485,0.0,234.5281404266961,230.18959748742637,226.15864070259238,221.91610652890822,217.47504521343424,212.78076449178812,207.7536917668955,202.31600360937878,196.39229362746298,189.8800977865723,182.59312240860893,174.19608130661388,164.190866773855,152.0133000874882,232.15270233740273,228.25770404240768,224.1103662266596,219.77428589456824,215.2212724951081,210.37781134401138,205.16226835820086,199.50012002774352,193.31022110848755,186.4607708132927,178.7031656643881,169.61727494719486,158.65756488707694,145.0388280423029,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 16:00:00+00:00,974.753,3024602.682558265,3024600.07382,1840878.2044686412,1183721.8693513589,0.0,1183724.4780896239,3024.60007382,3024.602682558265,3024600.07382,142.50667573724746,0,,,True,optimized,9,744065.5739686195,0.005402540767363623,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011501899476808483,0.0,0.0,,,False,0.021,0.009498100523191519,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.3957798806798,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.79459247671937,True,1840878.2044686412,1840.8782044686411,-,0.0,229626024743.79153,63.78500687327543,42.56170587463941,,,238.36615573529355,205.08154275501283,145.02734341480968,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.863389190874711,-83.49000754969568,0.0,0.0,0.0,2783.261113272718,2779.0971762622357,0.0,0.0,-80710.91037343343,2779.0971762622357,0.0,234.50773053270947,230.16962031996312,226.13906558086916,221.8969545535029,217.4563361830254,212.7625236596662,207.73595232233887,202.29880650301251,196.37568732999682,189.86414098720311,182.57789237546257,174.18168874583858,164.1774720674001,152.00111988137476,232.13252937016028,228.23791956141298,224.09099539823507,219.75534754162,215.20278825195865,210.35981017685376,205.1447873747369,199.48320376780373,193.29392220426155,186.44515504124442,178.6883235941357,169.6033390478412,158.64472203286863,145.02734341480968,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 16:10:00+00:00,953.904,2959904.686210024,2959906.87776,1840878.2044686412,1119028.6732913589,2.1915499758906662,1119026.481741383,2959.90687776,2959.904686210024,2959906.87776,142.3844467800908,0,,,True,optimized,9,689487.0652797282,0.005119053240091929,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01173584417299251,0.0,0.0,,,False,0.021,0.009264155827007492,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.7493382367001,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.86785748250085,True,1840878.2044686412,1840.8782044686411,-,0.0,229577603027.4862,63.77155639652395,42.552730799407264,,,238.3453630358702,205.06406982287172,145.0158599326995,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.877302804292449,-83.48168050642731,0.0,0.0,0.0,2782.983519180867,2778.819997546685,0.0,0.0,-80702.86050888062,2778.819997546685,0.0,234.48732267441162,230.14964514501807,226.11949241155486,221.87780448829272,217.4376290186234,212.74428464684405,207.71821464706494,202.2816111118274,196.35908268877634,189.84818577929067,182.56266386127788,174.16729762048897,164.16407869684,151.98894089002033,232.1123584149697,228.21813705371335,224.0716265018387,219.73641107755574,215.18430585239133,210.34181080508745,205.1273081347724,199.4662891950294,193.27762492561772,186.42954082663496,178.67348300414614,169.58940453836306,158.63188045951193,145.0158599326995,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 16:20:00+00:00,930.146,2886189.556277375,2886187.22924,1840878.2044686412,1045309.0247713586,0.0,1045311.351808734,2886.18722924,2886.1895562773752,2886187.22924,141.75898730695275,0,,,True,optimized,9,628057.8116353486,0.004087282532439361,0.0,0,none,0.01575,0.01575,0.010411978868527101,0.0,0.0,,,False,0.021,0.0105880211314729,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.76649419378316,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.99099481338828,True,1840878.2044686412,1840.8782044686411,-,0.0,229529186140.61783,63.75810726128273,42.543756619322245,,,238.32457241032628,205.04659863342692,145.0043775958582,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.891215030008087,-83.47335429382865,0.0,0.0,0.0,2782.705952831835,2778.5428465325094,0.0,0.0,-80694.81144729615,2778.5428465325094,0.0,234.46691685159936,230.1296719623923,226.0999211944546,221.85865633308705,217.41892372004193,212.72604745314024,207.70047874089707,202.26441743565243,196.34247970363612,189.83223216267604,182.54743686590325,174.1529079304218,164.15068666204155,151.97676311330386,232.09218947163018,228.19835651911197,224.05225953727773,219.717476502187,215.16582529622224,210.32381322853337,205.10983063813347,199.4493763092522,193.26132927239388,186.41392816930903,178.65864389427173,169.57547141862176,158.6190401668791,145.0043775958582,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 16:30:00+00:00,902.899,2801643.8733546534,2801641.42306,1840878.2044686412,960763.2185913587,0.0,960765.6688860122,2801.64142306,2801.6438733546534,2801641.42306,141.62564680586433,0,,,True,optimized,9,557611.118665149,0.0037399358788534256,0.0,0,none,0.01575,0.01575,0.01070249122433074,0.0,0.0,,,False,0.021,0.010297508775669262,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.3358357381244,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.11371231105812,True,1840878.2044686412,1840.8782044686411,-,0.0,229480774082.70453,63.744659467417925,42.534783334295035,,,238.30378385845486,205.0291291865046,144.99289640417146,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.905125868160057,-83.46502891181672,0.0,0.0,0.0,2782.4284139900847,2778.2657229841134,0.0,0.0,-80686.7631888326,2778.2657229841134,0.0,234.44651306406976,230.1097007718871,226.0803519293737,221.8395100876954,217.40022028709484,212.7078120783732,207.68274460365885,202.2472254743165,196.32587837441108,189.81628013720064,182.5322113891872,174.138519675494,164.13729596287138,151.96458655110413,232.07202253994106,228.17857795741196,224.03289450435946,219.69854381532534,215.14734658326742,210.30581744701237,205.09235488464617,199.4324651103038,193.24503524442795,186.3983170691112,178.64380626436488,169.56153968847877,158.6062011548424,144.99289640417146,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 16:40:00+00:00,871.429,2703993.848622127,2703991.9012599997,1840878.2044686412,863113.6967913585,0.0,863115.6441534858,2703.99190126,2703.993848622127,2703991.9012599997,141.878440308966,0,,,True,optimized,9,472676.62374702387,0.0038553254639903892,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012770346120536236,0.0,0.0,,,False,0.021,0.008229653879463766,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.1717402740478,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.1664159618182,True,1840878.2044686412,1840.8782044686411,-,0.0,229432366853.2646,63.73121301479572,42.52581094423633,,,238.2829973800491,205.01166148193093,144.98141635752512,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.919035318886775,-83.45670436030868,0.0,0.0,0.0,2782.150902827023,2777.988627073006,0.0,0.0,-80678.71573323567,2777.988627073006,0.0,234.42611131161965,230.08973157330377,226.0607846161174,221.82036575192723,217.38151871959624,212.6895785223616,207.66501223517392,202.23003522764853,196.30927870093606,189.80032970270562,182.51698743097828,174.1241328555624,164.12390659919643,151.95241120330002,232.05185761970162,228.1588013684165,224.01353140289115,219.6796130167824,215.12886971334305,210.28782346034544,205.0748808741366,199.415555598016,193.22874284155776,186.3827075258862,178.62897011427793,169.5476093477954,158.5933634232741,144.98141635752512,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 16:50:00+00:00,834.794,2590317.149489093,2590315.6943599996,1840878.2044686412,749437.4898913584,0.0,749438.9450204519,2590.3156943599997,2590.317149489093,2590315.6943599996,141.26759361364736,0,,,True,optimized,9,380691.5461702983,0.0027665527028035465,0.0,0,none,0.01575,0.01575,0.011510980173159517,0.0,0.0,,,False,0.021,0.009489019826840485,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.19440517148655,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.4303921810693,True,1840878.2044686412,1840.8782044686411,-,0.0,229383964451.81644,63.71776790328234,42.5168394490569,,,238.26221297490207,204.99419551953204,144.96993745580497,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.932943382326646,-83.44838063922163,0.0,0.0,0.0,2781.873419514086,2777.7115589705645,0.0,0.0,-80670.66908025106,2777.7115589705645,0.0,234.40571159404604,230.06976436644356,226.041219254491,221.80122332559193,217.3628190173599,212.67134678492388,207.64728163526564,202.21284669547748,196.29268068304586,189.78438085903247,182.50176499112504,174.1097474704838,164.11051857088344,151.94023706977038,232.03169471071118,228.13902675192875,223.99417023268012,219.6606841063698,215.11039468626524,210.26983126835347,205.05740860643093,199.39864777222053,193.2124520636212,186.36709953947874,178.6141354438633,169.53368039643314,158.58052697204647,144.96993745580497,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 17:00:00+00:00,791.77,2456812.351115907,2456814.8038,1840878.2044686412,615936.5993313587,2.4526840928010643,615934.1466472659,2456.8148038,2456.812351115907,2456814.8038,140.72431829137236,0,,,True,optimized,9,267463.69256939285,0.0017036250427264425,0.0,0,none,0.013125000000000001,0.013125000000000001,0.01020949902207624,0.0,0.0,,,False,0.021,0.01079050097792376,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.50897888427085,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.88291750857107,True,1840878.2044686412,1840.8782044686411,-,0.0,229335566877.8783,63.70432413274397,42.50786884866742,,,238.24143064280696,204.97673129913423,144.95845969889683,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.946850058618057,-83.44005774847265,0.0,0.0,0.0,2781.595963612359,2777.4345182378747,0.0,0.0,-80662.62323023478,2777.4345182378747,0.0,234.38531391114591,230.0497991511077,226.02165584429977,221.7820828084992,217.3441211801997,212.6531168658788,207.62955280375775,202.19565987763232,196.2760843205752,189.76843360602228,182.48654406947597,174.0953635201151,164.09713187779923,151.92806415039422,232.01153381276913,228.119254107752,223.97481099353374,219.64175708389917,215.09192150185018,210.25184087085745,205.03993808135527,199.3817416327491,193.19616291045622,186.35149310973355,178.5993022529734,169.51975283425335,158.5676918010318,144.95845969889683,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 17:10:00+00:00,740.763,2298543.804507855,2298543.14322,1840878.2044686412,457664.9387513588,0.0,457665.60003921366,2298.54314322,2298.543804507855,2298543.14322,140.44758202450097,0,,,True,optimized,9,136173.47510062737,0.0009279496613408319,0.0,0,none,0.013125000000000001,0.013125000000000001,0.010858442991991197,0.0,0.0,,,False,0.021,0.010141557008008804,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.0676034318733,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.21307314882858,True,1840878.2044686412,1840.8782044686411,-,0.0,229287174130.96878,63.690881703046884,42.49889914297867,,,238.220650383557,204.95926882056366,144.94698308668652,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.960755347899387,-83.43173568797891,0.0,0.0,0.0,2781.3185357001494,2777.157505453273,0.0,0.0,-80654.57818252564,2777.157505453273,0.0,234.36491826271626,230.02983592709762,226.00209438534904,221.7629442004585,217.32542520792967,212.63488876504482,207.61182574047382,202.17847477394204,196.2594896133591,189.75248794351648,182.47132466587965,174.0809810043132,164.08374651981052,151.91589244505033,231.99137492567482,228.09948343568942,223.95545368525936,219.62283194918217,215.07345015991402,210.23385226767837,205.02246929873584,199.36483717943358,193.1798753819007,186.3358882364953,178.5844705414606,169.50582666111748,158.5548579101024,144.94698308668652,232.91940532491518,229.06126482877934,224.93396554615344,220.61431989192363,216.08346564387475,211.27154864867055,206.0967469424066,200.4835963787103,194.35294712498512,187.58146875404336,179.93736693386913,171.02163143839536,160.29659529898905,147.11794790490947
2026-07-13 17:20:00+00:00,679.694,2109051.462011825,2109049.7003599997,1827334.9346635537,281714.76569644595,0.0,281716.5273482711,2109.04970036,2109.0514620118247,2109049.7003599997,140.09286479243008,0,,,True,optimized,9,0.0,0.0,22645.173725292785,9,step_turn,0.013125000000000001,0.013125000000000001,0.0116484375,8.70934318251013e-05,0.0,,,False,0.021,0.009264469068174899,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.46562020971533,139.76828801449614,139.9642898964105,1837591.3068997802,1837.5913068997802,1827334.9346635537,1827.3349346635537,10256.3722362264,10.2563722362264,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-3286.8975688610226,229232633000.96658,63.675731389157384,42.48878982050177,,,238.2422270018391,204.9344887343052,144.7257947233402,10256.3722362264,10.2563722362264,3286.8975688610226,3.2868975688610225,0.0,0.00036932546846273664,-4.974659021259205,-83.42204015891068,0.0,0.0,0.0,2780.68960476543,2776.529058141634,0.0,10256.3722362264,-80645.51110076904,2776.529058141634,0.0,234.39623259041025,230.00389694398146,225.9767263916296,221.7380978948011,217.3010719218995,212.6110354214307,207.58850951747354,202.1557447278159,196.23738167557516,189.73100127334874,182.45041277224246,174.0605889165542,164.0638868206606,151.88176732107212,231.94979973770543,228.05805516477565,223.91439118205795,219.58205292682155,215.03274822363593,210.19302449088113,204.98137511457324,199.3233724657954,193.13785941246527,186.29287610429648,178.5395343458009,169.45744913073307,158.50061427328723,144.7257947233402,231.80580497284816,227.8967682394217,223.7415402045347,219.3960387134921,214.82813554209784,209.96357668787923,204.72172804819635,199.02870774434805,192.80135864423212,185.90110559691755,178.06672823528754,168.86227788609747,157.72207863304754,140.80183664099184
2026-07-13 17:30:00+00:00,605.896,1880060.679487762,1880058.9342399996,1820753.3256149392,59305.60862506041,0.0,59307.35387282283,1880.0589342399996,1880.060679487762,1880058.9342399996,154.37185485787018,0,,,True,optimized,9,0.0,0.0,220983.36130109383,4,step,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,236.5420930271198,,140.0,1840878.2044686412,1840.8782044686411,1820753.3256149392,1820.7533256149393,20124.878853701986,20.124878853701986,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,229135872865.1772,63.64885357366033,42.470855109292735,,,238.2006683971265,204.8995739446822,144.7028890493987,20124.878853701986,20.124878853701986,0.0,0.0,0.0,0.00036932546846273664,-4.988559921336298,-83.40540046256008,0.0,0.0,0.0,2780.134957083239,0.0,0.0,20124.878853701986,-141142.01412862833,-57736.61366606825,0.0,234.35544114984205,229.9639816431807,225.93761438678877,221.69983136114675,217.26369042895223,212.5745894315901,207.55306534562817,202.12138419602405,196.2042016359387,189.6991190049606,182.41998268967205,174.0318322554366,164.03712407057358,151.85743435839305,231.90949628826095,228.0185279998658,223.87569054801511,219.54421645396943,214.99581918512112,210.15706081047057,204.94645097281224,199.28957688762083,193.10529760909716,186.26167960591982,178.50988432322444,169.42961060027403,158.47496115035423,144.7028890493987,231.80580497284816,227.8967682394217,223.7415402045347,219.3960387134921,214.82813554209784,209.96357668787923,204.72172804819635,199.02870774434805,192.80135864423212,185.90110559691755,178.06672823528754,168.86227788609747,157.72207863304754,140.80183664099184
2026-07-13 17:40:00+00:00,516.149,1601578.4963024822,1601579.3780599998,1601578.4963024822,0.8817575175780803,0.8817575175780803,0.0,1601.5793780599997,1601.578496302482,1601579.3780599998,139.76828801449614,0,,,True,optimized,9,0.0,0.0,460487.7771197092,7,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.58752722705867,,140.0,1840878.2044686412,1840.8782044686411,1632112.4682943868,1632.1124682943866,208765.73617425445,208.76573617425444,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,229007377965.36893,63.61316054593581,42.447038287405356,139.76828801449614,237.68670032703056,238.17253936896006,204.86129478212902,144.47289103921247,208765.73617425445,208.76573617425444,0.0,0.0,0.0,0.00036932546846273664,-5.002457133349342,-83.3832720782648,0.0,0.0,,,77990.84190542248,0.0,208765.73617425445,-5392.430172842316,77990.84190542248,0.0,234.32114750283515,229.93083504736921,225.9036100135596,221.66522639745418,217.22833220697575,212.53813856254598,207.51516359497074,202.08171087707507,196.1623900416563,189.6545318543158,182.37139434750313,173.9771990028384,163.97381621505846,151.76136546465054,231.87751572103727,227.98592018626326,223.84283983830784,219.51105385715988,214.96204293320926,210.12232662994276,204.91047452827712,199.25211431893246,193.06599303334147,186.21979198505488,178.46395644619474,169.37729874289423,158.41284342725345,144.47289103921247,231.677807078821,227.77068420181504,223.6176840167416,219.2746551729239,214.70941222471706,209.84769842445863,204.6088846255014,198.91911142083347,192.69526669814857,185.79886793514692,177.96889517080814,168.76982427051217,157.63735292034136,141.1551248056767
2026-07-13 17:50:00+00:00,407.278,1263760.106657871,1263759.19732,1263760.106657871,0.0,0.0,0.0,1263.75919732,1263.7601066578711,1263759.19732,139.76828801449614,0,,,True,optimized,9,0.0,0.0,751380.421968542,15,step_turn,0.007875,0.007875,0.007875,0.0030636189043527005,0.0,,,False,0.021,0.0100613810956473,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.07385912343977,139.76828801449614,139.9229110662439,1833782.637570774,1833.7826375707739,1332927.1153106422,1332.9271153106422,500855.52226013184,500.85552226013186,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-7095.5668978672475,228706864652.01285,63.52968462555913,42.39133746138293,139.76828801449614,235.68527053709337,238.0414468941923,204.77696518766143,144.20448131916575,500855.52226013184,500.85552226013186,7095.5668978672475,7.095566897867247,0.0,0.00036932546846273664,-5.016345713342829,-83.33147996092042,0.0,0.0,,,83331.47996092042,0.0,500855.52226013184,0.0,83331.47996092042,0.0,234.23296550327325,229.86041237133537,225.8304977658125,221.58996505835,217.15040176913328,212.4565564520687,207.42891390439078,201.98985715891175,196.06379845398294,189.54721214510846,182.25162309244166,173.83901078750975,163.80988086765532,151.54886133535072,231.7990077989483,227.90354491867575,223.75800964817697,219.42355715501972,214.87079936264087,210.02604672381415,204.80800160443533,199.1423213883674,192.94719163464117,186.08872657695596,178.31474007556554,169.2013849672127,158.2004848253374,144.20448131916575,230.85536866883888,226.89038402543832,222.69789263162468,218.3127523006155,213.6913994289467,208.75661287201933,203.42910077671988,197.6348520815361,191.28275149840783,184.21317734236615,176.13075486919033,166.56788104004573,154.95672650272908,140.17639777892802
2026-07-13 18:00:00+00:00,278.742,864919.8039634628,864919.7014799999,864919.8039634628,0.0,0.0,0.0,864.91970148,864.9198039634629,864919.7014799999,139.76828801449614,0,,,True,optimized,9,0.0,0.0,1095223.9338810453,13,step_turn,0.00525,0.00525,0.00525,0.005083993186370858,0.0,,,False,0.021,0.010666006813629142,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.93801559473343,139.76828801449614,139.966267966195,1837773.3761774413,1837.7733761774414,940822.120713574,940.822120713574,896951.2554638672,896.9512554638673,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-3104.8282911998685,228168693898.73453,63.38019274964848,42.29158628841845,139.76828801449614,234.52539680019567,237.8315742241338,204.62466276716614,143.93980645406856,896951.2554638672,896.9512554638673,3104.8282911998685,3.1048282911998686,0.0,0.00036932546846273664,-5.030218865181322,-83.2389110309611,0.0,0.0,,,83238.9110309611,0.0,896951.2554638672,0.0,83238.9110309611,0.0,234.09119738394784,229.73935983652171,225.70420509941712,221.45904610299846,217.0136307368824,212.31197452154873,207.27455444649974,201.8238300573841,195.88361868616386,189.3484267467457,182.026190111711,173.5747308375656,163.49197257136214,151.2032232108424,231.67336710579121,227.77121335937093,223.62093308412415,219.28108197041377,214.72095561245717,209.86660228023723,204.6369199130014,198.9574276835211,192.7450109233575,185.86268275014515,178.05361864518213,168.89002493889424,157.82091670504568,143.93980645406856,230.01834418083428,226.00462969364955,221.77284267340247,217.34077260846811,212.65700876917487,207.6433933004523,202.22176306801862,196.31526702029234,189.8200481915243,182.5499020967715,174.1745044558289,164.20347977873493,152.04040593585174,140.0259990134381
2026-07-13 18:10:00+00:00,141.127,437908.2408299181,437908.61338,437908.2408299181,0.37255008186912164,0.37255008186912164,0.0,437.90861338,437.9082408299181,437908.61338,139.76828801449614,0,,,True,optimized,9,0.0,0.0,1463365.534960207,7,step_turn,0.002625,0.002625,0.002625,0.00730065519639218,0.0,,,False,0.021,0.01107434480360782,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.84210223836396,139.76828801449614,139.92459057032087,1833937.2256932561,1833.937225693256,492000.6890421024,492.0006890421024,1341936.5366511536,1341.9365366511536,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-6940.978775385069,227363531976.74384,63.15653666020662,42.14234769517335,139.76828801449614,233.1766925242242,237.56045505894966,204.3927600514832,143.68561407773205,1341936.5366511536,1341.9365366511536,6940.978775385069,6.9409787753850685,0.0,0.00036932546846273664,-5.044068937487505,-83.10043383709301,0.0,0.0,,,83100.433837093,0.0,1341936.5366511536,0.0,83100.433837093,0.0,233.89139901147212,229.55826843827438,225.51490587075642,221.26175294433858,216.80611803406745,212.09113336180147,207.03725579002986,201.56674992425295,195.60196773336472,189.03391866230814,181.66563357468064,173.15330272465465,163.01282175670798,150.78052531533766,231.48437099836647,227.5721655437505,223.4137753223319,219.06426266357062,214.49129039039707,209.62062284431946,204.37123222535524,198.66784213241286,192.4246174817519,185.49968744242017,177.63168133713404,168.3989875014815,157.30508126260122,143.68561407773205,228.85241306779855,224.7770058813033,220.4850485820723,215.97725712319513,211.19584767544777,206.06206549401583,200.49584556789532,194.40918451589025,187.67338631870987,180.07001012596797,171.26702715239858,160.9424961201631,149.4680773995047,139.93894474883712
2026-07-13 18:20:00+00:00,33.559,104131.47761970741,104131.56345999999,1.7462298274040222e-10,104131.56345999982,0.08584029258054215,104131.47761970724,104.13156346,104.13147761970741,104131.56345999999,140.17307741033312,0,,,True,optimized,9,0.0,0.0,1765984.3564762697,6,step_turn,0.0025523114204406743,0.0025523114204406743,8.673617379884035e-19,0.00964168681639743,0.0,,,False,0.021,0.011358313183602569,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,160.39480125790737,139.76828801449614,139.87866971243992,1829710.4903730776,1829.7104903730776,1.6816783296003607e-10,1.6816783296003606e-13,1829710.4903730773,1829.7104903730774,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11167.714095563628,226217619110.85062,62.83822753079184,41.92995013958038,,,237.20230111064114,204.04129564444872,143.43250740314335,1829710.4903730773,1829.7104903730774,11167.714095563628,11.167714095563628,0.0,0.00036932546846273664,-5.057886165240156,-82.90336651590081,0.0,0.0,0.0,2763.2150749228167,2759.080400279825,0.0,1829710.4903730773,-80144.28611562098,2759.080400279825,0.0,233.60453969275792,229.28682485921857,225.2318670576998,220.96652886257667,216.49524428417138,211.7601247014419,206.68143329597848,201.18076557748185,195.17828196788642,188.56138747207717,181.13117630238773,172.55332851660856,162.3885464189953,150.30569673074055,231.20492332494715,227.27924268745826,223.10880346433197,218.74454253437986,214.15227383626868,209.25734067029745,203.9784327580237,198.23885033893592,191.949658265132,184.96584520351692,177.02931345035657,167.7440454513351,156.69300504588682,143.43250740314335,227.51127512581175,223.3633135174961,218.99165896639116,214.3834310690268,209.47567968548987,204.18694805887841,198.431169882046,192.1091791680117,185.08371150194992,177.161368149076,168.1365493558863,158.0142915686774,147.61311049068036,139.89095297408645
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,4,step_turn,0.0,0.0,0.0,0.009639743522380362,0.0,,,False,0.021,0.01136025647761964,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,225109982181.77594,62.53055060604887,41.72464711591934,139.76828801449614,231.77144554737586,236.8534203507266,203.67538473692687,143.2061624582422,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00036932546846273664,-5.071671655431437,-82.71294114768897,0.0,0.0,,,77529.59715853604,0.0,1840878.2044686412,-5183.343989152927,77529.59715853604,0.0,233.3360355693081,229.03149977796875,224.96426853383457,220.68585474002126,216.19789186210315,211.44148786572794,206.33665391294548,200.80422217320285,194.7621583914615,188.0946354056662,180.60210825354554,171.962579032912,161.7842396151743,149.86252817459206,230.96175646640796,227.0231575889515,222.84111802769183,218.46273031687568,213.8520721219883,208.93409171225488,203.62720637662946,197.85338022987145,191.52078908209822,184.4814505202289,176.4802274412502,167.14484522005966,156.13232641494884,143.2061624582422,227.527591594862,223.38341294235818,219.0157566905737,214.41246253768597,209.51075253142477,204.22936235529713,198.48237792325196,192.17102317224425,185.15874733889024,177.25145200818577,168.2391935465716,158.1153446574965,147.67916070759307,139.8920038429574
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.009678986494265737,0.0,,,False,0.021,0.011321013505734265,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9742979685713,1838512.4889952596,1838.5124889952597,0.0,0.0,1838512.4889952596,1838.5124889952597,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2365.7154733815696,224006874688.37878,62.224131857882995,41.520183633461436,139.76828801449614,231.3984158412429,236.51307543534668,203.3153546430838,142.99297373548114,1838512.4889952596,1838.5124889952597,2365.7154733815696,2.3657154733815697,0.0,0.00036932546846273664,-5.085425534558954,-82.52327476510223,0.0,0.0,,,82523.27476510224,0.0,1838512.4889952596,0.0,82523.27476510224,0.0,233.06828617144325,228.77567766296258,224.6961256238738,220.40447605653515,215.8996393673829,211.1217412241888,205.99052316021434,200.42604140658074,194.34416039837302,187.62619016626886,180.07281340896824,171.3756731186443,161.19109389889235,149.4358985126578,230.71216516365925,226.7603299090934,222.56616924192818,218.17296639955697,213.54309767194465,208.6010924419629,203.2650473687447,197.45557562416334,191.0781573889669,183.98260083422352,175.91851910761372,166.5400942178645,155.57948793674478,142.99297373548114,227.1697831420831,223.00691419151218,218.6185028452676,213.98902009127272,209.05449122887958,203.73284074467466,197.93706032060047,191.56674521910577,184.48562090600555,176.5093801498608,167.46134291906174,157.40518263635312,147.2347329060959,139.88138136107798
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009708025852002512,0.0,,,False,0.021,0.011291974147997489,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,222899882609.46478,61.91663405818466,41.315000134244116,139.76828801449614,231.1243195932576,236.17428190777926,202.94865274761068,142.79234166238024,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00036932546846273664,-5.099147691811183,-82.33294351337545,0.0,0.0,,,78224.34979201433,0.0,1840878.2044686412,-4108.593721361132,78224.34979201433,0.0,232.79940742897773,228.51734096592276,224.42527226370473,220.1200418674329,215.59790108734995,210.79801551066774,205.63983820576016,200.0426326985474,193.920266067254,187.15164108862888,179.53873250378513,170.78850936880863,160.60647073129348,149.0253843253014,230.46151890115448,226.4964184198051,222.28993856474656,217.8816411683853,213.23224105847157,208.26585496623642,202.90023975642993,197.0546863194077,190.6322081249666,183.48108126072523,175.35691284073877,165.94172930219423,155.04183560365797,142.79234166238024,226.90461792586422,222.72813594227074,218.32445631184,213.67570332532992,208.7168578628841,203.36553916420314,197.53411369831122,191.12131263734366,183.9919433420691,175.97059891300748,166.90560864733732,156.9094553448738,146.93400470135848,139.87434553381485
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009737051070900227,0.0,,,False,0.021,0.011262948929099775,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98658599920665,1839643.5273838807,1839.6435273838806,0.0,0.0,1839643.5273838807,1839.6435273838806,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,221796096493.03445,61.610026803620684,41.11041086746377,139.76828801449614,230.85199051037173,235.8395358346793,202.57973830233746,142.60353087810137,1839643.5273838807,1839.6435273838806,0.0,0.0,1234.6770847605076,0.000575104982589488,-5.112838218848988,-82.14316222682773,0.0,0.0,,,82143.16222682773,0.0,1839643.5273838807,0.0,82143.16222682773,0.0,232.53099458870386,228.25822999868123,224.15353849209106,219.8344978947995,215.29477303343208,210.47259501949432,205.2871151696304,199.65680604643555,193.49366912462145,186.6746460062164,179.00393569937145,170.20513155313716,160.03322967318346,148.63117254136097,230.2100548492776,226.23166516680854,222.01267365441916,217.58901463509991,212.91978980039866,207.9287024170688,202.5331503637968,196.65114562340665,190.18348830272336,182.97758063165415,174.79619114887015,165.35037741711383,154.51931074751678,142.60353087810137,226.64014706941927,222.4499830991085,218.03079528989613,213.36252797987657,208.37929651589278,202.9982905657585,197.13122005828905,190.6762108148202,183.4997787679867,175.43581169877166,166.35783761243394,156.42570118193206,146.64442640911614,139.8677242694942
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009766216759551843,0.0,,,False,0.021,0.011233783240448159,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92746103511007,1834201.4344966125,1834.2014344966126,0.0,0.0,1834201.4344966125,1834.2014344966126,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6676.769972028676,220695575632.3365,61.30432656453792,40.906426823258876,139.76828801449614,230.57997396538863,235.50863662486657,202.20865184638205,142.42584486954618,1834201.4344966125,1834.2014344966126,6676.769972028676,6.676769972028676,0.0,0.000575104982589488,-5.126497209030337,-81.95394108809344,0.0,0.0,,,81953.94108809344,0.0,1834201.4344966125,0.0,81953.94108809344,0.0,232.26300080361227,227.99835692194725,223.88093079956857,219.54784895717654,214.99026217403764,210.14549062690713,204.9323732368369,199.2686026372581,193.0644626182427,186.19538610952822,178.46870518204787,169.6258313357608,159.47137163218355,148.2526512764637,229.95777563745025,225.96606643635948,221.73436788166921,217.29507952649644,212.60573704317366,207.58963067723997,202.16378685889222,196.24499341137638,189.7321056991988,182.47231101339625,174.23665540956884,164.76625570719872,154.01164590770694,142.42584486954618,226.3748651870915,222.17088952918766,217.7359528211112,213.0478922969057,208.03998270289702,202.62900741641758,196.7261141550788,190.22905312121566,183.0065507086877,174.90246665105394,165.81585585679144,155.9525076363534,146.3655936153805,139.86149313162298
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009799534931765563,0.0,,,False,0.021,0.011200465068234439,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98831926344224,1839803.0638015748,1839.8030638015748,0.0,0.0,1839803.0638015748,1839.8030638015748,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,219591693794.05554,60.99769272057098,40.70181981421584,139.76828801449614,230.2712102658066,235.18006509124783,201.8334660118893,142.25858303812248,1839803.0638015748,1839.8030638015748,0.0,0.0,1075.1406670664437,0.0007542950937672286,-5.140124565565075,-81.7641392084311,0.0,0.0,,,81764.13920843111,0.0,1839803.0638015748,0.0,81764.13920843111,0.0,231.9937502024236,227.73603231884692,223.60565201832233,219.25817172630443,214.68229050551457,209.81444190288195,204.57313665486356,198.87530620605924,192.62969011080685,185.71071831830238,177.92985161168522,169.04764196889545,158.91850677006101,147.88837248149085,229.70251957020568,225.69732744473725,221.4525751554717,216.99720335187428,212.28722238348527,207.245517873135,201.78872018822722,195.83246166535176,189.273969853511,181.9609766320257,173.67408028398344,164.18571560831217,153.51638827430838,142.25858303812248,226.07247772552864,221.85242738949623,217.39900594216854,212.6877538056978,207.65104516932809,202.20539102318898,196.26115751624494,189.71600443114025,182.4419447101627,174.2951603997939,165.20403262219236,155.42525031619613,146.06058722199913,139.85489335123194
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009829323973231982,0.0,,,False,0.021,0.01117067602676802,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97201072668705,1838301.962308604,1838.301962308604,0.0,0.0,1838301.962308604,1838.301962308604,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2576.24216003716,218488712616.67038,60.691309060186214,40.49737974471801,139.76828801449614,229.996923845942,234.85395880747507,201.45446076472393,142.10117812206255,1838301.962308604,1838.301962308604,2576.24216003716,2.57624216003716,0.0,0.0007542950937672286,-5.153720314315189,-81.57449250068056,0.0,0.0,,,81574.49250068056,0.0,1838301.962308604,0.0,81574.49250068056,0.0,231.72419667886896,227.472294248241,223.32879669481838,218.96663320807906,214.3721175420921,209.48081723620172,204.21091737626315,198.47861757579903,192.1912973429636,185.2228772004896,177.38986420662542,168.47301669277536,158.37635241758431,147.53850081433217,229.44634530047475,225.4276194621257,221.16960459097515,216.69787156817614,211.9669493223437,206.8993138559524,201.41122069894337,195.41722429040766,188.81322543584042,181.4481651278474,173.1132255642514,163.61285050597954,153.03555463335982,142.10117812206255,225.8024730435108,221.56812466827103,217.09824261842076,212.36637518255878,207.30409270350083,201.8274136570883,195.84667379994275,189.25965594628755,181.94169241365952,173.7604139136443,164.67066142381768,154.97165613979917,145.80273681101238,139.84941982875876
