timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009859236600813033,0.0,,,False,0.021,0.011140763399186968,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9123601304595,1832811.4881846618,1832.8114881846618,0.0,0.0,1832811.4881846618,1832.8114881846618,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8066.71628397936,217389025723.75958,60.385840478822104,40.29355027833898,139.76828801449614,229.7231672970485,234.53106393230007,201.07322675909623,141.95305028399392,1832811.4881846618,1832.8114881846618,8066.71628397936,8.06671628397936,0.0,0.0007542950937672286,-5.167284549494959,-81.38541107862703,0.0,0.0,,,81385.41107862703,0.0,1832811.4881846618,0.0,81385.41107862703,0.0,231.45486204077488,227.2077441083034,223.05099769453585,218.67390943093017,214.06047555133262,209.1454204305681,203.84660992913825,198.07955304670247,191.75046214789484,184.73322949202142,176.85024838243646,167.9033567641669,157.84567630679607,147.20269641905972,229.18933389926306,225.15702011472987,220.8855347519998,216.39716630857004,211.64500707973772,206.55113024142162,201.03142547652507,194.99946508166514,188.35013608368118,180.934244930079,172.55450782905376,163.0479308755073,152.56890937315202,141.95305028399392,225.53212335784937,221.2833247769297,216.7967357729444,212.0439672106829,206.95584321268475,201.44808825841264,195.43080577974794,188.80228180652423,181.44167608224902,173.2286323500879,164.14420422727068,154.52873636912082,145.55459296812498,139.84426890707948
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009893399903488382,0.0,,,False,0.021,0.01110660009651162,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97138269988835,1838244.156266327,1838.244156266327,0.0,0.0,1838244.156266327,1838.244156266327,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2634.0482023141813,216286079229.9998,60.079466452777716,40.08911663752998,139.76828801449614,229.41253408497636,234.20990120254987,200.68781410639602,141.81361628540532,1838244.156266327,1838.244156266327,2634.0482023141813,2.6340482023141814,0.0,0.0007542950937672286,-5.180817177244856,-81.19576649937665,0.0,0.0,,,81195.76649937665,0.0,1838244.156266327,0.0,81195.76649937665,0.0,231.18406615543228,226.9406714641189,222.77043241665515,218.37804610974402,213.74525178040133,208.80595498964962,203.4777001961109,197.67536520189424,191.30421795590382,184.2386592106423,176.30789542478126,167.3358316659527,157.32426124893044,146.8796835866252,228.92929650657274,224.8832001350871,220.59787795398674,216.09240636255174,211.31848345902642,206.19779064639067,200.6458485917433,194.5753751886167,187.8806108149832,180.41498507068533,171.99386016562542,162.48754446021735,152.11424417555526,141.81361628540532,225.22418516229448,220.95852678983255,216.45236339249576,211.67516981738356,206.5570292851875,201.01344631622706,194.95410154441248,188.2784114946893,180.8705827432795,172.62463405125075,163.55152845491378,154.0364609757178,145.28371933149566,139.83882731241732
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00992400500039273,0.0,,,False,0.021,0.01107599499960727,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95335303772612,1836584.635660909,1836.584635660909,0.0,0.0,1836584.635660909,1836.584635660909,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4293.568807732081,215184128448.60324,59.7733690135009,39.88486755427185,139.76828801449614,229.1360703874111,233.89062364807313,200.29853878489737,141.68240170374852,1836584.635660909,1836.584635660909,4293.568807732081,4.293568807732081,0.0,0.0007542950937672286,-5.1943182261672,-81.00629353406245,0.0,0.0,,,81006.29353406245,0.0,1836584.635660909,0.0,81006.29353406245,0.0,230.91278549893417,226.672135939118,222.48822096263618,218.0802405708169,213.42773981720956,208.46383117775756,203.1057520638034,197.26781402698253,190.85456640672308,183.74143257303518,175.7652573497204,166.77275839140404,156.81363602672164,146.5695816306142,228.66831831341258,224.60836606146842,220.30898658242495,215.78612870302985,210.99013694240665,205.84231170444846,200.25784180206932,194.1487078383144,187.4088388995435,179.89493772381346,171.4358499774706,161.93544241407915,151.67328267693952,141.68240170374852,224.94902299479298,220.66839887064532,216.14480164429472,211.3458856315807,206.20100560028106,200.62545088458697,194.52915898394312,187.81261430506913,180.36488402317428,172.09327358886603,163.03509632482985,153.61294131886265,145.05454953121568,139.83430255404585
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009954757602624832,0.0,,,False,0.021,0.01104524239737517,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89266267047267,1830998.4569460042,1830.9984569460041,0.0,0.0,1830998.4569460042,1830.9984569460041,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9879.747522637015,214085529374.43564,59.468202604009896,39.68123971757066,139.76828801449614,228.8599864762007,233.57400556023921,199.9070240481878,141.5589228517334,1830998.4569460042,1830.9984569460041,9879.747522637015,9.879747522637015,0.0,0.0007542950937672286,-5.207787792142909,-80.81739585425889,0.0,0.0,,,80817.3958542589,0.0,1830998.4569460042,0.0,80817.3958542589,0.0,230.64155062281375,226.40274182570954,222.20500109173844,217.78117611359065,213.10868214400264,208.1198661872154,202.73167859438593,196.85793719163297,190.40270219570215,183.2429106037448,175.22378491146722,166.2154201656231,156.3144403000083,146.27206830381556,228.4064754841581,224.3325910062379,220.01893490565027,215.47841199751846,210.6600574539556,205.48480613774092,199.86754604669525,193.71965367030634,186.9350904490744,179.37446076155635,170.88085788117445,161.3918333399676,151.24576750748767,141.5589228517334,224.67340732563468,220.3776464433456,215.83635849751914,211.0154402749271,205.84362024238325,200.23606228720072,194.10287988611753,187.3460171256966,179.85988939106824,171.56541928147666,162.52597928512952,153.1998075784607,144.83411744091117,139.83004455401937
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009989872305718456,0.0,,,False,0.021,0.011010127694281545,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94969738074164,1836248.1546976217,1836.2481546976217,0.0,0.0,1836248.1546976217,1836.2481546976217,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4630.04977101949,212983780481.61707,59.16216124489363,39.47702805481957,139.76828801449614,228.546819999629,233.2585897383481,199.5112840253476,141.44269428497518,1836248.1546976217,1836.2481546976217,4630.04977101949,4.630049771019491,0.0,0.0007542950937672286,-5.2212257844838925,-80.62795404590068,0.0,0.0,,,80627.95404590068,0.0,1836248.1546976217,0.0,80627.95404590068,0.0,230.36866581968303,226.1307492591713,221.91891611872614,217.47885909244636,212.78592386527623,207.7717159874537,202.35291961482375,196.44295102923363,189.94564659233492,182.74000364937172,174.6804506162424,165.66112099506765,155.82462286543043,145.98602127569117,228.14154665380022,224.053508311148,219.7251907180066,215.1665238009077,210.32527963481252,205.12203796376502,199.47142229718835,193.28437134101875,186.45528662917226,178.84940279960122,170.324981832076,160.85353445375668,150.8297150018065,141.44269428497518,224.35963850608027,220.04622743843314,215.48425068895872,210.63768954693455,205.43472333825818,199.79031960441748,193.61489045622406,186.81252438928715,179.28440277102382,170.96738256648413,161.9543184711006,152.74174699717494,144.59399114209194,139.82555912483093
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010021382885038265,0.0,,,False,0.021,0.010978617114961736,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92983127274186,1834419.6004364013,1834.4196004364014,0.0,0.0,1834419.6004364013,1834.4196004364014,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6458.604032239877,211883128721.35522,58.8564246448209,39.27301974808283,139.76828801449614,228.26766482211096,232.94454427018346,199.11167328627644,141.3333192003775,1834419.6004364013,1834.4196004364014,6458.604032239877,6.458604032239877,0.0,0.0007542950937672286,-5.2346322347147405,-80.43870138508464,0.0,0.0,,,80438.70138508464,0.0,1834419.6004364013,0.0,80438.70138508464,0.0,230.0951311418152,225.85724030420974,221.63111280778588,217.17451832318702,212.46079319682727,207.42083531859595,201.9710911160679,196.02467191191016,189.4854493622686,182.2349953194648,174.13765567678186,165.11203854354196,155.3455393696199,145.71152299036183,227.87564833723056,223.77336164163574,219.43015183199685,214.85305449658273,209.98861687039204,204.75709646436968,199.07290014012028,192.84668297381572,185.9736419811268,178.32425321606593,169.77258357848143,160.32397086028084,150.42659322421508,141.3333192003775,224.07911007486248,219.75001427162604,215.16961172577254,210.30023423812443,205.06942286328658,199.39233891101352,193.1799211682643,186.33835244834376,178.77508541778485,170.4416315219599,161.4564068403286,152.34763856094304,144.39066816826983,139.82181864654197
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010057296178478807,0.0,,,False,0.021,0.010942703821521195,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98542994616128,1839537.1197411602,1839.5371197411603,0.0,0.0,1839537.1197411602,1839.5371197411603,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,210779406449.51053,58.54983512486404,39.068442315041615,139.76828801449614,227.95163851916632,232.63136904675935,198.70779980719232,141.23036888924975,1839537.1197411602,1839.5371197411603,0.0,0.0,1341.0847274810076,0.000977809215014063,-5.248007054439725,-80.24891834990909,0.0,0.0,,,80248.91834990909,0.0,1839537.1197411602,0.0,80248.91834990909,0.0,229.81981641094384,225.58106547552003,221.34036124999446,216.86683234600866,212.13186474359992,207.06567618563156,201.58451431020754,195.6012988213956,189.02022538221337,181.7259869829265,173.59359665481546,164.56658249160125,154.87589749357434,145.44769848319584,227.6066115008523,223.48983613398485,219.13133631226626,214.53532308194906,209.64716691485623,204.3868152442087,198.6685244675853,192.40285629178757,185.4862301257532,177.79506160416238,169.22000489252963,159.80020808754603,150.0346017922322,141.23036888924975,223.76042350056323,219.41305266399652,214.81113087846174,209.91523661766433,204.65247936000793,198.9378901601526,192.68328659893217,185.7977117806783,178.1964668735116,169.84783361109234,160.89898336557158,151.91178246892153,144.16954882875598,139.81788783163833
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010089560279422266,0.0,,,False,0.021,0.010910439720577736,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9638110830065,1837547.235041809,1837.547235041809,0.0,0.0,1837547.235041809,1837.547235041809,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3330.969426832162,209676878108.48544,58.24357725235707,38.86408617979292,139.76828801449614,227.66964249820091,232.3192522256047,198.300062408596,141.13349083077279,1837547.235041809,1837.547235041809,3330.969426832162,3.3309694268321617,0.0,0.000977809215014063,-5.261350277966122,-80.05934115838092,0.0,0.0,,,80059.34115838092,0.0,1837547.235041809,0.0,80059.34115838092,0.0,229.54374590113719,225.30333098080519,221.04783537039594,216.55706022504927,211.80050149242638,206.70773602534965,201.1948528549964,195.17469703042786,188.5520663478396,181.21528005338067,173.0506439553947,164.02684004982376,154.41694222406326,145.19460692605224,227.33657788345033,223.20520495155728,218.83117702956847,214.21595886204767,209.3037845828877,204.01433724878657,198.26177997993312,191.9567575395382,184.9972762773886,177.26626520521566,168.67146255600943,159.2854557274257,149.65504905592135,141.13349083077279,223.47533384237536,219.11170699434138,214.49061028724816,209.57108411425943,204.27972190834205,198.53200856712303,192.24054891136217,185.31719130047583,177.68443891825098,169.32592222776407,160.4135005428765,151.53667000711252,143.98215937258013,139.8146018747546
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010122025381617657,0.0,,,False,0.021,0.010877974618382344,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90075591364217,1831743.3906937153,1831.7433906937154,0.0,0.0,1831743.3906937153,1831.7433906937154,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9134.81377492589,208577832074.0692,57.93828668724145,38.66037549799322,139.76828801449614,227.3877042449043,232.0090111781256,197.89013116135416,141.04232743783894,1831743.3906937153,1831.7433906937154,9134.81377492589,9.13481377492589,0.0,0.000977809215014063,-5.274662004950441,-79.87036190590976,0.0,0.0,,,79870.36190590975,0.0,1831743.3906937153,0.0,79870.36190590975,0.0,229.26746320472347,225.02464585483278,220.75418124158568,216.24589790490583,211.46746404553568,206.34785578166776,200.80304887189558,194.7459338963827,188.08218230445067,180.70420695214864,172.5101397989969,163.49389982315415,153.96912848164973,144.95195597231753,227.06561518527968,222.91953329316487,218.52974109020357,213.8950364956295,208.95856461947952,203.63977690397468,197.852814618289,191.50858809066798,184.50705693922973,176.7381998498421,168.12727230714805,158.77982919269277,149.28765717871624,141.04232743783894,223.189584795749,218.8095016167169,214.1689639071912,209.22556996764195,203.90555641601662,198.1246777204594,191.7966261358123,184.8363396367727,177.1739418631635,168.80840220820903,159.93580113399696,151.17132787604407,143.80206420834492,139.81150977706443
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010159083288156364,0.0,,,False,0.021,0.010840916711843637,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95380796167242,1836626.5086397806,1836.6265086397805,0.0,0.0,1836626.5086397806,1836.6265086397805,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4251.695828860626,207475856168.88535,57.632182269134816,38.45612175798397,139.76828801449614,227.0680828587362,231.69920911741374,197.475963771898,140.95652139830153,1836626.5086397806,1836.6265086397805,4251.695828860626,4.251695828860625,0.0,0.000977809215014063,-5.287942151049625,-79.6808765951097,0.0,0.0,,,79680.8765951097,0.0,1836626.5086397806,0.0,79680.8765951097,0.0,228.9892389484485,224.74321631704797,220.45748077541654,215.93128418954987,211.13052452974907,205.9836122428677,200.40647054590778,194.31217836003447,187.607592597263,180.18974454684988,171.96920977551756,162.96529535339602,153.530668229393,144.71884261530616,226.7914435853892,222.63038753131963,218.2244188443943,213.5697403669641,208.60845243228127,203.25980520482116,197.4380149355321,191.05447913411672,184.01154547421748,176.20687965463082,167.5838245196477,158.28051770916204,148.9307792578713,140.95652139830153,222.86465357257276,218.4654233813341,213.80225482861547,208.83125398834642,203.4782940879182,197.65939618478123,191.28983318863663,184.28847003613404,176.59456584424194,168.22467372231515,159.4018453411276,150.76797984901228,143.6066468996054,139.80827154569778
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01019241587370505,0.0,,,False,0.021,0.01080758412629495,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93013991687263,1834448.0092490641,1834.4480092490642,0.0,0.0,1834448.0092490641,1834.4480092490642,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6430.195219577057,206375187363.3359,57.32644093425998,38.25211029186442,139.76828801449614,226.78257751723757,231.39004173158804,197.05799055308884,140.87577782476234,1834448.0092490641,1834.4480092490642,6430.195219577057,6.430195219577057,0.0,0.000977809215014063,-5.301190753827978,-79.4916166701097,0.0,0.0,,,79491.61667010971,0.0,1834448.0092490641,0.0,79491.61667010971,0.0,228.71011620300538,224.4601672781852,220.15893077726886,215.6145040044323,210.79107815099138,205.6165412532868,200.0068245700616,193.87533665837745,187.13041540510056,179.67418331609468,171.4301485022638,162.4429710869659,153.10265745493194,144.49530030233436,226.51623723078026,222.3400793943188,217.91768864918117,213.24274712525482,208.25636337853993,202.87763353537105,197.02093152499998,190.5983394209879,183.51496037180917,175.67664292662744,167.04511465236203,157.79043563929883,148.5855206309992,140.87577782476234,222.57380155904914,218.15752269496463,213.4741701860769,208.47847591780072,203.09614217272838,197.2437719774562,190.83806931310156,183.80162708053464,176.08211954860897,167.71190960966373,158.93696197343587,150.42084349565016,143.44085817673104,139.805555101852
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010230408542341356,0.0,,,False,0.021,0.010769591457658646,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.981499879149,1839175.3810059102,1839.1753810059101,0.0,0.0,1839175.3810059102,1839.1753810059101,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,205271682134.73236,57.01991170409232,38.047573088281524,139.76828801449614,226.45942571757573,231.0810355631199,196.6357919665886,140.79978120826974,1839175.3810059102,1839.1753810059101,0.0,0.0,1702.823462730972,0.001261613125469225,-5.31440773163844,-79.30186686277351,0.0,0.0,,,79301.8668627735,0.0,1839175.3810059102,0.0,79301.8668627735,0.0,228.42893470413534,224.17430230182538,219.85724968612627,215.2941818868166,210.4476395406866,205.24503540856708,199.60238110385708,193.4335768496813,186.6487635112286,179.15565955896065,170.89122558533361,161.92543899034686,152.68393869920357,144.2806170342202,226.2377621636735,222.04622028115568,217.60698546168274,212.91129335096375,207.8993010048556,202.49000122435024,196.59803686430575,190.1364169214421,183.01343243941002,175.143702254091,166.50776244147843,157.306988294629,148.25038889266432,140.79978120826974,222.24364157018985,217.8075405518528,213.10073609289654,208.0766576288168,202.66067264887445,196.77006560512248,190.32353936045618,183.24837683667766,175.50215111700226,167.13511931056232,158.41867552085952,150.03837759115035,143.26127586854537,139.8027183687312
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010264616254285125,0.0,,,False,0.021,0.010735383745714876,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95594251335314,1836822.981123047,1836.822981123047,0.0,0.0,1836822.981123047,1836.822981123047,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4055.223345594248,204169588346.05853,56.71377454057181,37.843297498299336,139.76828801449614,226.1705139553527,230.77240504645167,196.20984258097386,140.7282695493731,1836822.981123047,1836.822981123047,4055.223345594248,4.055223345594248,0.0,0.001261613125469225,-5.327593125042784,-79.11236042606448,0.0,0.0,,,79112.36042606448,0.0,1836822.981123047,0.0,79112.36042606448,0.0,228.1467608981591,223.88677021445676,219.55366125992262,214.9716325160163,210.10164112672754,204.87067205763802,199.19489092876418,192.98884632421948,186.16478492046144,178.63646462643518,170.35469064186293,161.41455284792684,152.27551304136907,144.07481002950837,225.95821874291104,221.7511527184979,217.2948232947408,212.5780918402438,207.5402284469676,202.10016979391452,196.172927576611,189.67264631123862,182.51116906893995,174.61232089174055,165.9756111158076,156.83289963427757,147.92636284366785,140.7282695493731,221.94792912641205,217.49416481893107,212.76642748655215,207.71688397595443,202.27101963124065,196.34679110847893,189.86481098052627,182.75671176898226,174.98922850713575,166.62852367135517,157.96744954066244,149.70917869636438,143.10876188067002,139.8003319222493
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010299084633942138,0.0,,,False,0.021,0.010700915366057863,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89018445165124,1830770.35199529,1830.77035199529,0.0,0.0,1830770.35199529,1830.77035199529,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10107.852473351173,203071126134.86136,56.4086461485726,37.63969502946095,139.76828801449614,225.88134183801654,230.4650058777114,195.78184644145867,140.6609785504808,1830770.35199529,1830.77035199529,10107.852473351173,10.107852473351173,0.0,0.001261613125469225,-5.340747038004859,-78.92347777245452,0.0,0.0,,,78923.47777245451,0.0,1830770.35199529,0.0,78923.47777245451,0.0,227.86415006003244,223.59818617613644,219.24882153474337,214.64756656794427,209.75386248199163,204.49431622388406,198.78532274075675,192.54223408321988,185.6796891065947,178.1178814077879,169.82176352037348,160.91121857981403,151.87768921649524,143.8776195695711,225.6776675278606,221.45493572485574,216.9812652506374,212.24322116173877,207.17924074263223,201.70825873057524,195.74576112088187,189.2072415573319,182.00844560336785,174.08280405712452,165.4489089556757,156.36820375793923,147.61316342320183,140.6609785504808,221.65135736165794,217.17971128182492,212.43079583692622,207.35568514135545,201.87986371779144,195.92212627729737,189.405192679047,182.2653507127013,174.4786573471087,166.12706076289177,157.5242006242898,149.38892886937847,142.96231748647452,139.79808635468885
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010338415254816907,0.0,,,False,0.021,0.010661584745183094,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9387978080593,1835244.9154081726,1835.2449154081726,0.0,0.0,1835244.9154081726,1835.2449154081726,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5633.289060468553,201969979185.61646,56.10277199600457,37.43559493832011,139.76828801449614,225.55373338805686,230.15740704557132,195.34971642972852,140.59764541309906,1835244.9154081726,1835.2449154081726,5633.289060468553,5.633289060468552,0.0,0.001261613125469225,-5.3538693932454215,-78.73413144337103,0.0,0.0,,,78734.13144337102,0.0,1835244.9154081726,0.0,78734.13144337102,0.0,227.57933355808967,223.3067002803951,218.94075041534506,214.3198561300159,209.40200054541648,204.1134723099796,198.3709863251676,192.0908828064063,185.19051839407618,177.59697868726894,169.28973854188115,160.41319565504597,151.48892065818396,143.68832211529434,225.39376753396266,221.1550664783696,216.66362543717008,211.90378447781018,206.81319354693395,201.3108590982765,195.31287240331747,188.73633935796985,181.50132395087238,173.55136191179318,164.92434566141952,155.91043346554864,147.3094320019911,140.59764541309906,221.31451441413122,216.82213151669092,212.04872011545788,206.94422641212435,201.4340463600305,195.4381916687546,188.88202143627126,181.7075217683169,173.90152502836426,165.5638474226669,157.03085652153948,149.0367409286472,142.80405130863116,139.79575128942903
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010373868131747834,0.0,,,False,0.021,0.010626131868252167,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9110156931386,1832687.7409165956,1832.6877409165957,0.0,0.0,1832687.7409165956,1832.6877409165957,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8190.463552045636,200870366541.0665,55.797324039185135,37.23177923404361,139.76828801449614,225.2605538341698,229.84983270266616,194.9139624784481,140.53805091402097,1832687.7409165956,1832.6877409165957,8190.463552045636,8.190463552045635,0.0,0.001261613125469225,-5.366960234858551,-78.54504967877907,0.0,0.0,,,78545.04967877906,0.0,1832687.7409165956,0.0,78545.04967877906,0.0,227.29339841405167,223.01348263829303,218.6306960956386,213.98984545440243,209.04752321675585,203.72975794369341,197.95367423722413,191.63677400624425,184.69943360209788,177.0760185072181,168.76077484131426,159.92219682618705,151.1100823848371,143.50691772328463,225.10875355917418,220.8539276145462,216.34446124898787,211.56254699008454,206.4451126587817,200.91129619981464,194.8779119944286,188.2638957969766,180.9939746549996,173.02212880865966,164.40553393422172,155.46204264978326,147.01598915435213,140.53805091402097,221.01262356538973,216.5017370704376,211.70639596671532,206.57559487341388,201.03502144732653,195.00573808972499,188.41564482671808,181.21190799910042,173.39133237168602,165.0693880426126,156.6014091373654,148.73349567886024,142.6694757505694,139.79377845235408
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010414273951112335,0.0,,,False,0.021,0.010585726048887667,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95767438994005,1836982.3898161317,1836.9823898161317,0.0,0.0,1836982.3898161317,1836.9823898161317,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3895.8146525095217,199768177107.17682,55.491160307549116,37.02748591600316,139.76828801449614,224.92884954373923,229.5418240121832,194.47413548843627,140.48196304732645,1836982.3898161317,1836.9823898161317,3895.8146525095217,3.8958146525095216,0.0,0.001261613125469225,-5.380019488674955,-78.35552289841824,0.0,0.0,,,78355.52289841825,0.0,1836982.3898161317,0.0,78355.52289841825,0.0,227.00514989341985,222.71728885115752,218.3173265372503,213.656103621287,208.68888718306746,203.34151185800107,197.53161551409482,191.17805708518623,184.20455967266585,176.5531860389302,168.2332260391375,159.43684508081438,150.7401480850882,143.33283019059937,224.82032517294513,220.54905676420984,216.02113138578144,211.21666153819191,206.07191039638155,200.50623059924672,194.43730579970583,187.78617149177245,180.48262096280888,172.4915108699851,163.8893810264767,155.0207607189112,146.73160555089314,140.48196304732645,220.6702345579669,216.1379186980597,211.3173284191362,206.15641553032646,200.58108768201816,194.51391642339564,187.88594107642342,180.65062000967353,172.8160828690472,164.515398718574,156.12457679208086,148.40070204209397,142.52430108486234,139.79173406131372
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010450732132613744,0.0,,,False,0.021,0.010549267867386258,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92787580941112,1834239.6119451395,1834.2396119451396,0.0,0.0,1834239.6119451395,1834.2396119451396,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6638.59252350172,198667633340.00974,55.18545370555826,36.823497626032115,139.76828801449614,224.63175397073172,229.23362285928437,194.03078856378937,140.4291870064987,1834239.6119451395,1834.2396119451396,6638.59252350172,6.63859252350172,0.0,0.001261613125469225,-5.393047201985515,-78.16627986336304,0.0,0.0,,,78166.27986336304,0.0,1834239.6119451395,0.0,78166.27986336304,0.0,226.7156977361336,222.4193126261131,218.00191596832877,213.32000737123892,208.3275967513565,202.95039080876953,197.1066410135547,190.7167470803764,183.7080744399743,176.0307283006463,167.70919438399807,158.9587616247055,150.37991285194292,143.1660486876209,224.5307440550575,220.24286739772862,215.69622559723214,210.8689354344308,205.69665783699534,200.09903136973398,193.9947364210589,187.3071326488785,179.9714010428936,171.96354709399958,163.37934143425613,154.58886411961086,146.45700363730987,140.4291870064987,220.36317340344004,215.81171395537478,210.9684608671484,205.78067610945092,200.17463041668688,194.07427846137173,187.4136214751044,180.15189860461751,172.30757607856745,164.02904457793107,155.7094392182169,148.1139954334581,142.40072115335622,139.79000081598474
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010492275624263483,0.0,,,False,0.021,0.010507724375736518,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97232100093618,1838330.521163737,1838.3305211637369,0.0,0.0,1838330.521163737,1838.3305211637369,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2547.6833049042616,197564635027.3115,54.879065285364305,36.619054380465045,139.76828801449614,224.29573524522812,228.92477150489128,193.5834581807868,140.37951768947798,1838330.521163737,1838.3305211637369,2547.6833049042616,2.5476833049042615,0.0,0.001261613125469225,-5.40604330413854,-77.97661291815074,0.0,0.0,,,77976.61291815074,0.0,1838330.521163737,0.0,77976.61291815074,0.0,226.42383047661414,222.11828821522167,217.68310983225302,212.980100836654,207.96208398004092,202.5547116531221,196.6769645542987,190.25098799250165,183.2081103468139,175.50685293126924,167.18706877222456,158.48661431459684,150.0284007484778,143.00604437348935,224.23768138849107,219.93286650308067,215.36707157553715,210.51648412022485,205.31623233607772,199.68633195196836,193.54662031031867,186.82305437316896,179.45658586352437,171.43473097918695,162.87244054158316,154.1642085130113,146.19104848867286,140.37951768947798,220.01510283523146,215.44152558047512,210.57228210103216,205.35372331980957,199.71266336381402,193.57485162722952,186.87793539139702,179.58799296448265,171.7352103204875,163.48512853674097,155.24933549675015,147.7999392599174,142.2676574342617,139.78821140838207
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010529797937337111,0.0,,,False,0.021,0.01047020206266289,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9404461419298,1835396.6345029704,1835.3966345029703,0.0,0.0,1835396.6345029704,1835.3966345029703,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5481.569965670817,196463397046.6097,54.573165846280475,36.41493741643665,139.76828801449614,223.9945201263545,228.61552473563768,193.1327324969217,140.33278197381216,1835396.6345029704,1835.3966345029703,5481.569965670817,5.481569965670817,0.0,0.001261613125469225,-5.419007845715754,-77.78724946328782,0.0,0.0,,,77787.24946328782,0.0,1835396.6345029704,0.0,77787.24946328782,0.0,226.13067724087807,221.8154296060954,217.3622057515668,212.63778893280832,207.5938849321666,202.15616509923618,196.24444944865792,189.78281980812542,182.70685240946847,174.98378266242827,166.668889027169,158.02193402122046,149.6863325343451,142.85279726653465,223.94342524760296,219.62149706645556,215.03629184325416,210.16215656935972,204.93374841860995,199.27154202716744,193.096667102692,186.33790478438365,178.9422723031659,170.9089987076505,162.37197619165005,153.74890244906226,145.93437431687016,140.33278197381216,219.7027324783033,215.1093629854875,210.2167661178522,204.97082884803385,199.29884455983623,193.12828239704714,186.40016838585439,179.08690009216045,171.22926431420677,163.00760275839255,154.84871824847113,147.52922858558352,142.15425825271524,139.7866886264962
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01057254398590309,0.0,,,False,0.021,0.010427456014096911,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98259786451624,1839276.4438724772,1839.276443872477,0.0,0.0,1839276.4438724772,1839.276443872477,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,195359831180.28622,54.26661977230173,36.210388973514476,139.76828801449614,223.65397605123687,228.30542434869523,192.678133327508,140.28879857446827,1839276.4438724772,1839.276443872477,0.0,0.0,1601.7605961640365,0.0015285732248298978,-5.431940759708993,-77.59748395943113,0.0,0.0,,,77597.48395943113,0.0,1839276.4438724772,0.0,77597.48395943113,0.0,225.83500951272967,221.50945024701025,217.03782661207632,212.29159133523146,207.2214077492167,201.7530473312231,195.80729587566972,189.3103830076535,182.20244277349357,174.45974917153396,166.15307949935334,157.56343353943006,149.35278153594376,142.70582241172076,223.64561895993398,219.30623748946212,214.70118299676218,209.80303219090158,204.54605057410677,198.85127102628562,192.6412876427514,185.84797822400415,178.4247838200801,170.382933693689,161.87508827667654,153.34092251092784,145.68593426387358,140.28879857446827,219.34884853529678,214.73269095021635,209.81337123907036,204.53608281293862,198.82895935265344,192.62157026854152,185.859079133388,178.5212112842496,170.6607456421602,162.4745111844684,154.40545158261338,147.2332307116208,142.03238592983726,139.78512289632584
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010611191558706675,0.0,,,False,0.021,0.010388808441293326,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94858743573948,1836145.9910194906,1836.1459910194906,0.0,0.0,1836145.9910194906,1836.1459910194906,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4732.213449150557,194258143585.67453,53.96059544046515,36.00618867252542,139.76828801449614,223.34844492535285,227.99473844522802,192.2202835430864,140.2474136247738,1836145.9910194906,1836.1459910194906,4732.213449150557,4.7322134491505565,0.0,0.0015285732248298978,-5.444842100084119,-77.40804225075877,0.0,0.0,,,77408.04225075876,0.0,1836145.9910194906,0.0,77408.04225075876,0.0,225.53797593563084,221.2015843469499,216.71129493688926,211.9429415221421,206.84622033992548,201.34708251797466,195.36739822181946,188.83573990761727,181.69706904568426,173.93694612688688,165.641614717802,157.11255548222292,149.02839954628766,142.565092291372,223.34657679810607,218.9895587135564,214.36440314865573,209.44200111494956,204.15629555521417,198.42896676607026,192.18421481873423,185.35723946767658,177.90816851263705,169.8603643697651,161.38491981175005,152.94221850751552,145.44628335971507,140.2474136247738,219.0310320898202,214.39443069497008,209.45115083479607,204.14600997655,198.40788337106616,192.16836362550075,185.37640073550477,178.01851321572005,170.15820855979618,162.0064698847319,154.01945477051535,146.9779472237377,141.92840291219605,139.7837849959699
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010655208403223797,0.0,,,False,0.021,0.010344791596776204,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98836471811904,1839807.247627767,1839.807247627767,0.0,0.0,1839807.247627767,1839.807247627767,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,193154259237.09787,53.653960899193855,35.80158119819336,139.76828801449614,223.00316629972508,227.68300675482203,191.7586907024816,140.208466923159,1839807.247627767,1839.807247627767,0.0,0.0,1070.9568408741616,0.0017070660316422582,-5.457711803603995,-77.21822111925002,0.0,0.0,,,77218.22111925001,0.0,1839807.247627767,0.0,77218.22111925001,0.0,225.23833018490302,220.89052380297133,216.38120951897798,211.5903350857553,206.46670794530667,200.9365479261441,194.9229448284557,188.3570296414128,181.18888535770904,173.4136312850452,165.13295634177965,156.6680576817312,148.71230793826987,142.43016257845682,223.04391380981622,218.6689100910995,214.02321363181724,209.0761082974878,203.76129756655956,198.00121873759417,191.72185768159676,184.8620064006762,177.38880708236303,169.33796687795723,160.8987255118718,152.5508829936387,145.21445683588706,140.208466923159,218.67118929171946,214.01112747075555,209.04041749978364,203.70347939818467,197.9302376460142,191.65474341291048,184.83052709380857,177.4518969698124,169.59447017426263,161.48488837261948,153.59308765595426,146.69931301249454,141.81686193421453,139.78241548204554
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010695044704648826,0.0,,,False,0.021,0.010304955295351175,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9521649686314,1836475.2811358133,1836.4752811358132,0.0,0.0,1836475.2811358133,1836.4752811358132,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4402.923332827864,192052374068.41638,53.34788168567122,35.597344276401174,139.76828801449614,222.6931308537526,227.37051101716094,191.29401160138664,140.17182170110934,1836475.2811358133,1836.4752811358132,4402.923332827864,4.402923332827864,0.0,0.0017070660316422582,-5.4705499277030984,-77.02874459462215,0.0,0.0,,,77028.74459462216,0.0,1836475.2811358133,0.0,77028.74459462216,0.0,224.9372409792106,220.57752411439134,216.04891832380386,211.2352343973267,206.0844700224446,200.52319979805898,194.47585927343218,187.87633353316878,180.68007727178747,172.8919646292998,164.6290111311053,156.23129669094794,148.40509465294818,142.30099962901502,222.73997151946108,218.34679235067068,213.68031035120976,208.70828414584955,203.36425346079062,197.57150833142293,191.25796798279345,184.3662341586584,176.87069149611008,168.8194571022964,160.41949411399273,152.16871574676057,144.99093876821252,140.17182170110934,218.34779691336283,213.6666517282319,208.67140896446531,203.3062281282049,197.502037343827,191.1952167899887,184.34350281323515,176.94836307816678,169.096159687329,161.0269221460278,153.2217447028371,146.45886889160823,141.72157895704828,139.78123999521554
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01074040214126697,0.0,,,False,0.021,0.010259597858733031,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98948135315285,1839910.0270825704,1839.9100270825704,0.0,0.0,1839910.0270825704,1839.9100270825704,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,190948428052.16684,53.041230014490786,35.39272537182571,139.76828801449614,222.3429259302637,227.05678790103178,190.8257397937222,140.13733641986434,1839910.0270825704,1839.9100270825704,0.0,0.0,968.1773860708345,0.0018684289293207305,-5.483356413051638,-76.83891209123321,0.0,0.0,,,76838.91209123321,0.0,1839910.0270825704,0.0,76838.91209123321,0.0,224.6334443083284,220.26125565355943,215.71299682715366,210.87611146032944,205.69786989626567,200.1052980042988,194.02431991568199,187.39179131728312,180.16881311404185,172.37023182175375,164.12827949175602,155.80107545682844,148.10592779832547,142.17719669450648,222.43233756462428,218.02062554070824,213.33292055635098,208.3355408583118,202.9619498978985,197.136409329549,190.78895682620023,183.8662682567698,176.35026416953366,168.3016063042029,159.944595275888,151.79392064192433,144.77484084920556,140.13733641986434,217.9818787431254,213.27659542899525,208.25327518805554,202.85594770657937,197.01682063405048,190.67509215566812,183.79349317864776,176.38167280772424,168.53809685788497,160.517461665492,152.81227109455543,146.1968937466952,141.61956626802592,139.78004260789933
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010781494128808003,0.0,,,False,0.021,0.010218505871191998,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9510380936284,1836371.5591542053,1836.3715591542052,0.0,0.0,1836371.5591542053,1836.3715591542052,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4506.64531443594,189846605116.67432,52.735168087965086,35.18849998509662,139.76828801449614,222.02819853578436,226.74213310850578,190.35456469397934,140.10488949215556,1836371.5591542053,1836.3715591542052,4506.64531443594,4.50664531443594,0.0,0.0018684289293207305,-5.496131320637814,-76.64944551705415,0.0,0.0,,,76649.44551705415,0.0,1836371.5591542053,0.0,76649.44551705415,0.0,224.32812855208346,219.94299596566765,215.37481878991954,210.51445774593176,205.30853839991107,199.6846300218741,193.5702773650527,186.90549971729408,179.65727177663712,171.8505547500742,163.63259809282735,155.37866681717904,147.81533631824627,142.05871522998314,222.12337919486876,217.69294150739861,212.98377756516933,207.96084828922739,202.5576220217708,196.69943343343908,190.31859006317487,183.36604775293242,175.83145386652828,167.78801349923145,159.47686387772174,151.4281557507711,144.56658366476307,140.10488949215556,217.65276770851864,212.92580511725222,207.87741331498046,202.4515455581021,196.58166672236166,190.20961092595348,183.3027113806612,175.87806569937788,168.04479469119732,160.07009226343058,152.45554538130716,145.97068855705237,141.53231373640554,139.77900980085423
