timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009057491448328066,0.0,,,False,0.021,0.011942508551671935,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96589501315088,1837739.048120931,1837.739048120931,0.0,0.0,1837739.048120931,1837.739048120931,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3139.1563477101736,251159074519.87985,69.76640958885551,46.55290561855528,139.76828801449614,237.68589772117227,240.43630235157525,211.77897786780227,158.4878682445845,1837739.048120931,1837.739048120931,3139.1563477101736,3.1391563477101734,0.0,0.0,-3.644456561086414,-87.19163310454456,0.0,0.0,,,87191.63310454457,0.0,1837739.048120931,0.0,87191.63310454457,0.0,238.94910369308263,235.53645419899829,231.66464460104527,227.56115491648293,223.30269989174437,218.85860701058206,214.14789889176575,209.08940974347817,203.63092347321646,197.74798866899357,191.40197777023846,184.43429377977876,176.3369563126762,165.60977200540503,237.32159324650442,233.6098456004442,229.58482669411683,225.3932830522613,221.04765942850833,216.48099491677144,211.603915487758,206.34617456026598,200.67186611019054,194.55974769228592,187.93448668855086,180.51424822193286,171.48710267460314,158.4878682445845,234.27475328172233,230.34494122715884,226.1873036966369,221.85542050578454,217.31171174735914,212.47936702719784,207.28332935099763,201.66683295013857,195.57244665116033,188.87269630832702,181.22443377133305,171.81428041510662,159.00398923568503,140.4725169715664
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009077358236756037,0.0,,,False,0.021,0.011922641763243964,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9236726985764,1833852.7411888123,1833.8527411888124,0.0,0.0,1833852.7411888123,1833.8527411888124,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7025.463279828895,250058762875.16656,69.46076746532404,46.34896035300892,139.76828801449614,237.47159032937884,240.2428325183554,211.46869569410626,157.3770965382041,1833852.7411888123,1833.8527411888124,7025.463279828895,7.0254632798288945,0.0,0.0,-3.6589569626956804,-87.0024096555962,0.0,0.0,,,87002.4096555962,0.0,1833852.7411888123,0.0,87002.4096555962,0.0,238.74086101757453,235.3071414816974,231.42384650872629,227.31142533841714,223.0419166259367,218.5826994359457,213.85294761939002,208.7724087728894,203.28862818197052,197.37310783765014,190.97550080404068,183.91274912195712,175.636965692276,164.62658604962866,237.1024058875761,233.37706153529643,229.34376882672396,225.14335680059233,220.78513192428747,216.20154074821846,211.30409425308218,206.0232718631279,200.3215267442198,194.17052151221523,187.47797821823514,179.93065061585415,170.6744700970388,157.3770965382041,234.04177196527826,230.1003207828119,225.9326456340621,221.58834737634302,217.0282597541253,212.17557466207353,206.95532739469792,201.30905224003462,195.17367102471118,188.41100398129387,180.66675124106746,171.14263000550193,158.33608939582425,140.43073046892778
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009097395209543963,0.0,,,False,0.021,0.011902604790456038,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8811711219666,1829940.7298869833,1829.9407298869833,0.0,0.0,1829940.7298869833,1829.9407298869833,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10937.474581657909,248960798437.23438,69.15577734367622,46.14545014757717,139.76828801449614,237.25639518721908,240.04808732990028,211.15725235736477,156.33160419624352,1829940.7298869833,1829.9407298869833,10937.474581657909,10.93747458165791,0.0,0.0,-3.673425895396296,-86.81359620369734,0.0,0.0,,,86813.59620369735,0.0,1829940.7298869833,0.0,86813.59620369735,0.0,238.53163057245487,235.07724004180716,231.18253309151837,227.06104984822497,222.7802776046554,218.30572693460695,213.55672310520043,208.45382689753922,202.94413841385497,196.9948667998802,190.54399263734166,183.38552587856745,174.93817003618426,163.67773564584323,236.88236634540962,233.14354777920872,229.1018664329141,224.89235863481176,220.5212905153208,215.9205509949641,211.00248172464154,205.69813264324057,199.9680731720411,193.77668775517088,187.01522729840082,179.3420929111699,169.8719027238962,156.33160419624352,233.80821292662642,229.855158021116,225.67730460570084,221.3203805267578,216.7436878411907,211.87039835192567,206.6255379150842,200.94880851036103,194.77149514723044,187.9453147419799,180.1068411964697,170.47670934312617,157.68813075936373,140.3913997331384
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00912049074801897,0.0,,,False,0.021,0.011879509251981031,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96566711094485,1837718.0711107382,1837.7180711107383,0.0,0.0,1837718.0711107382,1837.7180711107383,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3160.133357902989,247858167594.56793,68.84949099849109,45.941075013416146,139.76828801449614,237.00952439240785,239.8510929891889,210.84299429790056,155.34723133479298,1837718.0711107382,1837.7180711107383,3160.133357902989,3.1601333579029887,0.0,0.0,-3.687863226205576,-86.62398485568067,0.0,0.0,,,86623.98485568067,0.0,1837718.0711107382,0.0,86623.98485568067,0.0,238.3199987720179,234.84521649537777,230.93908503671815,226.80832420378957,222.51597483526183,218.02574513525113,213.25710855756182,208.13133323305365,202.59485652590814,196.61032060151666,190.10410556161793,182.84893649132266,174.23682542658597,162.7593825646936,236.65948952070033,232.9071999173043,228.85690998816034,224.63795646260778,220.25364862854605,215.63533662307017,210.6961352130001,205.36749686263212,199.6078428087229,193.37403999769373,186.5414043250217,178.7432958451273,169.07437089325592,155.34723133479298,233.54041719898484,229.57387681858057,225.38396255806168,221.01212266830805,216.41598384702635,211.51846346941943,206.24447044978584,200.53150782407266,194.304613107608,187.40425410902947,179.45936237447017,169.71679593931577,156.96548053869964,140.34908681547262
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009141177801725131,0.0,,,False,0.021,0.01185882219827487,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97236875489193,1838334.9166245523,1838.3349166245523,0.0,0.0,1838334.9166245523,1838.3349166245523,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2543.28784408886,246755166644.5932,68.54310184572033,45.73663127902388,139.76828801449614,236.7894572671329,239.65196219996446,210.52603701126108,154.42072068968295,1838334.9166245523,1838.3349166245523,2543.28784408886,2.54328784408886,0.0,0.0,-3.7022689456483553,-86.4343166566765,0.0,0.0,,,86434.3166566765,0.0,1838334.9166245523,0.0,86434.3166566765,0.0,238.10682254774431,234.61198253065305,230.6944512961158,226.5542373787395,222.25004941149163,217.74386750010427,212.95530226968904,207.80622242370967,202.24219991138156,196.2211179496845,189.65794772657424,182.3058966953414,173.5365505632173,161.87271010834561,236.4356738570965,232.67002068507432,228.6109965982792,224.3823575903397,219.98454758921886,215.34841880727072,210.38779103168173,205.03436438837466,199.24419273899468,192.96657597976872,186.06157897163305,178.14073101588482,168.2881853912326,154.42072068968295,233.30249470729223,229.32427340079488,225.12370755276666,220.7385041369605,216.12483774834973,211.20576764395014,205.905851843398,200.1604521619937,193.88886377188746,186.9232844283518,178.88800381412014,169.0576110241753,156.35601656126738,140.3145461790133
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009161956365412538,0.0,,,False,0.021,0.011838043634587464,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92908832321675,1834351.216457011,1834.3512164570109,0.0,0.0,1834351.216457011,1834.3512164570109,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6526.988011630252,245654555914.719,68.2373766429775,45.532630577362795,139.76828801449614,236.56941706247977,239.45159103327947,210.20773370229313,153.5486790749628,1834351.216457011,1834.3512164570109,6526.988011630252,6.526988011630252,0.0,0.0,-3.71664312295625,-86.24506384736547,0.0,0.0,,,86245.06384736547,0.0,1834351.216457011,0.0,86245.06384736547,0.0,237.89268003327524,234.37813866501816,230.4492522308425,226.29943883674179,221.98319233226445,217.46083514132695,212.6521021454109,207.47935848730017,201.88713087324558,195.8284084348978,189.20703937057516,181.75851304307045,172.83975369241867,161.01756812485507,236.21103823142485,232.4321261344135,228.3642442185979,224.12569004605362,219.71413242739345,215.05994886007988,210.0776028155743,204.69889395218513,198.87732396778887,192.5546050825284,185.57632272436453,177.535318980445,167.51395619338595,153.5486790749628,233.0648512353651,229.0749658098662,224.86361559946502,220.4649326824749,215.83370692363962,210.89287381713706,205.5666904539441,199.78833042820483,193.4716885139119,186.44105329471586,178.31817585996043,168.40750977460917,155.76560690023106,140.2820361681786
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009182908905797683,0.0,,,False,0.021,0.011817091094202318,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88467154386623,1830262.9224060567,1830.2629224060568,0.0,0.0,1830262.9224060567,1830.2629224060568,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10615.282062584534,244556398161.27536,67.93233282257648,45.329084540461395,139.76828801449614,236.34854281492264,239.2500184708861,209.88807475014184,152.72790428747768,1830262.9224060567,1830.2629224060568,10615.282062584534,10.615282062584534,0.0,0.0,-3.7309858290624622,-86.05623663727422,0.0,0.0,,,86056.23663727423,0.0,1830262.9224060567,0.0,86056.23663727423,0.0,237.6775976097386,234.14369686058197,230.20349163685432,226.04393041499597,221.71540706821142,217.17664977378362,212.34750366071273,207.15072762946696,201.52963776628118,195.43222287201243,188.75155873485045,181.20724826056983,172.14703437629436,160.19295881960977,235.98559876809546,232.19352610071522,228.1166607099596,223.8679624948874,219.44241253488028,214.7699327985577,209.76556833813632,204.3610754179494,198.50723933430274,192.13821069693228,185.08593585406928,176.927683858938,166.75207407939658,152.72790428747768,232.8266303023392,228.8250817902322,224.60279029022897,220.19040847905092,215.5413843096355,210.5784922843894,205.22561135842955,199.41366366773752,193.05129152584206,185.95563108254532,177.7477927762427,167.76477409940054,155.1935799052104,140.25143740226753
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009207045510971412,0.0,,,False,0.021,0.01179295448902859,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96638709267714,1837784.3410446676,1837.7843410446676,0.0,0.0,1837784.3410446676,1837.7843410446676,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3093.8634239735547,243453727556.64856,67.62603543240238,45.124702036330596,139.76828801449614,236.09534933833066,239.04624144218204,209.56536091175312,151.9551337871554,1837784.3410446676,1837.7843410446676,3093.8634239735547,3.0938634239735547,0.0,0.0,-3.745296934970682,-85.86663544931783,0.0,0.0,,,85866.63544931782,0.0,1837784.3410446676,0.0,85866.63544931782,0.0,237.4601308668751,233.9070969927133,229.9555216469077,225.78597581071986,221.44484505207723,216.8893154146608,212.0393270362354,206.81792455165106,201.16703812455702,195.0295362795641,188.28812152515528,180.64847250543065,171.45485014330626,159.39557238714866,235.7573349720951,231.95207944827024,227.86599364990917,223.6067957752831,219.16684129689793,214.47560408981786,209.44864981274583,204.01753687529174,198.13015053628055,191.71308007646127,184.5855829230617,176.31274399625667,165.9979937743399,151.9551337871554,232.55363405413334,228.538494801315,224.3032652522824,219.87482376134548,215.20493995474342,210.21605005078672,204.83161210278647,198.97995777662032,192.56397920880985,185.39323581645272,177.09086469116033,167.03416138597987,154.55740179128665,140.2185705120657
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009228661786898757,0.0,,,False,0.021,0.011771338213101244,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97025491265555,1838140.350319519,1838.140350319519,0.0,0.0,1838140.350319519,1838.140350319519,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2737.854149122257,242350843346.45685,67.31967870734913,44.92027993992259,139.76828801449614,235.86971834927633,238.84038557892455,209.2397168777089,151.22780276333845,1838140.350319519,1838.140350319519,2737.854149122257,2.7378541491222568,0.0,0.0,-3.7595764353278884,-85.67700214323901,0.0,0.0,,,85677.002143239,0.0,1838140.350319519,0.0,85677.002143239,0.0,237.2411592143266,233.6692714951422,229.7063136366974,225.52658684127562,221.1725767071562,216.59998122251884,211.72881434712951,206.48230122580372,200.80083656000653,194.62212478117348,187.81897300759286,180.08511641702052,170.7664764286881,158.62633746733292,235.52817746483544,231.7098210913311,227.61437644253476,223.34443045599795,218.8898080219203,214.17954877334344,209.12966896491432,203.6713923215869,197.7495824035196,191.2834177655694,184.08044655178878,175.69667422864924,165.25707928592405,151.22780276333845,232.3110650291986,228.2841138745311,224.0374094374291,219.594404141258,214.9058153475206,209.89386113072476,204.48136481626864,198.5942141697865,192.13041804020892,184.89450081836208,176.51302926513108,166.4020961532057,154.02101226162654,140.19169752182506
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00925038333953129,0.0,,,False,0.021,0.011749616660468712,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9250272766328,1833977.421849823,1833.977421849823,0.0,0.0,1833977.421849823,1833.977421849823,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6900.782618818106,241250456893.34695,67.0140158037075,44.716320808469796,139.76828801449614,235.64405070461467,238.63335782201943,208.9125371220833,150.54324543449246,1833977.421849823,1833.977421849823,6900.782618818106,6.9007826188181065,0.0,0.0,-3.77382440212288,-85.48780076994802,0.0,0.0,,,85487.80076994802,0.0,1833977.421849823,0.0,85487.80076994802,0.0,237.02126274559265,233.43082253637627,229.4564914681979,225.26641898828794,220.89930042377426,216.30939888911237,211.41677892771267,206.1447482289379,200.4320413460981,194.21120632275142,187.3456912346371,179.5192208882646,170.08398621900477,157.88502478985544,235.29823555543865,231.4668566420069,227.36191706471593,223.0809894810414,218.61144717387674,213.8819068150388,208.8087697952545,203.32280139513506,197.36574789535928,190.8495552057437,183.57109714250535,175.08027472679802,164.52970514159236,150.54324543449246,232.06865285288174,228.02986681599972,223.7715482682434,219.31393855110238,214.60651404739122,209.57124255389726,204.13032286787256,198.20727493375006,191.69551706271636,184.3950922403015,175.9378997516274,165.77987008579206,153.50193659716973,140.1664049098936
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009272286822474907,0.0,,,False,0.021,0.011727713177525094,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.87879457568317,1829721.983274231,1829.721983274231,0.0,0.0,1829721.983274231,1829.721983274231,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11156.221194410231,240152623703.38242,66.70906213982845,44.51283493014733,139.76828801449614,235.4175635983683,238.4251925365578,208.58381322062408,149.89894631738073,1829721.983274231,1829.721983274231,11156.221194410231,11.15622119441023,0.0,0.0,-3.7880409088683527,-85.29904047283375,0.0,0.0,,,85299.04047283375,0.0,1829721.983274231,0.0,85299.04047283375,0.0,236.8004638175029,233.19175888649931,229.20605662391782,225.00547302967254,220.62501728285332,216.01756724696094,211.10321430020082,205.80525526838488,200.06065501528354,193.79684135187694,186.86848695173984,178.9512250154747,169.40782740328558,157.17071928293115,235.06752094612676,231.22319114301231,227.1086182938907,222.81647586625576,218.33176162964443,213.58267746363592,208.48594548586686,202.97175679530335,196.97866719750957,190.41160791831683,183.0578518776059,174.46408610049687,163.81606661407056,149.89894631738073,231.82562847521865,227.77497631160705,223.50486925471404,219.0324204031468,214.30590246218347,209.24699289989854,203.77721621814075,197.81773074384418,191.2576359893766,183.89333455963285,175.36372147174805,165.16616845642076,152.9996191736484,140.14259973412535
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009297505534974266,0.0,,,False,0.021,0.011702494465025736,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9577637970233,1836990.6191936748,1836.9906191936748,0.0,0.0,1836990.6191936748,1836.9906191936748,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3887.5852749664336,239050429331.8662,66.4028970366295,44.30854069690657,139.76828801449614,235.15811788501188,238.21485771292853,208.25179768275405,149.29234695619485,1836990.6191936748,1836.9906191936748,3887.5852749664336,3.8875852749664337,0.0,0.0,-3.802225830632476,-85.10953058474254,0.0,0.0,,,85109.53058474255,0.0,1836990.6191936748,0.0,85109.53058474255,0.0,236.5772870439951,232.95049283947577,228.953332932763,224.74197798645042,220.34783340768888,215.72243510494644,210.7858749076217,205.46134376916208,199.68391508752055,193.37593970561633,186.38396466575665,178.37758821467668,168.7346766377037,156.48057567442177,234.83397751356793,230.97664684252072,226.8521887707135,222.54846147449663,218.04813857167687,213.27901359393718,208.1580621849245,202.61478267485646,196.5844410276914,189.96519029501653,182.5359181983874,173.8432707319191,163.11208428236307,149.29234695619485,231.54726955550814,227.48278075297694,223.19883737548702,218.7090161841464,213.96004726054076,208.8732982059789,203.3695074306822,197.36730527967984,190.75095094147156,183.3137235501631,174.70497077307758,164.47118366670023,152.44245874086582,140.11707245808427
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00932008953819956,0.0,,,False,0.021,0.011679910461800442,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95890500152424,1837095.6601183065,1837.0956601183066,0.0,0.0,1837095.6601183065,1837.0956601183066,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3782.544350334676,237948171935.79523,66.09671442660978,44.10423478192126,139.76828801449614,234.9269692736233,238.00249135684848,207.91662966853778,148.72142797228125,1837095.6601183065,1837.0956601183066,3782.544350334676,3.782544350334676,0.0,0.0,-3.8163791661303956,-84.9200129875146,0.0,0.0,,,84920.0129875146,0.0,1837095.6601183065,0.0,84920.0129875146,0.0,236.35263421385727,232.70797745880915,228.69931154256204,224.47697005606548,220.06885166007115,215.42519056586656,210.4660510769962,205.1144262778949,199.30341779092296,192.9503965262448,185.8944738637157,177.80120449148666,168.0674713003509,155.81531570753128,234.59956911583726,230.72929091675582,226.59479020546607,222.27922476867474,217.76302529045716,212.9735742605279,207.82803558989056,202.25510630933147,196.18675861249457,189.5146755208669,182.01051249264475,173.2236388520023,162.42229115287114,148.72142797228125,231.29989207579914,227.22330091362227,222.92690257413474,218.42135478196948,213.65240865181892,208.54097491605168,203.00697232123392,196.96655448073093,190.30065795516762,182.80087346603753,174.12710557379876,163.87115405136873,151.9727452430033,140.0961651760754
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009342794617849414,0.0,,,False,0.021,0.011657205382150588,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91182189196104,1832761.9466086323,1832.7619466086323,0.0,0.0,1832761.9466086323,1832.7619466086323,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8116.25786000886,236848514767.83005,65.79125410217502,43.900410825128496,139.76828801449614,234.6957079350516,237.78901086285396,207.57974687934498,148.18409527108548,1832761.9466086323,1832.7619466086323,8116.25786000886,8.11625786000886,0.0,0.0,-3.8305009900695133,-84.73094363470653,0.0,0.0,,,84730.94363470653,0.0,1832761.9466086323,0.0,84730.94363470653,0.0,236.12708736668998,232.4648169822311,228.4446206301748,224.21111144732657,219.7887795732785,215.12659754910283,210.14457432498233,204.7654234020942,198.92021796342735,192.52148821638815,185.40162348593336,177.2240189482447,167.40797612447656,155.17466145292536,234.36439620222396,230.48122072367235,226.3365275368396,222.00888457191465,217.47654712847813,212.6664900934583,207.4960038166836,201.8928965174278,195.78584604917086,189.0604116990805,181.4821903355375,172.60587340095464,161.7468775362566,148.18409527108548,231.05254456361243,226.96381035409712,222.6548886417324,218.1335470361668,213.3443966579741,208.20799562410468,202.64343465717522,196.56463209584453,189.84921649085808,182.28801346908526,173.55301495457982,163.28147281199375,151.51861917313724,140.07648786653507
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009368920540510233,0.0,,,False,0.021,0.011631079459489768,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98856255231348,1839825.4570605978,1839.8254570605977,0.0,0.0,1839825.4570605978,1839.8254570605977,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,235744619493.5937,65.48461652599825,43.695801325700565,139.76828801449614,234.43099072851757,237.5733744092988,207.23938834134967,147.67821719985668,1839825.4570605978,1839.8254570605977,0.0,0.0,1052.7474080433603,0.00017545790134056006,-3.84459118089647,-84.54114496174068,0.0,0.0,,,84541.14496174069,0.0,1839825.4570605978,0.0,84541.14496174069,0.0,235.89915505190066,232.21941016342168,228.18757088938216,223.94261403110684,219.50569866899508,214.82457337189538,209.81916186908884,204.41181904541142,198.5315159531273,192.08610722153955,184.90204826224482,176.64259264956448,166.75304492115302,154.55607953754634,234.12637590905513,230.23023181812522,226.07508076617373,221.73497414721095,217.18604043106996,212.35485265853598,207.15876349995222,201.52460653296535,195.37773512421538,188.59798717923178,180.94622650189413,171.98535033469346,161.082107330907,147.67821719985668,230.7694123854884,226.66654409914827,222.3430045760091,217.80315844027876,212.9902307527703,207.8244671150313,202.22402857256807,196.1005312981259,189.32779783780043,181.69716642254204,172.89643888901227,162.61577118694674,151.0161202581729,140.05542072584387
2026-07-13 04:00:00+00:00,9.286,28813.925362711478,28813.90084,3.41970007866621e-10,28813.900839999656,0.0,28813.925362711136,28.81390084,28.813925362711476,28813.90084,139.8838400047222,0,,,True,optimized,9,0.0,0.0,1839345.7700052701,13,step_turn,0.0007062377929687499,0.0007062377929687499,1.734723475976807e-18,0.00939231925308247,0.0,,,False,0.021,0.01160768074691753,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,160.11284126256032,139.76828801449614,139.98736249470596,1839714.9990659081,1839.7149990659082,3.4085192887460116e-10,3.408519288746012e-13,1839714.999065908,1839.714999065908,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,234591868622.25156,65.16440795062543,43.48213633024746,,,237.3350395547342,206.87805885932116,147.19040440575137,1839714.999065908,1839.714999065908,0.0,0.0,1163.2054027330596,0.00036932546846273664,-3.8586483387383734,-84.34294705142176,0.0,0.0,0.0,2810.7003639094473,2806.4938804421254,0.0,1839714.999065908,-81536.45317097963,2806.4938804421254,0.0,235.64923511894384,231.95257316235222,227.9094197123872,223.65321091766086,219.20185844997272,214.50192756629068,209.47323469583498,204.03771048129417,198.12220287198755,191.63010246727072,184.382750622682,176.0451883993184,166.09178078551875,153.9477829217316,233.86715476489385,229.95846134265932,225.79309507575923,221.44070376202262,216.8753529664191,212.02321822512963,206.80166252391552,201.13647772301513,194.9497724298192,188.11609215520872,180.39280525962806,171.35345683431936,160.41892237143566,147.19040440575137,230.5177217491179,226.40238771905368,222.06556468811843,217.50908542694987,212.67505965319774,207.48327734739073,201.85097162983013,195.68756069892473,188.86476135306887,181.17504258229297,172.3213976989884,162.04151641466308,150.59228420918032,140.03813827901138
2026-07-13 04:10:00+00:00,82.014,254484.37188482788,254484.52116,63198.12709463097,191286.39406536904,0.14927517212345265,191286.2447901969,254.48452116,254.48437188482788,254484.52116,140.50961014153495,0,,,True,optimized,9,0.0,0.0,1625496.2779261447,9,step_turn,0.002625,0.002625,0.0,0.009404818137904461,0.0,,,False,0.021,0.01159518186209554,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,187.2605757961544,139.76828801449614,140.0,1840878.2044686414,1840.8782044686413,63198.12709463097,63.19812709463097,1777680.0773740103,1777.6800773740104,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,233470027857.8668,64.8527855160741,43.274200593411,,,237.10048894337697,206.5224127553795,146.7319086739221,1777680.0773740103,1777.6800773740104,0.0,0.0,0.0,0.00036932546846273664,-3.87267335045676,-84.15007031031602,0.0,0.0,0.0,2804.3124852370674,0.0,0.0,1777680.0773740103,-92054.52993393247,-7904.459623616451,0.0,235.40482797509677,231.69183965825843,227.63766271333557,223.3704057758814,218.9048727712053,214.1864998949656,209.13498437586006,203.67180371846902,197.7217339614677,191.1839559750482,183.87529669431981,175.4635673027832,165.45293744092254,153.36873508914098,233.61560353006567,229.6948512631465,225.51960002225482,221.155288736894,216.57402293163537,211.70160167520945,206.45537899323963,200.76011282898912,194.53480571339412,187.64910071574454,179.85750729410574,170.74479101717208,159.78505575084205,146.7319086739221,230.38642015284447,226.26674541640938,221.9253028788051,217.36273790054824,212.52079852026037,207.31923149761468,201.67497852845776,195.49657129536766,188.65477664857403,180.94316238158922,172.071480390975,161.79686118394017,150.4143895396345,140.03070392526087
2026-07-13 04:20:00+00:00,212.153,658297.8275661902,658298.0298199999,589561.4395048067,68736.59031519329,0.20225380978081375,68736.3880613835,658.2980298199999,658.2978275661901,658298.0298199999,148.71026867088608,0,,,True,optimized,9,0.0,0.0,1275858.6396003487,11,step_turn,0.00525,0.00525,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.88149260811906,,140.0,1840878.2044686412,1840.8782044686411,589561.4395048067,589.5614395048067,1251316.7649638345,1251.3167649638347,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,232666631823.63065,64.62961995100851,43.12528931147699,,,236.91987433341123,206.2551928135004,146.31619780162455,1251316.7649638345,1251.3167649638347,0.0,0.0,0.0,0.00036932546846273664,-3.8866753678337456,-84.01210426191794,0.0,0.0,0.0,2799.8987159390235,0.0,0.0,1251316.7649638345,-87676.62542974041,-3664.521167822473,0.0,235.225884886727,231.50149210301177,227.43991456861266,223.16546897161587,218.69069905442248,213.96019073970734,208.89356092794966,203.41205924808057,197.43917773658904,190.87130919986456,183.5219843865636,175.05981997975593,165.00613138269898,152.92588645311062,233.45442773610995,229.52686796059555,225.34642072859364,220.97590039068095,216.38614677003216,211.50270348156667,206.24298837622476,200.5313222293442,194.2850837453992,187.37106063849143,179.54139693719662,170.38490023296688,159.3998541552609,146.31619780162455,231.68865647247907,227.64728661444477,223.37673150378018,218.90064529899348,214.17073150260993,209.10843382809563,203.63195554830887,197.65909974625643,191.08305052935174,183.727612419771,175.30784960205906,165.46782086556487,154.05453989495987,140.28059421346038
2026-07-13 04:30:00+00:00,347.474,1078189.9272106069,1078190.9735599998,1012467.8286618137,65723.14489818609,1.046349392971024,65722.09854879312,1078.1909735599997,1078.1899272106068,1078190.9735599998,151.31844064777658,0,,,True,optimized,9,0.0,0.0,913126.1889717431,14,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.43543871653105,,140.0,1840878.2044686412,1840.8782044686411,1012467.8286618137,1012.4678286618138,828410.3758068274,828.4103758068275,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,232120603793.4524,64.47794549818121,43.02408177437101,,,236.79311765874127,206.07583138117351,145.93144349545548,828410.3758068274,828.4103758068275,0.0,0.0,0.0,0.00036932546846273664,-3.9006617379539192,-83.91822072104074,0.0,0.0,0.0,2796.7839275055303,2281.8795641128672,0.0,828410.3758068274,-81636.34115692787,2281.8795641128672,0.0,235.0999338800621,231.36797047361804,227.30190753127636,223.02345627609083,218.543536553887,213.80608437281123,208.7306745043551,203.23854476305073,197.25257517773886,190.6674882729142,183.29427235242778,174.8000751085004,164.71075768036889,152.58462168857488,233.3329227392914,229.40080861586026,225.21726736483254,220.84312888374063,216.24823704535748,211.35793118990648,206.08975706221617,200.3679095603992,194.10882006174975,187.17721377970628,179.32261040675706,170.13340409692165,159.11169292133465,145.93144349545548,232.1403510671336,228.12691588960894,223.88378733557755,219.44176891617855,214.75538998984368,209.74662482945772,204.33480250592095,198.44221499128057,191.97094868936145,184.7539930601973,176.49900846855104,166.78231792744936,155.1436550631253,140.36273783183233
2026-07-13 04:40:00+00:00,465.988,1445932.864898399,1445932.80472,1233998.7975339962,211934.00718600373,0.0,211934.0673644028,1445.93280472,1445.932864898399,1445932.80472,151.29036181465534,0,,,True,optimized,9,0.0,0.0,595456.063139773,11,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,235.6516220151592,,140.0,1840878.2044686412,1840.8782044686411,1233998.7975339962,1233.9987975339961,606879.406934645,606.879406934645,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,231706318036.5955,64.36286612127653,42.94729296721786,,,236.69464284316987,205.9430884591378,145.58228986757874,606879.406934645,606.879406934645,0.0,0.0,0.0,0.00036932546846273664,-3.9146362397961516,-83.84701105339485,0.0,0.0,0.0,2794.4428979821096,250.15655986810452,0.0,606879.406934645,-83596.85449352674,250.15655986810452,0.0,235.00035658001218,231.26299591982544,227.19396052524158,222.91303301487824,218.42990386786803,213.68800328923055,208.6068817251607,203.1078275309319,197.11337798694106,190.51712108178455,183.12805757351947,174.61143901157538,164.49342024254972,152.31390909462306,233.23792171455327,229.3029396024947,225.11765079319656,220.74146021471222,216.14348879006883,211.24893129361797,205.97545493577655,200.24723274786916,193.98011342169733,187.03739965346833,179.16653367994752,169.95463703293248,158.9033950412227,145.58228986757874,232.4536279918011,228.46371603348598,224.23961297157587,219.8195480298492,215.16168955492802,210.18882819596834,204.82023991767653,198.9796529450474,192.57407433475908,185.44514878205834,177.3080448243319,167.7278166621642,156.19348719451136,140.57219026847054
2026-07-13 04:50:00+00:00,564.537,1751724.6657929332,1751724.4387799997,1544502.272751266,207222.16602873383,0.0,207222.3930416673,1751.7244387799997,1751.7246657929331,1751724.4387799997,154.69967854355642,0,,,True,optimized,9,0.0,0.0,330747.8463706239,6,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.60982088871208,,140.0,1840878.2044686412,1840.8782044686411,1544502.272751266,1544.502272751266,296375.9317173753,296.3759317173753,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,231466832991.69516,64.2963424976931,42.902903869536985,,,236.62854693705367,205.86461350442727,145.3800486102056,296375.9317173753,296.3759317173753,0.0,0.0,0.0,0.00036932546846273664,-3.9286038780190955,-83.80582933766425,0.0,0.0,0.0,2793.0719730467827,0.0,0.0,296375.9317173753,-102765.80978317402,-18959.980445509762,0.0,234.9338585872036,231.1943694333173,227.12439027995873,222.8427970340521,218.35870366112462,213.6153063793193,208.53214793106383,203.03055819003518,197.03294171401632,190.43239343235072,183.03700877901275,174.51108952201002,164.38061396371737,152.17341388999452,233.17370272703292,229.237854081875,225.0522344199772,220.6755844006787,216.0766973450004,211.18071542290733,205.90537196333926,200.1748477593408,193.9047379667126,186.95770544331418,179.08023961503636,169.8588297891702,158.79471933370527,145.3800486102056,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 05:00:00+00:00,645.557,2003123.6839281814,2003124.6375799999,1762864.4328309717,240260.2047490282,0.953651818446815,240259.25109720975,2003.12463758,2003.1236839281814,2003124.6375799999,157.12893205398103,0,,,True,optimized,9,0.0,0.0,114389.83904071711,3,step,0.013125000000000001,0.013125000000000001,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.72327437733293,,140.0,1840878.2044686412,1840.8782044686411,1762864.4328309717,1762.8644328309717,78013.77163766953,78.01377163766954,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,231369627211.45142,64.26934089206983,42.88488655711491,,,236.58731021524167,205.82951318844636,145.3570124428784,78013.77163766953,78.01377163766954,0.0,0.0,0.0,0.00036932546846273664,-3.942568730198073,-83.78911307386653,0.0,0.0,0.0,2792.5148549972364,0.0,0.0,78013.77163766953,-83995.86210190362,-206.74902803708392,0.0,234.89295990631882,231.15421666933432,227.08504935204965,222.80431014854958,218.32111120584068,213.57866007191237,208.4965155368198,202.99602316501836,196.99960299030695,190.40037126374577,183.0064616943858,174.48224300502233,164.3537880404443,152.14902275712433,233.13315514546807,229.19809158338575,225.01330682233285,220.63752980411732,216.0395600739207,211.1445547326174,205.87026351751098,200.14088234357496,193.87202320064324,186.9263763380357,179.05048174415225,169.83091120053396,158.76900754995592,145.3570124428784,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 05:10:00+00:00,712.377,2210463.824223486,2210463.08838,1840878.2044686412,369584.8839113589,0.0,369585.6197548446,2210.46308838,2210.463824223486,2210463.08838,140.4549598907077,0,,,True,optimized,9,63443.21956374504,0.0005143346251161602,0.0,0,none,0.01575,0.01575,0.01335046448512232,0.0,0.0,,,False,0.021,0.007649535514877681,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,206.8366933189737,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.03721772089384,True,1840878.2044686412,1840.8782044686411,-,0.0,231321031592.47412,64.25584210902059,42.87587924862705,,,236.56669493901398,205.81196565601235,145.34549608226604,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-3.9565321895635077,-83.78075619260595,0.0,0.0,0.0,2792.2363377447036,2788.057897114413,0.0,0.0,-80992.69829549153,2788.057897114413,0.0,234.87251362526158,231.13414329091708,227.0653818309269,222.78506958473042,218.3023177902102,213.5603396594314,208.47870200506227,202.97875823577394,196.98293612221556,190.38436257471102,182.99119043698678,174.46782190422417,164.3403770853479,152.13682901509563,233.1128843878008,229.1782133085151,224.99384593541683,220.6185053524251,216.02099421633622,211.1264770923623,205.85271192076152,200.12390217634066,193.85566826469125,186.9107141288146,179.03560503458326,169.8169539944947,158.75615358127735,145.34549608226604,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 05:20:00+00:00,767.942,2382878.8834135835,2382877.94948,1840878.2044686412,541999.7450113588,0.0,542000.6789449423,2382.87794948,2382.8788834135835,2382877.94948,140.82244007986526,0,,,True,optimized,9,216881.37737852463,0.0016317522617411099,0.0,0,none,0.01575,0.01575,0.012443207289943123,0.0,0.0,,,False,0.021,0.008556792710056878,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.01744420065802,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.75560403528536,True,1840878.2044686412,1840.8782044686411,-,0.0,231272440820.28186,64.24234467230052,42.86687283850183,,,236.54608171896496,205.79441987371646,145.33398087020169,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-3.97049425625434,-83.7724001449932,0.0,0.0,0.0,2791.957848365011,2787.779824558631,0.0,0.0,-80984.62032043457,2787.779824558631,0.0,234.85206938352337,231.11407191461637,227.04571627143093,222.76583093994407,218.28352624900484,213.54202107418905,208.46089024997806,202.96149502847635,196.9662709164118,190.36835548230889,182.97592070266148,174.45340224169834,164.3269674677671,152.12463648917594,233.0926156519413,229.1583370162967,224.97438698951333,220.5994827982061,216.00243021047567,211.1084012551273,205.83516207455563,200.1069237026468,193.83931495991075,186.89505348166443,179.0207298087323,169.80299818045617,158.74330089455896,145.33398087020169,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 05:30:00+00:00,814.598,2527649.7681409516,2527648.71812,1840878.2044686412,686770.5136513587,0.0,686771.5636723104,2527.64871812,2527.6497681409514,2527648.71812,141.08628406447585,0,,,True,optimized,9,344394.6990600531,0.002444612780088659,0.0,0,none,0.01575,0.01575,0.011776573376938472,0.0,0.0,,,False,0.021,0.00922342662306153,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.29183830709098,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.52711301345767,True,1840878.2044686412,1840.8782044686411,-,0.0,231223854894.39096,64.22884858177527,42.85786732664957,,,236.5254705548895,205.7768758413841,145.32246680657082,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-3.984454930409497,-83.76404493094512,0.0,0.0,0.0,2791.6793864697247,2787.5017794456944,0.0,0.0,-80976.54315149943,2787.5017794456944,0.0,234.83162718090043,231.0940025402323,227.0260526733661,222.7465942139991,218.2647365820375,213.52370431600303,208.44308027139007,202.94423354295395,196.94960737272993,190.35234998638026,182.96065249125792,174.4389840173014,164.31355918756842,152.1124451792442,233.0723489376879,229.13846270653275,224.95492998442873,220.58046214127103,215.98386805615422,211.0903272207325,205.81761397871867,200.0899469223245,193.82296328613896,186.87939439642943,179.0058560664514,169.78904375827958,158.73044948967288,145.32246680657082,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 05:40:00+00:00,854.155,2650393.640817073,2650391.7156999996,1840878.2044686412,809513.5112313584,0.0,809515.436348432,2650.3917156999996,2650.393640817073,2650391.7156999996,141.67959685990988,0,,,True,optimized,9,450943.2649602799,0.003557466509003751,0.0,0,none,0.018375000000000002,0.018375000000000002,0.013012203753017294,0.0,0.0,,,False,0.021,0.007987796246982707,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.6987504597164,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.230763238198,True,1840878.2044686412,1840.8782044686411,-,0.0,231175273814.31815,64.2153538373106,42.848862712980726,,,236.50486144658245,205.75933355884075,145.3109538912589,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-3.9984142121678934,-83.75569055037852,0.0,0.0,0.0,2791.400952636919,2787.2237623536203,0.0,0.0,-80968.4667880249,2787.2237623536203,0.0,234.81118701718944,231.07393516756522,227.00639103653677,222.72735940670398,218.24594878912114,213.50538938469106,208.42527206912092,202.9269737790349,196.93294549100406,190.33634608676584,182.94538580262432,174.42456723089015,164.30015224461852,152.10025508517896,233.05208424483897,229.11859037902545,224.93547491996944,220.56144338143056,215.96530775318726,211.07225498899808,205.80006763307605,200.07297183520473,193.80661324321323,186.8637368729538,178.99098380759256,169.77509072782607,158.71759936649127,145.3109538912589,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 05:50:00+00:00,887.998,2755404.316512604,2755404.51412,1840878.2044686412,914526.3096513588,0.19760739617049694,914526.1120439626,2755.40451412,2755.4043165126036,2755404.51412,141.89086939512447,0,,,True,optimized,9,544031.7612658245,0.004129361851237037,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012547170716386509,0.0,0.0,,,False,0.021,0.008452829283613492,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.41629441628663,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.10529544837146,True,1840878.2044686412,1840.8782044686411,-,0.0,231126697579.5799,64.20186043877219,42.83985899740565,,,236.4842543938387,205.7417930259118,145.29944212415137,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.012372101668428,-83.74733700321018,0.0,0.0,0.0,2791.1225463764713,2786.9457727923,0.0,0.0,-80960.39123041788,2786.9457727923,0.0,234.79074889218705,231.0538697964155,226.98673136074734,222.70812651786736,218.22716287006895,213.487076280071,208.40746564299346,202.9097157365474,196.91628527106852,190.3203437833063,182.93012063660854,174.4101518823209,164.28674663878397,152.088066206859,233.0318215731928,229.09872003357708,224.91602179594184,220.54242651849552,215.94674930139007,211.0541845597442,205.78252303745316,200.05599844111873,193.79026483097093,186.84808091108175,178.9761130320078,169.76113908895678,158.7047505248863,145.29944212415137,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 06:00:00+00:00,917.195,2846003.366501679,2846001.0533000003,1840878.2044686412,1005122.8488313591,0.0,1005125.162033038,2846.0010533000004,2846.003366501679,2846001.0533000003,142.06701639342785,0,,,True,optimized,9,623914.3939474642,0.004586534998152975,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012173430291378986,0.0,0.0,,,False,0.021,0.008826569708621015,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.7453902137275,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.9989975958262,True,1840878.2044686412,1840.8782044686411,-,0.0,231078126189.69293,64.18836838602581,42.83085617983479,,,236.4636493964532,205.72425424242275,145.28793150513377,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.026328599049988,-83.73898428935694,0.0,0.0,0.0,2790.844168012074,2786.667811085441,0.0,0.0,-80952.31647827149,2786.667811085441,0.0,234.7703128056898,231.03380642658342,226.96707364580212,222.68889554729788,218.20837882469385,213.46876500196043,208.38966099283058,202.89245941531996,196.89962671275745,190.30434307584267,182.91485699305892,174.39573797145033,164.27334236993144,152.07587854416312,233.01156092254772,229.07885166998986,224.89657061215232,220.52341155227663,215.92819270057802,211.036115932791,205.7649801916755,200.03902673989754,193.77391804924932,186.8324265106575,178.96124373954913,169.74718884153296,158.69190296473016,145.28793150513377,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
