timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 06:10:00+00:00,942.572,2924742.275058256,2924744.3616799996,1840878.2044686412,1083866.1572113584,2.0866217436268926,1083864.0705896148,2924.7443616799997,2924.742275058256,2924744.3616799996,142.21646099378256,0,,,True,optimized,9,693038.3836758188,0.004959399392910097,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01186729184080131,0.0,0.0,,,False,0.021,0.00913270815919869,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.7589561073239,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.9080406578475,True,1840878.2044686412,1840.8782044686411,-,0.0,231029559644.17398,64.17487767893722,42.82185426017855,,,236.4430464542209,205.70671720819905,145.27642203409155,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.0402837044514435,-83.73063240873563,0.0,0.0,0.0,2790.565817460578,2786.389877149937,0.0,0.0,-80944.2425315857,2786.389877149937,0.0,234.7498787574944,231.01374505786927,226.94741789150538,222.66966649480415,218.1895966528091,213.45045555017725,208.3718581184549,202.87520481518064,196.8829698159052,190.28834396421544,182.89959487182352,174.381325498135,164.25993943792756,152.06369209697002,232.99130229270213,229.0589852880661,224.87712136840736,220.50439848258466,215.9096379505664,211.01804910795875,205.74743909556844,200.02205673137223,193.75757289788578,186.8167736715253,178.9463759300687,169.73323998541582,158.679056685895,145.27642203409155,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 06:20:00+00:00,964.777,2993646.0914244186,2993645.14438,1840878.2044686412,1152766.9399113588,0.0,1152767.8869557774,2993.64514438,2993.6460914244185,2993645.14438,141.81867826298327,0,,,True,optimized,9,747465.8070142254,0.004498964504857912,0.0,0,none,0.01575,0.01575,0.01006627820089028,0.0,0.0,,,False,0.021,0.010933721799109722,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.74183803611874,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.8382197211697,True,1840878.2044686412,1840.8782044686411,-,0.0,230980997942.5396,64.16138831737211,42.81285323834733,,,236.42244556693677,205.6891819230663,145.2649137109102,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.054237418011654,-83.72228136126309,0.0,0.0,0.0,2790.2874943845236,2786.111970648257,0.0,0.0,-80936.16939061483,2786.111970648257,0.0,234.7294467473974,230.9936856900735,226.9277640976616,222.65043936019484,218.17081635422764,213.43214792453924,208.35405701968955,202.85795193595786,196.866314580346,190.27234644826567,182.88433427275055,174.36691446223148,164.24653784263893,152.05150686515844,232.97104568345443,229.0391208876081,224.85767406451342,220.4853873092304,215.89108505117062,210.99998408506767,205.72989974895742,200.00508841537405,193.74122937671765,186.80112239352943,178.93150960341853,169.71929252046658,158.66621168825307,145.2649137109102,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 06:30:00+00:00,984.322,3054293.1241959245,3054292.1066799997,1840878.2044686412,1213413.9022113585,0.0,1213414.9197272833,3054.29210668,3054.2931241959245,3054292.1066799997,142.4563077198782,0,,,True,optimized,9,806147.3652570385,0.005528378299924426,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01139783101464721,0.0,0.0,,,False,0.021,0.009602168985352792,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.0518998407597,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.76126001868892,True,1840878.2044686412,1840.8782044686411,-,0.0,230932441084.30692,64.14790030119636,42.80385311425163,,,236.40184673439578,205.6716483868499,145.25340653547528,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.068189739869464,-83.71393114685613,0.0,0.0,0.0,2790.0091995653784,2785.834092361896,0.0,0.0,-80928.09705449422,2785.834092361896,0.0,234.70901677519547,230.97362832299643,226.90811226407533,222.63121414327858,218.15203792876258,213.41384212486426,208.3362576963572,202.84070077747984,196.84966100591407,190.25635052783406,182.86907519568805,174.35250486359655,164.23313758393235,152.03932284860718,232.95079109460303,229.01925846841817,224.83822870027694,220.4663780320247,215.87253400220604,210.98192086393794,205.71236215166797,199.9881217917341,193.72488748558234,186.78547267651413,178.9166447594507,169.70534644654643,158.65336797167652,145.25340653547528,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 06:40:00+00:00,1001.616,3107953.313369886,3107954.3510399996,1840878.2044686412,1267076.1465713584,1.0376701136119664,1267075.1089012448,3107.9543510399994,3107.953313369886,3107954.3510399996,143.23285418204887,0,,,True,optimized,9,853590.4729432653,0.0065639321251939,0.0,0,none,0.021,0.021,0.012702324127305853,0.0,0.0,,,False,0.021,0.008297675872694149,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.7981743467143,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.62947161123984,True,1840878.2044686412,1840.8782044686411,-,0.0,230883889068.99246,64.13441363027569,42.79485388780184,,,236.38124995639294,205.65411659937544,145.2419005076723,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.082140670163702,-83.70558176543163,0.0,0.0,0.0,2789.7309320553322,2785.556241343089,0.0,0.0,-80920.02552408855,2785.556241343089,0.0,234.68858884068544,230.95357295643853,226.8884623905508,222.6119908438641,218.13326137622718,213.39553815097014,208.31846014828085,202.8234513395751,196.8330090924437,190.2403562027615,182.85381764048424,174.33809670208672,164.21973866167434,152.02714004719508,232.93053852594636,228.9993980302987,224.81878527550444,220.44737065077842,215.85398480348803,210.9638594443899,205.6948263035256,199.9711568602836,193.7085472243173,186.76982452032368,178.90178139801736,169.6914017635167,158.64052553603761,145.2419005076723,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 06:50:00+00:00,1016.989,3155653.097963149,3155655.84766,1840878.2044686412,1314777.6431913588,2.7496968507766724,1314774.893494508,3155.65584766,3155.6530979631493,3155655.84766,142.03776704861582,0,,,True,optimized,9,885181.0564820513,0.005064108795047036,0.0,0,none,0.01575,0.01575,0.009589256248483044,0.0,0.0,,,False,0.021,0.011410743751516957,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,234.31702776090606,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.61446502016707,True,1840878.2044686412,1840.8782044686411,-,0.0,230835341896.11328,64.12092830447591,42.785855558908445,,,236.3606552327233,205.6365865604685,145.2303956273868,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.0960902090331865,-83.69723321690643,0.0,0.0,0.0,2789.452692534178,2785.278418271584,0.0,0.0,-80911.95479863485,2785.278418271584,0.0,234.66816294366382,230.93351959020006,226.86881447689254,222.59276946176007,218.1144866964346,213.37723600267475,208.3006643752834,202.80620362207182,196.8163588397693,190.22436347288877,182.8385616069874,174.32368997755867,164.20634107573179,152.01495846080084,232.91028797728288,228.979539573052,224.7993437900024,220.42836516530235,215.83543745483206,210.9457998262438,205.67729220435572,199.9541936208537,193.69220859275987,186.7541779248024,178.8869195189706,169.6774584712386,158.62768438120858,145.2303956273868,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 07:00:00+00:00,1030.711,3198235.615243449,3198234.39034,1840878.2044686412,1357356.1858713587,0.0,1357357.4107748077,3198.23439034,3198.235615243449,3198234.39034,143.44619290298525,0,,,True,optimized,9,933224.7723128056,0.006975545477213066,0.0,0,none,0.021,0.021,0.012366574469020945,0.0,0.0,,,False,0.021,0.008633425530979056,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.8857711512876,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.54774219255302,True,1840878.2044686412,1840.8782044686411,-,0.0,230786799565.18628,64.10744432366286,42.77685812748189,,,236.34006256318187,205.61905826995454,145.21889189450428,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.11003835661672,-83.68888550119746,0.0,0.0,0.0,2789.1744807153736,2785.0006228608836,0.0,0.0,-80903.88487833658,2785.0006228608836,0.0,234.64773908392746,230.91346822408167,226.84916852290513,222.57354999677528,218.09571388919792,213.358935679796,208.28287037718766,202.78895762479857,196.79971024772513,190.20837233805685,182.8233070950457,174.30928468986903,164.1929448259712,152.00277808930335,232.89003944841107,228.95968309648046,224.7799042435774,220.40936157540744,215.81689195605352,210.92774200931996,205.65975985398399,199.9372320732756,193.6758715907475,186.73853288979467,178.87205912216254,169.66351656957343,158.61484450706163,145.21889189450428,233.04105533696148,229.0941772126382,224.90060996228098,220.51469685900847,215.90297281794088,210.99011597237342,205.69439208471843,199.93989543265113,193.64042577299935,186.65404773487495,178.72017029570625,169.41971378576713,158.24747622639347,143.7220042039018
2026-07-13 07:10:00+00:00,1043.002,3236374.182579205,3236372.6258799997,2093429.9342950473,1142942.6915849524,0.0,1142944.2482841576,3236.3726258799998,3236.374182579205,3236372.6258799997,142.1412556039807,0,,,True,optimized,9,953359.4189157526,0.005323584163558338,0.0,0,none,0.01575,0.01575,0.009369282915033266,0.0,0.001276143416993347,0.23885874461754497,0.2,False,0.021,0.011630717084966736,0.021,140.13656858224195,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,236.57892130779942,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.50586953932725,True,1840878.2044686412,1840.8782044686411,-,0.0,230787290817.58276,64.10758078266188,42.77694918223072,236.57892130779942,146.19693124969504,236.33056765723845,205.61935236836678,145.21748005462564,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.1239865208043325,-83.68898512567775,252551.72982640608,252551.72982640608,204202.93109590645,84507.68930757823,84507.73911981838,252551.72982640608,0.0,-251732.97583226545,-168043.9907065877,0.0,234.6422018949066,230.9091030829204,226.8453994184162,222.57024659756064,218.09289786841467,213.35671463366205,208.28137996924661,202.78832273756942,196.80005131492965,190.20985739121278,182.82625168613265,174.31427830327488,164.20082371299085,152.01212984965977,232.88560834959196,228.95599014109584,224.77672481432862,220.40664451349767,215.81470432283865,210.92620449407022,205.6590016975748,199.9373701332257,193.67703794760152,186.74094692603362,178.87613717254686,169.66996659283575,158.62428112349141,145.21748005462564,233.20775908357624,229.29864867846922,225.13118833635212,220.7717832294377,216.1940175419417,211.3248849471212,206.08207023634836,200.38943724471815,194.16405332641955,187.27372430703912,179.47458849490513,170.3643894100796,159.44457359364992,146.19693124969504
2026-07-13 07:20:00+00:00,1054.045,3270641.348580797,3270638.3923000004,1840878.2044686412,1429760.1878313592,0.0,1429763.144112156,3270.6383923000003,3270.641348580797,3270638.3923000004,143.73039315251708,0,,,True,optimized,9,976497.6120791704,0.007362823483635452,0.0,0,none,0.021,0.021,0.012054679224000999,0.0,0.0,,,False,0.021,0.008945320775999003,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.65949675711545,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.46862557510792,True,1840878.2044686412,1840.8782044686411,-,0.0,230738753279.1596,64.09409813309989,42.76795263910566,,,236.30997798864706,205.601825796739,145.2059776098371,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.13793329384313,-83.68063823278005,0.0,0.0,0.0,2788.9143073010055,2784.740860852151,0.0,0.0,-80895.8973719279,2784.740860852151,0.0,234.62178062453322,230.889054152101,226.8257557998323,222.55102937898113,218.07412721441244,213.33841635754007,208.26358789452487,202.77107852367598,196.78340434933344,190.1938677031503,182.81099840191655,174.29987395424803,164.1874280134938,151.99994976026534,232.86536228226853,228.93613601333587,224.75728752390074,220.38764308999083,215.79616089194346,210.9081486315369,205.64147117144293,199.9204102635611,193.66070245864424,186.72530321061976,178.8612778511083,169.65602543836158,158.61144158876033,145.2059776098371,233.20775908357624,229.29864867846922,225.13118833635212,220.7717832294377,216.1940175419417,211.3248849471212,206.08207023634836,200.38943724471815,194.16405332641955,187.27372430703912,179.47458849490513,170.3643894100796,159.44457359364992,146.19693124969504
2026-07-13 07:30:00+00:00,1063.992,3301504.044940939,3301503.3364799996,1840878.2044686412,1460625.1320113584,0.0,1460625.840472298,3301.5033364799997,3301.5040449409394,3301503.3364799996,142.9664541482671,0,,,True,optimized,9,988317.0281539226,0.006483298516595766,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010603614846878162,0.0,0.0,,,False,0.021,0.01039638515312184,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.3349059173603,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.49071963619207,True,1840878.2044686412,1840.8782044686411,-,0.0,230690220581.7275,64.08061682825765,42.75895699326929,,,236.28939037367957,205.5843009731584,145.1944763122087,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.1518786758718855,-83.6722921725333,0.0,0.0,0.0,2788.636149159356,2784.4631190359796,0.0,0.0,-80887.82905349732,2784.4631190359796,0.0,234.6013613909836,230.8690072209591,226.80611414049054,222.53181407710542,218.05535843256447,213.32011990644847,208.245797594336,202.75383602966298,196.76675904403945,190.17787960982494,182.79574663898134,174.28547104182266,164.17403364999055,151.98777088561837,232.84511823428969,228.9162838658192,224.73785217213134,220.36864356165987,215.7776193105349,210.89009456985116,205.62394239375269,199.90345208541223,193.64436859891853,186.7096610554321,178.84642001165332,169.6420856742871,158.59860333454978,145.1944763122087,233.20775908357624,229.29864867846922,225.13118833635212,220.7717832294377,216.1940175419417,211.3248849471212,206.08207023634836,200.38943724471815,194.16405332641955,187.27372430703912,179.47458849490513,170.3643894100796,159.44457359364992,146.19693124969504
2026-07-13 07:40:00+00:00,1072.972,3329369.168827237,3329367.73768,1840878.2044686412,1488489.5332113586,0.0,1488490.964358596,3329.3677376799997,3329.369168827237,3329367.73768,143.01246089470618,0,,,True,optimized,9,1011783.5928911163,0.006581554242336871,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010521441541258253,0.0,0.0,,,False,0.021,0.010478558458741748,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.0286396277811,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.46099173339556,True,1840878.2044686412,1840.8782044686411,-,0.0,230641692724.80356,64.06713686800099,42.749962244632115,,,236.2688048121311,205.56677789745055,145.18297616162602,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.165822667029361,-83.66394694485437,0.0,0.0,0.0,2788.358018776853,2784.1854049373796,0.0,0.0,-80879.76153991699,2784.1854049373796,0.0,234.5809441940544,230.84896228929517,226.78647444019563,222.5126006917423,218.03659152268418,213.30182528020507,208.2280090685029,202.73659525535888,196.75011539888226,190.1618931110781,182.78049639717526,174.27106956585547,164.16064062234798,151.97559322559763,232.824876205454,228.89643369834818,224.71841875882706,220.34964592831577,215.75907957842844,210.87204230883333,205.60641536432965,199.88649559861028,193.6280363682619,186.69402046031504,178.83156365403414,169.62814730047367,158.58576636073204,145.18297616162602,233.20775908357624,229.29864867846922,225.13118833635212,220.7717832294377,216.1940175419417,211.3248849471212,206.08207023634836,200.38943724471815,194.16405332641955,187.27372430703912,179.47458849490513,170.3643894100796,159.44457359364992,146.19693124969504
2026-07-13 07:50:00+00:00,1081.092,3354564.766116633,3354563.6104800003,1840878.2044686412,1513685.406011359,0.0,1513686.5616479919,3354.56361048,3354.564766116633,3354563.6104800003,143.05347541004642,0,,,True,optimized,9,1032984.216558781,0.006668923226140173,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010448301607746945,0.0,0.0,,,False,0.021,0.010551698392253056,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.65470831739168,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.43424084369795,True,1840878.2044686412,1840.8782044686411,-,0.0,230593169707.9049,64.0536582521958,42.74096839310464,,,236.24822130379678,205.54925656944116,145.1714771579746,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.179765267454304,-83.65560254966014,0.0,0.0,0.0,2788.0799161720643,2783.9077185749484,0.0,0.0,-80871.6948310852,2783.9077185749484,0.0,234.56052903354245,230.82891935690975,226.76683669875214,222.4933892227007,218.01782648458462,213.28353247862793,208.2102223168487,202.71935620059205,196.7334734136962,190.14590820675033,182.76524767634663,174.2566695262032,164.14724893043282,151.96341678008199,232.80463619555994,228.8765855107253,224.69898728379448,220.33065018976944,215.74054169543962,210.85399184830382,205.58889008299948,199.86954080298656,193.61170576651185,186.67838142511295,178.81670877810294,169.61421031678256,158.5729306671794,145.1714771579746,233.20775908357624,229.29864867846922,225.13118833635212,220.7717832294377,216.1940175419417,211.3248849471212,206.08207023634836,200.38943724471815,194.16405332641955,187.27372430703912,179.47458849490513,170.3643894100796,159.44457359364992,146.19693124969504
2026-07-13 08:00:00+00:00,1088.444,3377378.288440369,3377376.4253599998,1840878.2044686412,1536498.2208913586,0.0,1536500.0839717279,3377.3764253599998,3377.378288440369,3377376.4253599998,143.09008185728726,0,,,True,optimized,9,1052164.0620819293,0.0067468460241677,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010383012626644405,0.0,0.0,,,False,0.021,0.010616987373355596,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.2205556289622,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.41012657755167,True,1840878.2044686412,1840.8782044686411,-,0.0,230544651530.54874,64.04018098070799,42.73197543859737,,,236.22763984847182,205.53173698895583,145.15997930114014,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.193706477285449,-83.6472589868676,0.0,0.0,0.0,2787.8018413127866,2783.6300599165115,0.0,0.0,-80863.62892695109,2783.6300599165115,0.0,234.54011590924458,230.8088784236034,226.7472009159645,222.4741796697893,217.99906331807918,213.26524150153492,208.19243733919635,202.70211886519112,196.7168330883156,190.12992489668275,182.75000047634373,174.2422709227226,164.13385857411183,151.9512415489504,232.78439820440616,228.85673930275306,224.6795577468403,220.3116563458319,215.72200566138397,210.835943188083,205.57136654958776,199.8525876983724,193.59537679350586,186.6627439496702,178.80185538371188,169.6002747230751,158.56009625376416,145.15997930114014,233.20775908357624,229.29864867846922,225.13118833635212,220.7717832294377,216.1940175419417,211.3248849471212,206.08207023634836,200.38943724471815,194.16405332641955,187.27372430703912,179.47458849490513,170.3643894100796,159.44457359364992,146.19693124969504
2026-07-13 08:10:00+00:00,1095.106,3398050.6101226574,3398048.2116399994,1840878.2044686412,1557170.0071713582,0.0,1557172.4056540162,3398.0482116399994,3398.0506101226574,3398048.2116399994,143.93094763632934,0,,,True,optimized,9,1070192.4086128576,0.007803794757690849,0.0,0,none,0.021,0.021,0.011686600845131505,0.0,0.0,,,False,0.021,0.009313399154868496,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.49296021209784,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.37104600612443,True,1840878.2044686412,1840.8782044686411,-,0.0,230496138192.25226,64.0267050534034,42.72298338102081,,,236.20706044595136,205.51421915582029,145.14848259100816,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.2076462966615145,-83.63891625639361,0.0,0.0,0.0,2787.5237941668165,2783.352428929822,0.0,0.0,-80855.56382746379,2783.352428929822,0.0,234.5197048209578,230.7888394891767,226.72756709163755,222.454972032817,217.980302022981,213.24695234874414,208.17465413536883,202.68488324898433,196.70019442257504,190.11394318071635,182.73475479701472,174.22787375527042,164.12046955325187,151.93906753208165,232.76416223179132,228.83689507423398,224.6601301477711,220.29266439631414,215.70347147607708,210.81789632799126,205.5538447639201,199.83563628459905,193.57904944908148,186.6471080338312,178.78700347071322,169.5863405192127,158.54726312035868,145.14848259100816,233.20775908357624,229.29864867846922,225.13118833635212,220.7717832294377,216.1940175419417,211.3248849471212,206.08207023634836,200.38943724471815,194.16405332641955,187.27372430703912,179.47458849490513,170.3643894100796,159.44457359364992,146.19693124969504
2026-07-13 08:20:00+00:00,1101.146,3416789.836624802,3416789.9692399995,1840878.2044686412,1575911.7647713583,0.13261519744992256,1575911.632156161,3416.7899692399997,3416.789836624802,3416789.9692399995,143.15193670113814,0,,,True,optimized,9,1085257.094376592,0.006878860598288225,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010272279464109945,0.0,0.0,,,False,0.021,0.010727720535890056,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.1956054214063,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.36871287827236,True,1840878.2044686412,1840.8782044686411,-,0.0,230447629692.53278,64.01323047014799,42.713992220285505,,,236.18648309603063,205.4967030698602,145.13698702746436,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.221584725721207,-83.63057435815509,0.0,0.0,0.0,2787.245774803654,2783.0748256843945,0.0,0.0,-80847.4995324707,2783.0748256843945,0.0,234.4992957684788,230.76880255343016,226.70793522557577,222.43576631159266,217.96154259910367,213.22866502007352,208.15687270518933,202.6676493518004,196.68355741630884,190.097963058692,182.71951063820808,174.2134780237034,164.1070818677196,151.92689472935464,232.743928277514,228.81705282497055,224.64070448639362,220.27367434102715,215.6849391393345,210.79985126784908,205.5363247258222,199.81868656149788,193.56272373307627,186.6314736774404,178.77215303895917,169.5724077050567,158.5344312668352,145.13698702746436,233.20775908357624,229.29864867846922,225.13118833635212,220.7717832294377,216.1940175419417,211.3248849471212,206.08207023634836,200.38943724471815,194.16405332641955,187.27372430703912,179.47458849490513,170.3643894100796,159.44457359364992,146.19693124969504
2026-07-13 08:30:00+00:00,1106.621,3433780.10101881,3433778.5657400005,1840878.2044686412,1592900.3612713593,0.0,1592901.896550169,3433.7785657400004,3433.78010101881,3433778.5657400005,144.00002739838465,0,,,True,optimized,9,1100669.4813259912,0.007941098948248888,0.0,0,none,0.021,0.021,0.011573308064665257,0.0,0.0,,,False,0.021,0.009426691935334745,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.2970165662407,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34004781666107,True,1840878.2044686412,1840.8782044686411,-,0.0,230399126030.90762,63.999757230807674,42.705001956301984,,,236.16590779850486,205.47918873090128,145.12549261039433,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.235521764603218,-83.62223329206901,0.0,0.0,0.0,2786.9677831910667,2782.7972501480253,0.0,0.0,-80839.43604192098,2782.7972501480253,0.0,234.4788887516045,230.74876761616446,226.68830531758377,222.41656250592527,217.9427850462602,213.2103795153411,208.1390930484807,202.65041717346773,196.66692206935156,190.0819845304508,182.704267999772,174.19908372787827,164.09369551738192,151.9147231406483,232.72369634137274,228.79721255476534,224.62128076251452,220.25468617978197,215.6664086509718,210.7818080074768,205.51880643511973,199.8017385289003,193.54639964532774,186.61584088034226,178.757304088302,169.55847628046845,158.52160069306618,145.12549261039433,233.20775908357624,229.29864867846922,225.13118833635212,220.7717832294377,216.1940175419417,211.3248849471212,206.08207023634836,200.38943724471815,194.16405332641955,187.27372430703912,179.47458849490513,170.3643894100796,159.44457359364992,146.19693124969504
2026-07-13 08:40:00+00:00,1111.58,3449166.2164857425,3449166.0451999996,1840878.2044686412,1608287.8407313584,0.0,1608288.0120171013,3449.1660451999996,3449.1662164857426,3449166.0451999996,144.02886399584702,0,,,True,optimized,9,1113786.5292323984,0.00799930867132373,0.0,0,none,0.021,0.021,0.01152522878689017,0.0,0.0,,,False,0.021,0.009474771213109832,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.64210481327365,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3267511020832,True,1840878.2044686412,1840.8782044686411,-,0.0,230350627206.8941,63.98628533524836,42.69601258898078,,,236.14533455316925,205.46167613876926,145.11399933968374,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.249457413446227,-83.61389305805228,0.0,0.0,0.0,2786.6898191951623,2782.519702186808,0.0,0.0,-80831.37335586548,2782.519702186808,0.0,234.4584837701319,230.72873467718017,226.66867736746627,222.3973606156235,217.92402936426416,213.19209583436492,208.12131516506625,202.63318671381484,196.65028838153756,190.0660075958337,182.689026881555,174.18469086765188,164.08031050210565,151.90255276584148,232.70346642316633,228.77737426342088,224.6018589759405,220.23569991238966,215.64788001080458,210.76376654669497,205.50128989163832,199.78479218663756,193.5300771856735,186.60020964238126,178.742456618594,169.5445462453094,158.50877139892387,145.11399933968374,233.20775908357624,229.29864867846922,225.13118833635212,220.7717832294377,216.1940175419417,211.3248849471212,206.08207023634836,200.38943724471815,194.16405332641955,187.27372430703912,179.47458849490513,170.3643894100796,159.44457359364992,146.19693124969504
2026-07-13 08:50:00+00:00,1116.067,3463087.489527682,3463088.9369799998,2792436.7424802855,670652.1944997143,1.4474523179233074,670650.7470473964,3463.0889369799997,3463.087489527682,3463088.9369799998,141.2939955877131,0,,,True,optimized,9,1050239.0311729645,0.003835165602324512,0.0,0,none,0.0105,0.0105,0.006110978854755801,0.0,0.003,50.0903062996903,1.0,True,0.021,0.014889021145244201,0.021,140.8109988754591,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,286.23564085285955,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.07250942407902,True,1840878.2044686412,1840.8782044686411,-,0.0,230562690522.47934,64.04519181179981,42.73531900677385,286.23564085285955,148.10997490219987,238.59773203556082,205.50620398649258,145.24141663707712,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.263399315576114,-83.65141277932624,951558.5380116443,951558.5380116443,733628.5552915921,437071.5122274152,437090.27208805224,951558.5380116443,0.0,-598119.6787029183,-514468.26592359215,0.0,234.82817664506555,230.75440248745332,226.69724560595816,222.42808467552777,217.95710835578257,213.2282278035855,208.16132265247,202.67784176087434,196.7004123505496,190.12286172739385,182.7549160390519,174.26346750224573,164.1769067465064,152.02148055985091,232.72601682246963,228.80335318409885,224.6300177537623,220.2658613524259,215.68054051905713,210.79968664964397,205.54122353868834,199.82944629430614,193.58034739579685,186.65767243818377,178.80996923061213,169.6264488206253,158.60955762187407,145.24141663707712,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 09:00:00+00:00,1120.119,3475660.585580233,3475662.0498599997,1840878.2044686412,1634783.8453913585,1.4642797666601837,1634782.3811115918,3475.6620498599996,3475.660585580233,3475662.0498599997,144.31923900648485,0,,,True,optimized,9,1148392.6788537845,0.008284267328169418,0.0,0,none,0.021,0.021,0.011303606767897005,0.0,0.0,,,False,0.021,0.009696393232102996,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.45760711730065,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26434162009534,True,1840878.2044686412,1840.8782044686411,-,0.0,230514175385.04413,64.03171538473448,42.72632661572284,,,238.57691623854032,205.48868869994112,145.2299118050489,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.277339827181864,-83.6430696344995,0.0,0.0,0.0,2788.6788148942287,2784.5072424808604,0.0,0.0,-80858.56239201863,2784.5072424808604,0.0,234.80773682543116,230.73436898644795,226.67761676414202,222.40888163601798,217.93835124520334,213.20994234246012,208.14354255193592,202.66060856598497,196.68377532254826,190.1068807158753,182.7396698694714,174.24906822077733,164.16351343232222,152.00929953789057,232.70578667281825,228.78351428029043,224.61059509576847,220.24687397043738,215.6620104694044,210.78164340569035,205.52370475939313,199.81249718857205,193.56402155034002,186.64203702815203,178.7951165083849,169.61251200632947,158.5967195555565,145.2299118050489,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 09:10:00+00:00,1123.768,3486984.3141890764,3486984.67792,1840878.2044686412,1646106.473451359,0.3637309237383306,1646106.1097204352,3486.98467792,3486.9843141890765,3486984.67792,143.3505827175508,0,,,True,optimized,9,1117250.8165243224,0.0071062401389787675,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010081192791883114,0.0,0.0,,,False,0.021,0.010918807208116887,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.00919551672325,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.29568721954408,True,1840878.2044686412,1840.8782044686411,-,0.0,230465665086.3653,64.01824030176813,42.71733512154633,,,238.5561025177036,205.47117516031105,145.21840812041893,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.291278948402189,-83.63472732194964,0.0,0.0,0.0,2788.4006801695505,2784.2295238946244,0.0,0.0,-80850.49779805502,2784.2295238946244,0.0,234.787299044471,230.71433748358078,226.65798988009405,222.3896805117974,217.91959600542722,213.19165870508672,208.12576422474024,202.6433770898768,196.6671399538579,190.09090129822854,182.72442522046214,174.23467037540505,164.15012145389395,151.99711973077063,232.68555854092344,228.76367735520648,224.59117437497343,220.22788848222396,215.6434822679034,210.7636019613255,205.50618772736775,199.79554977327987,193.5476973331528,186.62640317751803,178.780265267483,169.59857658200042,158.58388276961298,145.21840812041893,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 09:20:00+00:00,1127.042,3497143.5998489857,3497143.703479999,1840878.2044686412,1656265.499011358,0.10363101353868842,1656265.3953803445,3497.143703479999,3497.1435998489856,3497143.703479999,143.36420989110323,0,,,True,optimized,9,1125632.239031729,0.007138352836814172,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010054168742470419,0.0,0.0,,,False,0.021,0.010945831257529582,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.2574620449165,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.28519681716475,True,1840878.2044686412,1840.8782044686411,-,0.0,230417159625.96024,64.00476656276673,42.70834452415485,,,238.5352908728435,205.45366336742813,145.2069055830727,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.305216679375787,-83.62638584159357,0.0,0.0,0.0,2788.1225733385945,2783.9518331605504,0.0,0.0,-80842.43400843302,2783.9518331605504,0.0,234.76686330198166,230.69430797865235,226.6383649536188,222.37048130267522,217.9008426362678,213.17337689128325,208.107987670706,202.62614733237834,196.65050624431314,190.0749234742947,182.70918209187238,174.22027396598546,164.13673081108846,151.98494113836998,232.66533242658392,228.74384240864958,224.5717555911839,220.20890488759676,215.6249559143698,210.74556231636987,205.4886724424379,199.77860404826103,193.53137474407276,186.61077088612623,178.7654155077587,169.58464254749947,158.5710472639158,145.2069055830727,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 09:30:00+00:00,1129.966,3506217.0212145164,3506216.700039999,1840878.2044686412,1665338.495571358,0.0,1665338.8167458752,3506.216700039999,3506.2170212145165,3506216.700039999,143.37602569792574,0,,,True,optimized,9,1133114.2717732096,0.00716686177600518,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01003016971194148,0.0,0.0,,,False,0.021,0.010969830288058521,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.47878491131007,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.27584631106242,True,1840878.2044686412,1840.8782044686411,-,0.0,230368659003.34628,63.99129416759619,42.699354823458975,,,238.51448130375292,205.43615332111813,145.1954041928958,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.3191530202413455,-83.61804519334822,0.0,0.0,0.0,2787.844494216508,2783.674170093829,0.0,0.0,-80834.3710232544,2783.674170093829,0.0,234.74642959775983,230.67428047146342,226.61874198452105,222.35128400846008,217.88209113753834,213.15509690086785,208.09021288965636,202.60891929331828,196.6338741937484,190.05894724391473,182.69394048355053,174.2058789923754,164.12334150377256,151.97276376056746,232.6451083295984,228.72400944042238,224.5523387442066,220.18992318636683,215.60643140861916,210.72752447064403,205.47115890442927,199.76166001334687,193.5150537829375,186.5951401538211,178.75056722906425,169.57070990268804,158.55821303833733,145.1954041928958,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 09:40:00+00:00,1132.56,3514264.959411934,3514265.7263999996,1840878.2044686412,1673387.5219313584,0.766988065559417,1673386.7549432928,3514.2657263999995,3514.264959411934,3514265.7263999996,143.38616144558193,0,,,True,optimized,9,1139755.8365695907,0.007192044527007942,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010008964679216142,0.0,0.0,,,False,0.021,0.01099103532078386,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.67471304562656,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2675573634993,True,1840878.2044686412,1840.8782044686411,-,0.0,230320163218.04083,63.97782311612245,42.69036601936922,,,238.49367381022478,205.41864502120677,145.18390394977385,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.333087971137534,-83.60970537713051,0.0,0.0,0.0,2787.5664428219607,2783.3965347131016,0.0,0.0,-80826.3088424174,2783.3965347131016,0.0,234.7259979316022,230.65425496181467,226.59912097260565,222.3320886289612,217.86334150905228,213.1368187336587,208.07243988141443,202.59169297252504,196.61724380199811,190.04297260692962,182.6787003953449,174.1914854544317,164.1099535318129,151.9605875972419,232.6248862497656,228.70417845032748,224.53292383384837,220.1709433783453,215.5879087504672,210.70948842396845,205.45364711316768,199.74471766836882,193.4987344495847,186.5795109804471,178.73572043125188,169.5567786474275,158.54538009274987,145.18390394977385,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 09:50:00+00:00,1134.844,3521355.651845329,3521352.84136,1840878.2044686412,1680474.6368913588,0.0,1680477.4473766878,3521.35284136,3521.355651845329,3521352.84136,143.39471153177325,0,,,True,optimized,9,1145598.1429659168,0.00721410120817341,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009990387306550342,0.0,0.0,,,False,0.021,0.011009612693449659,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.8469387048654,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.26027462123847,True,1840878.2044686412,1840.8782044686411,-,0.0,230271672269.56128,63.964353408211466,42.68137811179615,,,238.472868392052,205.4011384675199,145.1724048535924,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.34702153220301,-83.6013663928574,0.0,0.0,0.0,2787.2884190719196,2783.1189269353636,0.0,0.0,-80818.24746592203,2783.1189269353636,0.0,234.7055683033053,230.63423144950684,226.5795019176772,222.31289516398735,217.84459375062306,213.1185423894737,208.05466864580333,202.57446836982737,196.6006150688969,190.02699956318057,182.66346182710382,174.1770933520111,164.09656689507648,151.94841264827215,232.60466618688432,228.68434943816752,224.51351085991595,220.15196546334332,215.5693879397296,210.6914541761637,205.4361370684788,199.72777701315832,193.48241674385193,186.56388336584877,178.72087511417394,169.54284878157927,158.5325484270257,145.1724048535924,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 10:00:00+00:00,1136.831,3527515.3417238295,3527518.383139999,1840878.2044686412,1686640.178671358,3.0414161696098745,1686637.1372551883,3527.518383139999,3527.5153417238294,3527518.383139999,143.40175686887045,0,,,True,optimized,9,1150676.5240378152,0.007233201621789387,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009974296370383575,0.0,0.0,,,False,0.021,0.011025703629616426,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.99616370660794,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.25395075768637,True,1840878.2044686412,1840.8782044686411,-,0.0,230223186157.42523,63.95088504372923,42.672391100650344,,,238.45206504902754,205.38363365988326,145.16090690423712,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.360953703576418,-83.59302824044589,0.0,0.0,0.0,2787.010423239364,2782.841347033609,0.0,0.0,-80810.18689341228,2782.841347033609,0.0,234.68514071266597,230.6142099343407,226.55988481954046,222.29370361334776,217.82584786206405,213.10026786813125,208.0368991826462,202.55724548505387,196.5839879942793,190.01102811250854,182.64822477867577,174.16270268497053,164.08318159342994,151.93623891353718,232.5844481407533,228.66452240374522,224.49409982221619,220.13298944117201,215.55086897622206,210.67342172705025,205.41862877018846,199.71083804754673,193.4661006655768,186.54825730987056,178.70603127768268,169.5289203050047,158.51971804103718,145.16090690423712,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 10:10:00+00:00,1138.536,3532812.3255011714,3532808.8958399994,1840878.2044686412,1691930.6913713582,0.0,1691934.1210325302,3532.8088958399994,3532.8123255011715,3532808.8958399994,143.40739920058405,0,,,True,optimized,9,1155038.207410386,0.007249553139087463,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009960518632082941,0.0,0.0,,,False,0.021,0.01103948136791706,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.12408020382713,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24852426222193,True,1840878.2044686412,1840.8782044686411,-,0.0,230174704881.15015,63.937418022541706,42.66340498584237,,,238.43126378094436,205.3661305981227,145.14941010159356,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.374884485396386,-83.58469091981293,0.0,0.0,0.0,2786.7324549869954,2782.56379467051,0.0,0.0,-80802.12712514242,2782.56379467051,0.0,234.66471515948086,230.59419041611685,226.54026967800024,222.27451397685132,217.80710384318883,213.08199516944933,208.01913149176636,202.540024318033,196.56736257797982,189.9950582547547,182.63298924990912,174.14831345316665,164.0697976267402,151.9240663929158,232.56423211117135,228.64469734686324,224.4746907205559,220.11401531164256,215.53235185976033,210.65539107644875,205.40112221812242,199.6939007713656,193.449786214597,186.53263281235706,178.69118892163047,169.5149932175653,158.50688893465673,145.14941010159356,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 10:20:00+00:00,1139.97,3537259.366429749,3537258.5118,1840878.2044686412,1696380.3073313588,0.0,1696381.1619611077,3537.2585118,3537.2593664297488,3537258.5118,143.41169314218692,0,,,True,optimized,9,1158706.753219702,0.007263268187613074,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009948960538517175,0.0,0.0,,,False,0.021,0.011051039461482826,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.23104692481638,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2439636209395,True,1840878.2044686412,1840.8782044686411,-,0.0,230126228440.25366,63.92395234451491,42.65441976728282,,,238.41046458759544,205.34862928206408,145.13791444554744,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.388813877801533,-83.57635443087554,0.0,0.0,0.0,2786.454514536934,2782.2862700682454,0.0,0.0,-80794.06816080729,2782.2862700682454,0.0,234.6442916435467,230.57417289463623,226.5206564928614,222.2553262543071,217.78836169381074,213.06372429324617,208.00136557298683,202.52280486859354,196.55073881983304,189.97908998975998,182.61775524065214,174.1339256564564,164.0564149948741,151.91189508628696,232.5440180979373,228.6248742673243,224.455283554742,220.09504307456615,215.5138365901601,210.63736222417972,205.38361741210647,199.67696518444635,193.43347339075018,186.51700987315277,178.6763480458696,169.50106751912247,158.49406110775666,145.13791444554744,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 10:30:00+00:00,1141.141,3540890.704627733,3540892.05454,1840878.2044686412,1700013.8500713587,1.3499122667126358,1700012.500159092,3540.89205454,3540.890704627733,3540892.05454,143.41468067065827,0,,,True,optimized,9,1161699.8238732454,0.007274432341190211,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009939550925866115,0.0,0.0,,,False,0.021,0.011060449074133887,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.3179062760281,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24024508121448,True,1840878.2044686412,1840.8782044686411,-,0.0,230077756834.25345,63.91048800951485,42.645435444882274,,,238.3896674687738,205.33112971153324,145.12641993598433,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.402741880930457,-83.5680187735506,0.0,0.0,0.0,2786.1766018570343,2782.0087731945678,0.0,0.0,-80786.01000035604,2782.0087731945678,0.0,234.62387016466025,230.5541573696996,226.50104526392872,222.23614044552414,217.76962141374335,213.0454552393399,207.98360142613097,202.50558713656423,196.53411671967362,189.96312331736576,182.60252275075354,174.1195392946966,164.0430336976986,151.89972499352947,232.52380610085004,228.60505316493112,224.43587832458132,220.076072729754,215.4953231672372,210.61933517006378,205.36611435196644,199.6600312866205,193.41716219387405,186.50138849210222,178.6615086502524,169.48714320953766,158.48123456020934,145.12641993598433,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
