timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 10:40:00+00:00,1142.058,3543740.4539564797,3543737.45052,1840878.2044686412,1702859.2460513588,0.0,1702862.2494878385,3543.73745052,3543.7404539564795,3543737.45052,143.41641385869474,0,,,True,optimized,9,1164041.0344745517,0.007283149075179405,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009932203328380441,0.0,0.0,,,False,0.021,0.01106779667161956,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.3855044723016,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23733788373042,True,1840878.2044686412,1840.8782044686411,-,0.0,230029290062.6671,63.89702501740753,42.63645201855134,,,238.3688724242725,205.31363188635603,145.11492657278987,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.416668494921749,-83.55968394775525,0.0,0.0,0.0,2785.898716762531,2781.731303864857,0.0,0.0,-80777.95264389038,2781.731303864857,0.0,234.60345072261825,230.53414384110778,226.481435991007,222.21695655031152,217.75088300280035,213.02718800754883,207.96583905102204,202.48837112177355,196.51749627733614,189.947158237413,182.58729178006152,174.1051543677441,164.02965373508036,151.88755611452243,232.50359611970833,228.58523403948652,224.41647502988076,220.05710427701732,215.47681159080733,210.60130991392157,205.34861303752817,199.6430990777195,193.40085262380632,186.48576866905006,178.64667073463121,169.47322028867237,158.4684092918872,145.11492657278987,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 10:50:00+00:00,1142.726,3545807.0174813303,3545810.2144400002,1840878.2044686412,1704932.009971359,3.196958669926971,1704928.8130126891,3545.8102144400004,3545.80701748133,3545810.2144400002,144.25091843186578,0,,,True,optimized,9,1164465.37820077,0.008352591249366716,0.0,0,none,0.021,0.021,0.011232799941163702,0.0,0.0,,,False,0.021,0.009767200058836299,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.84288815946024,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24400643776113,True,1840878.2044686412,1840.8782044686411,-,0.0,229980828125.01248,63.88356336805902,42.627469488200646,,,238.3480794538846,205.29613580635836,145.10343435584977,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.4305937199139835,-83.5513499534064,0.0,0.0,0.0,2785.6208595265343,2781.453862352122,0.0,0.0,-80769.89609105428,2781.453862352122,0.0,234.58303331721763,230.51413230866154,226.46182867390118,222.19777456847845,217.73214646079498,213.0089225976912,207.94807844748308,202.47115682405027,196.50087749265515,189.9311947497429,182.5720623284247,174.09077087545586,164.01627510688644,151.87538844914468,232.48338815431111,228.56541689079322,224.39707367044724,220.03813771616734,215.4583018606863,210.5832864555737,205.3311134686175,199.6261685575749,193.38454468038466,186.47015040384085,178.63183429885848,169.45929875638805,158.45558530266266,145.10343435584977,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 11:00:00+00:00,1143.15,3547127.0839067283,3547125.8609999996,1840878.2044686412,1706247.6565313584,0.0,1706248.879438087,3547.1258609999995,3547.1270839067283,3547125.8609999996,143.41626351898884,0,,,True,optimized,9,1166832.815618149,0.007293525075680271,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009923456202783426,0.0,0.0,,,False,0.021,0.011076543797216575,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.4638132521494,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23387289054182,True,1840878.2044686412,1840.8782044686411,-,0.0,229932371020.80725,63.87010306133535,42.618487853740774,,,238.32728855740314,205.27864147136611,145.0919432850497,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.444517556045721,-83.54301679042112,0.0,0.0,0.0,2785.3430298625753,2781.176448369937,0.0,0.0,-80761.84034205119,2781.176448369937,0.0,234.56261794825505,230.49412277216183,226.44222331241627,222.17859449983382,217.7134117875409,212.99065900958513,207.93031961533762,202.45394424322322,196.4842603654655,189.9152328541966,182.55683439569148,174.07638881768875,164.00289781298366,151.86322199727522,232.4631822044573,228.54560171865398,224.3776742460877,220.01917304701536,215.43979397668997,210.56526479484089,205.3136156450603,199.60923972601833,193.3682383634469,186.45453369631917,178.61699934278656,169.4453786125462,158.4427625924081,145.0919432850497,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 11:10:00+00:00,1143.331,3547687.9871512223,3547687.4931399995,1840878.2044686412,1706809.2886713583,0.0,1706809.782682581,3547.6874931399993,3547.6879871512224,3547687.4931399995,144.24784958606648,0,,,True,optimized,9,1166038.7721999162,0.008359267570207357,0.0,0,none,0.021,0.021,0.011227263206063631,0.0,0.0,,,False,0.021,0.00977273679393637,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.8788483225032,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2424080973691,True,1840878.2044686412,1840.8782044686411,-,0.0,229883918749.56937,63.8566440971026,42.60950711508241,,,238.30649973462118,205.26114888120523,145.0804533602753,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.458440003455507,-83.5346844587164,0.0,0.0,0.0,2785.065228094565,2780.899062242199,0.0,0.0,-80753.7853964742,2780.899062242199,0.0,234.54220461552734,230.47411523140943,226.42261990635694,222.15941634418698,217.69467898285177,212.972397243049,207.9125625544088,202.43673337912102,196.46764489560167,189.8992725506153,182.54160798171037,174.06200819429958,163.98952185323898,151.85105675879294,232.44297826994574,228.5257885228717,224.35827675660911,220.00021026937267,215.42128793863415,210.54724493154376,205.2961195666825,199.5923125828812,193.35193367283074,186.43891854632966,178.60216586626785,169.43145985700835,158.42994116099595,145.0804533602753,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 11:20:00+00:00,1143.271,3547500.0781018245,3547501.3167399997,1840878.2044686412,1706623.1122713585,1.2386381751857698,1706621.8736331833,3547.5013167399998,3547.5000781018243,3547501.3167399997,143.41140152805733,0,,,True,optimized,9,1167146.972548891,0.007294691436110157,0.0,0,none,0.018375000000000002,0.018375000000000002,0.00992247288330084,0.0,0.0,,,False,0.021,0.011077527116699161,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.46802009511453,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23348309330893,True,1840878.2044686412,1840.8782044686411,-,0.0,229835471310.81656,63.84318647522682,42.60052727213613,,,238.2857129853319,205.24365803570169,145.0689645814123,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.472361062281875,-83.52635295820923,0.0,0.0,0.0,2784.787453783443,2780.6217035298614,0.0,0.0,-80745.73125467937,2780.6217035298614,0.0,234.52179331883144,230.45410968620533,226.4030184555281,222.14024010134705,217.67594804654112,212.95413729790096,207.89480726452,202.41952423157238,196.45103108289837,189.88331383884028,182.5263830863298,174.0476290051454,163.9761472275193,151.83889273357693,232.42277635057545,228.50597730324915,224.3388812018184,219.98124938305057,215.40278374633468,210.52922686550298,205.27862523330995,199.57538712799516,193.33563060837395,186.42330495371698,178.58733386915478,169.417542489636,158.4171210082987,145.0689645814123,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 11:30:00+00:00,1142.97,3546567.6188287637,3546567.3318,1840878.2044686412,1705689.1273313586,0.0,1705689.4143601225,3546.5673318,3546.567618828764,3546567.3318,143.40721394561717,0,,,True,optimized,9,1166376.4016320107,0.007291830114451829,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009924885146320396,0.0,0.0,,,False,0.021,0.011075114853679605,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.44260488072695,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23443923809822,True,1840878.2044686412,1840.8782044686411,-,0.0,229787028704.06693,63.82973019557414,42.591548324812635,,,238.2649283093284,205.22616893468143,145.05747694834642,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.486280732663344,-83.51802228881675,0.0,0.0,0.0,2784.509707456673,2780.3443727604317,0.0,0.0,-80737.67791605632,2780.3443727604317,0.0,234.50138405796432,230.43410613635035,226.38341895973488,222.1210657711231,217.65721897842255,212.93587917395953,207.87705374549458,202.40231680040614,196.43441892719025,189.86735671871256,182.5111597093984,174.03325125008314,163.96277393569153,151.8267299215061,232.4025764461454,228.4861680595892,224.3194875815226,219.96229038786035,215.38428139960743,210.5112105965393,205.26113264476865,199.55846336119177,193.3193291699143,186.40769291832572,178.57250335129976,169.40362651029068,158.40430213418878,145.05747694834642,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 11:40:00+00:00,1142.426,3544879.8696896513,3544879.3324399996,1840878.2044686412,1704001.1279713584,0.0,1704001.66522101,3544.8793324399994,3544.8798696896515,3544879.3324399996,143.40185023764445,0,,,True,optimized,9,1164983.4695505106,0.007286653973339255,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009929248753416726,0.0,0.0,,,False,0.021,0.011070751246583275,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.39862113945253,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2361679824781,True,1840878.2044686412,1840.8782044686411,-,0.0,229738590928.83835,63.816275258010656,42.582570273022554,,,238.24414570640388,205.20868157797042,145.0459904609634,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.5001990147384205,-83.50969245045593,0.0,0.0,0.0,2784.2319886752375,2780.067069494835,0.0,0.0,-80729.6253809611,2780.067069494835,0.0,234.48097683272263,230.4141045816456,226.36382141878215,222.10189335332447,217.63849177830977,212.91762287104285,207.85930199715574,202.38511108545111,196.4178084283121,189.85140119007352,182.4959378507647,174.01887492896972,163.94940197762267,151.81456832245942,232.3823785564545,228.4663607916947,224.3000958955287,219.94333328361338,215.3657808982683,210.49319612447346,205.24364180088446,199.5415412823027,193.30302935728963,186.39208244000056,178.5576743125552,169.38971191883397,158.39148453853866,145.0459904609634,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 11:50:00+00:00,1141.635,3542422.9490398727,3542424.9069,1840878.2044686412,1701546.7024313586,1.9578601270914078,1701544.7445712315,3542.4249068999998,3542.422949039873,3542424.9069,143.3953000221644,0,,,True,optimized,9,1162962.2890172459,0.007279134458522284,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009935587453693395,0.0,0.0,,,False,0.021,0.011064412546306607,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.3357340208364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23867725392773,True,1840878.2044686412,1840.8782044686411,-,0.0,229690157984.64893,63.80282166240248,42.57359311667656,,,238.22336517635145,205.19119596539466,145.03450511914895,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.514115908645595,-83.50136344304387,0.0,0.0,0.0,2783.954297712233,2779.7897940061957,0.0,0.0,-80721.57364903767,2779.7897940061957,0.0,234.4605716429035,230.3941050218918,226.34422583247482,222.08272284776018,217.6197664460163,212.89936838896932,207.84155201932694,202.367907086536,196.40119958609867,189.83544725276448,182.4807175102772,174.0045000416621,163.93603135317966,151.802407936316,232.3621826813018,228.4465554993686,224.28070614364373,219.924378070121,215.34728224213316,210.47518344912618,205.22615270148336,199.52462089115951,193.28673117033776,186.37647351858624,178.54284675277367,169.37579871512742,158.37866822122083,145.03450511914895,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 12:00:00+00:00,1140.592,3539190.5133212293,3539188.5404800004,1840878.2044686412,1698310.3360113592,0.0,1698312.308852588,3539.1885404800005,3539.1905133212294,3539188.5404800004,143.38752968259794,0,,,True,optimized,9,1160295.1379101195,0.0072691957214976975,0.0,0,none,0.018375000000000002,0.018375000000000002,0.00994396470482215,0.0,0.0,,,False,0.021,0.011056035295177851,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.2537603156751,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24198997407814,True,1840878.2044686412,1840.8782044686411,-,0.0,229641729871.01663,63.789369408615734,42.56461685568532,,,238.20258671896437,205.17371209678012,145.02302092278882,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.528031414523344,-83.4930352664976,0.0,0.0,0.0,2783.6766342812334,2779.512546008089,0.0,0.0,-80713.5227204895,2779.512546008089,0.0,234.44016848830367,230.37410745689016,226.32463220061794,222.06355425423965,217.60104298135587,212.8811157275573,207.82380381183157,202.35070480348975,196.3845924003846,189.81949490662652,182.46549868778445,173.99012658801726,163.92266206222945,151.79024876295477,232.34198882048628,228.42675218241374,224.26131832567472,219.9054247471946,215.32878543101796,210.45717257031825,205.20866534639137,199.50770218759382,193.2704346088965,186.36086615392742,178.52802067180758,169.36188689903258,158.3658531821078,145.02302092278882,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 12:10:00+00:00,1139.291,3535148.7281821943,3535151.61554,1840878.2044686412,1694273.411071359,2.8873578058555722,1694270.523713553,3535.15161554,3535.148728182194,3535151.61554,144.20402734440694,0,,,True,optimized,9,1155552.549793413,0.008314634767929678,0.0,0,none,0.021,0.021,0.011264270243325325,0.0,0.0,,,False,0.021,0.009735729756674676,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.5799326229212,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2530685220244,True,1840878.2044686412,1840.8782044686411,-,0.0,229593306587.45963,63.77591849651656,42.55564148995952,,,238.1818103340358,205.1562299719529,145.01153787176875,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.541945532510133,-83.4847079207342,0.0,0.0,0.0,2783.3989986044908,2779.235325722795,0.0,0.0,-80705.4725950114,2779.235325722795,0.0,234.41976736872033,230.35411188644144,226.3050405230166,222.04438757257213,217.58232138414218,212.86286488662515,207.80605737449298,202.333504236141,196.36798687100472,189.80354415150103,182.45028138313504,173.97575456789224,163.90929410463914,151.7780908022549,232.32179697380704,228.4069508406331,224.2419324414288,219.88647331464557,215.31029046473867,210.4391634878704,205.19117973543447,199.49078517143735,193.25413967280372,186.34526034586878,178.51319606950943,169.34797647041108,158.35303942107205,145.01153787176875,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 12:20:00+00:00,1137.724,3530288.8494697264,3530289.30856,1840878.2044686412,1689411.1040913586,0.4590902733616531,1689410.6450010852,3530.28930856,3530.2888494697263,3530289.30856,143.36821236775603,0,,,True,optimized,9,1152964.0005543616,0.007241783270806705,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009967065796058933,0.0,0.0,,,False,0.021,0.011032934203941068,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.0298605384504,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.25110427826942,True,1840878.2044686412,1840.8782044686411,-,0.0,229544888133.4962,63.76246892597116,42.54666701940987,,,238.16103602135902,205.13874959073902,145.00005596597452,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.555858262744412,-83.47638140567072,0.0,0.0,0.0,2783.121390802553,2778.9581332708185,0.0,0.0,-80697.4232723999,2778.9581332708185,0.0,234.39936828395022,230.33411831034684,226.28545079947585,222.02522280256673,217.5636016541889,212.84461586599116,207.78831270713465,202.31630538431875,196.3513829977938,189.78759498722926,182.43506559617765,173.961383981144,163.89592748027565,151.76593405409528,232.30160714106313,228.38715147382965,224.222548490713,219.86752377228532,215.2917973431112,210.42115620160345,205.17369586843864,199.47386984252174,193.23784636189728,186.3296560942551,178.49837294573172,169.33406742912456,158.34022693798616,145.00005596597452,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 12:30:00+00:00,1135.88,3524565.5093194903,3524567.4872000003,1840878.2044686412,1683689.2827313591,1.9778805100359023,1683687.304850849,3524.5674872000004,3524.5655093194905,3524567.4872000003,143.35656004642715,0,,,True,optimized,9,1148246.9100401255,0.007224071897709312,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009981988012441802,0.0,0.0,,,False,0.021,0.0110180119875582,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.88656265909196,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2569754730181,True,1840878.2044686412,1840.8782044686411,-,0.0,229496474508.64444,63.749020696845676,42.53769344394705,,,238.14026378072734,205.12127095296455,144.9885752052919,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.569769605364616,-83.4680557212243,0.0,0.0,0.0,2782.8438105381647,2778.6809683149622,0.0,0.0,-80689.37475290934,2778.6809683149622,0.0,234.37897123379057,230.31412672840733,226.26586302980056,222.0060599440329,217.5448837913098,212.82636866547398,207.77056980957997,202.2991082478519,196.3347807805866,189.7716474136525,182.4198513267609,173.9470148276296,163.88256218900602,151.75377851835503,232.28141932205355,228.3673540818063,224.20316647333445,219.84857611992527,215.27330606595154,210.40315071133824,205.15621374522993,199.45695620067866,193.22155467601507,186.31405339893112,178.48355130032695,169.32015977503457,158.3274157327226,144.9885752052919,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 12:40:00+00:00,1133.747,3517950.967826721,3517948.9161799997,1840878.2044686412,1677070.7117113585,0.0,1677072.7633580796,3517.9489161799997,3517.950967826721,3517948.9161799997,143.3434990501727,0,,,True,optimized,9,1142789.502965285,0.007203508764931461,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009999309395932012,0.0,0.0,,,False,0.021,0.011000690604067989,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.72128127665286,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.26377472333874,True,1840878.2044686412,1840.8782044686411,-,0.0,229448065712.4227,63.735573809006304,42.528720763481786,,,238.11949361193393,205.10379405845552,144.9770955896067,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.583679560509168,-83.45973086731206,0.0,0.0,0.0,2782.5662580336357,2778.4038310775213,0.0,0.0,-80681.32703623454,2778.4038310775213,0.0,234.3585762180382,230.294137140424,226.24627721379602,221.98689899677984,217.5261677953186,212.80812328489185,207.75282868165235,202.2819128265692,196.3181802192179,189.7557014306122,182.4046385747332,173.93264710720604,163.8691982306973,151.74162419491327,232.26123351657753,228.34755866436606,224.18378638910028,219.8296303573769,215.25481663307573,210.3851470168956,205.13873336563444,199.44004424573987,193.205264614995,186.29845225974157,178.46873113314768,169.30625350800275,158.314605805154,144.9770955896067,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 12:50:00+00:00,1131.311,3510390.464357254,3510390.1543399994,1840878.2044686412,1669511.9498713582,0.0,1669512.259888613,3510.3901543399993,3510.390464357254,3510390.1543399994,143.32895679542858,0,,,True,optimized,9,1136556.4232525392,0.007179927816313955,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010019168210040808,0.0,0.0,,,False,0.021,0.010980831789959193,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.53266258388783,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2715490494789,True,1840878.2044686412,1840.8782044686411,-,0.0,229399661744.34915,63.72212826231921,42.51974897792476,,,238.09872551477216,205.08631890703805,144.96561711880472,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.597588128316477,-83.45140684385105,0.0,0.0,0.0,2782.2887330025987,2778.1267212720995,0.0,0.0,-80673.28012257894,2778.1267212720995,0.0,234.33818323649027,230.2741495461979,226.22669335126724,221.967739960617,217.50745366602897,212.78987972406324,207.73508932317534,202.26471912029965,196.30158131352263,189.73975703794952,182.3894273399434,173.91828081973043,163.85583560521655,151.72947108364906,232.24104972443408,228.32776522131195,224.16440823781764,219.8106864844517,215.23632904429977,210.36714511809637,205.12125472947818,199.42313397753705,193.18897617867498,186.28285267653123,178.45391244404647,169.29234862789082,158.30179715515283,144.96561711880472,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 13:00:00+00:00,1128.554,3501833.7884091274,3501835.34876,1840878.2044686412,1660957.1442913588,1.5603508725762367,1660955.5839404862,3501.8353487599998,3501.8337884091275,3501835.34876,144.1235884974454,0,,,True,optimized,9,1127682.0695564814,0.008194420901214867,0.0,0,none,0.021,0.021,0.011363858853437376,0.0,0.0,,,False,0.021,0.009636141146562626,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.8182393718722,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28149309620127,True,1840878.2044686412,1840.8782044686411,-,0.0,229351262603.9423,63.70868405665064,42.51077808718675,,,238.0779594890353,205.06884549853828,144.95413979277174,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.611495308924936,-83.44308365075838,0.0,0.0,0.0,2782.0112358707993,2777.8496393244714,0.0,0.0,-80665.23401143392,2777.8496393244714,0.0,234.31779228894374,230.2541639455301,226.20711144201925,221.9485828353536,217.4887414032548,212.77163798280665,207.71735173397232,202.24752712887212,196.28498406333554,189.72381423550593,182.37421762224008,173.90391596505978,163.8424743124307,151.7173191844415,232.22086794542238,228.30797375244697,224.14503201929367,219.79174450096113,215.2178432994397,210.3491450147614,205.10377783658723,199.406225395902,193.1726893668929,186.26725464914495,178.43909523287587,169.2784451345604,158.2889897825917,144.95413979277174,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 13:10:00+00:00,1125.458,3492228.7090886002,3492228.6465200004,1840878.2044686412,1651350.4420513592,0.0,1651350.504619959,3492.2286465200004,3492.2287090886,3492228.6465200004,143.29505230957702,0,,,True,optimized,9,1121580.5840356005,0.007122852692572098,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010067213843946808,0.0,0.0,,,False,0.021,0.010932786156053193,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.08027395895243,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2902658719108,True,1840878.2044686412,1840.8782044686411,-,0.0,229302868290.72055,63.69524119186682,42.50180809117847,,,238.05719553451675,205.05137383278236,144.9426636113936,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.625401102472928,-83.43476128795122,0.0,0.0,0.0,2781.7337664536026,2777.5725850500166,0.0,0.0,-80657.1887029012,2777.5725850500166,0.0,234.29740337519578,230.23418033822173,226.18753148585728,221.9294276207991,217.47003100681,212.75339806094058,207.69961591386692,202.23033685211556,196.2683884684915,189.7078730231228,182.35900942147197,173.88955254305125,163.82911435220703,151.70516849716975,232.2006881793416,228.28818425757422,224.12565773333557,219.7728044067167,215.1993593983115,210.33114670671162,205.08630268678772,199.3893185006664,193.15640417948677,186.25165817742746,178.42427949948848,169.26454302787315,158.2761836873432,144.9426636113936,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 13:20:00+00:00,1122.0,3481498.8966018893,3481498.6799999992,1840878.2044686412,1640620.475531358,0.0,1640620.692133248,3481.4986799999992,3481.498896601889,3481498.6799999992,143.27545756562958,0,,,True,optimized,9,1112725.909944363,0.0070888251283992235,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01009584435031776,0.0,0.0,,,False,0.021,0.01090415564968224,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,230.81325183419779,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.30135770376958,True,1840878.2044686412,1840.8782044686411,-,0.0,229254478804.20233,63.68179966783398,42.492838989810664,,,238.03643365100984,205.0339039095964,144.93118857455613,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.639305509098819,-83.42643975534665,0.0,0.0,0.0,2781.456324617291,2777.2955583150033,0.0,0.0,-80649.14419703165,2777.2955583150033,0.0,234.27701649504345,230.21419872407392,226.16795348258657,221.91027431676272,217.45132247650807,212.73515995828353,207.68188186268262,202.21314828985888,196.25179452882549,189.6919334006415,182.3438027374878,173.8751905535619,163.81575572441247,151.6930190217128,232.18051042599095,228.26839673649675,224.10628537975057,219.75386620152992,215.18087734073129,210.3131501937679,205.0688292799057,199.3724132916621,193.14012061629455,186.23606326122362,178.40946524373686,169.25064230769075,158.26337886927993,144.93118857455613,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 13:30:00+00:00,1118.153,3469564.1821266282,3469561.6698199995,1840878.2044686412,1628683.4653513583,0.0,1628685.977657987,3469.5616698199997,3469.564182126628,3469561.6698199995,144.05098590698327,0,,,True,optimized,9,1100655.3262877206,0.008075590279272467,0.0,0,none,0.021,0.021,0.01146217839288692,0.0,0.0,,,False,0.021,0.00953782160711308,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.08446757603497,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3091842415556,True,1840878.2044686412,1840.8782044686411,-,0.0,229206094143.9061,63.66835948441836,42.483870782994074,,,238.01567383830798,205.01643572880658,144.9197146821452,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.653208528940962,-83.41811905286184,0.0,0.0,0.0,2781.178910380695,2777.0185591382906,0.0,0.0,-80641.10049372356,2777.0185591382906,0.0,234.2566316482839,230.19421910288787,226.14837743201215,221.89112292305407,217.43261581216308,212.71692367465397,207.6641495802429,202.19596144193116,196.23520224417223,189.67599536790343,182.32859757013605,173.86082999644884,163.80239842891416,151.68087075794986,232.16033468516957,228.24861118901765,224.08691495834586,219.73492988521238,215.16239712651517,210.29515547575122,205.0513576157674,199.35550976872085,193.12383867715417,186.22046990037825,178.39465246547365,169.23674297387493,158.25057532827452,144.9197146821452,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 13:40:00+00:00,1113.888,3456328.194733744,3456327.6307199993,1840878.2044686412,1615449.4262513581,0.0,1615449.9902651028,3456.3276307199994,3456.328194733744,3456327.6307199993,143.23027601567466,0,,,True,optimized,9,1091947.597345554,0.007008142873110676,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010163688634221428,0.0,0.0,,,False,0.021,0.010836311365778574,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,230.18712567770717,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.32745962698584,True,1840878.2044686412,1840.8782044686411,-,0.0,229157714309.35056,63.654920641486264,42.474903470639504,,,237.99491609620458,204.9989692902391,144.90824193404666,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.667110162137699,-83.40979918041394,0.0,0.0,0.0,2780.9015240679146,2776.741587843964,0.0,0.0,-80633.05759256998,2776.741587843964,0.0,234.2362488347142,230.17424147446474,226.1288033339393,221.87197343948256,217.41391101358883,212.69868920987042,207.64641906637135,202.17877630816128,196.21861161436675,189.66005892475002,182.31339391926556,173.84647087156912,163.7890424655792,151.66872370576013,232.14016095667674,228.22882761494,224.0675464689287,219.7159954575756,215.1439187554793,210.27716255248248,205.03388769419888,199.33860793167443,193.10755836190364,186.2048780947362,178.37984116455146,169.2228450262874,158.23777306419956,144.90824193404666,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 13:50:00+00:00,1109.169,3441684.579390018,3441684.85686,1840878.2044686412,1600806.652391359,0.27746998239308596,1600806.3749213766,3441.6848568600003,3441.684579390018,3441684.85686,143.2043267751048,0,,,True,optimized,9,1079853.383313985,0.006960634734068502,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01020361037604201,0.0,0.0,,,False,0.021,0.010796389623957991,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.82288237962285,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.34270036893201,True,1840878.2044686412,1840.8782044686411,-,0.0,229109339300.05414,63.64148313890393,42.46593705265768,,,237.974160424493,204.98150459372016,144.89677033014635,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.681010408827352,-83.40148013792007,0.0,0.0,0.0,2780.6241651382734,2776.464643891348,0.0,0.0,-80625.01549402873,2776.464643891348,0.0,234.21586805413162,230.15426583860568,226.1092311881732,221.85282586585754,217.39520808059916,212.68045656375156,207.6286903208916,202.16159288837835,196.20202263924386,189.64412407102267,182.29819178472513,173.83211317878002,163.7756878342748,151.6565778650227,232.1199892403117,228.20904601406696,224.04817991130636,219.69706291843121,215.1254422274397,210.25917142378267,205.01641951502637,199.3217077803547,193.091279670381,186.18928784414234,178.36503134082292,169.20894846478987,158.2249720769277,144.89677033014635,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 14:00:00+00:00,1103.956,3425509.2456932934,3425509.2306399993,1840878.2044686412,1584631.026171358,0.0,1584631.0412246522,3425.5092306399993,3425.5092456932935,3425509.2306399993,143.95419233560955,0,,,True,optimized,9,1063746.799375676,0.007909602610313642,0.0,0,none,0.021,0.021,0.01159931078045969,0.0,0.0,,,False,0.021,0.009400689219540312,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.0834710326052,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34720371008333,True,1840878.2044686412,1840.8782044686411,-,0.0,229060969115.5356,63.62804697653767,42.456971528959414,,,237.95340682296677,204.964041639076,144.88529987033021,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.694909269148234,-83.39316192529743,0.0,0.0,0.0,2780.3468340684776,2776.1877277571475,0.0,0.0,-80616.97419754029,2776.1877277571475,0.0,234.19548930633312,230.13429219511195,226.08966099451905,221.83368020198844,217.376507013008,212.6622257361158,207.6109633436271,202.14441118241126,196.1854353186387,189.6281908065629,182.2829911663635,173.81775691793862,163.76233453486793,151.6444332356168,232.09981953587365,228.18926638620164,224.0288152852861,219.6781322675908,215.1069675422126,210.24118208947274,204.99895307807603,199.30480931459354,193.07500260242426,186.17369914844159,178.35022299414067,169.19505328924413,158.2121723663316,144.88529987033021,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 14:10:00+00:00,1098.204,3407659.966760971,3407661.119759999,1840878.2044686412,1566782.915291358,1.1529990280978382,1566781.76229233,3407.661119759999,3407.659966760971,3407661.119759999,143.14459982650393,0,,,True,optimized,9,1051731.8725756176,0.006848580022396231,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010297692281589261,0.0,0.0,,,False,0.021,0.01070230771841074,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.97625748218002,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.37827498317012,True,1840878.2044686412,1840.8782044686411,-,0.0,229012603755.31363,63.614612154253784,42.44800689945548,,,237.9326552914193,204.9465804261328,144.87383055448407,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.708806743238645,-83.38484454246318,0.0,0.0,0.0,2780.0695305721893,2775.910839155069,0.0,0.0,-80608.93370330811,2775.910839155069,0.0,234.17511259111618,230.11432054378474,226.0700927527822,221.81453644768484,217.35780781062923,212.64399672678186,207.59323813440162,202.12723119008913,196.168849652386,189.61225913121223,182.26779206402935,173.8034020889021,163.74898256722594,151.63228981742148,232.0796518431619,228.16948873114725,224.00945259067524,219.65920350486596,215.0884946996141,210.2231945493737,204.98148838317405,199.28791253422276,193.0587271578715,186.15811200747882,178.33541612435744,169.18115949951192,158.19937393228392,144.87383055448407,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 14:20:00+00:00,1091.859,3387976.295117823,3387972.9654599996,1840878.2044686412,1547094.7609913584,0.0,1547098.0906491817,3387.9729654599996,3387.976295117823,3387972.9654599996,143.11024766404552,0,,,True,optimized,9,1035446.3120370893,0.006782650550015593,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010352995197461834,0.0,0.0,,,False,0.021,0.010647004802538168,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.48613326655573,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.39896458153538,True,1840878.2044686412,1840.8782044686411,-,0.0,228964243218.90692,63.60117867191859,42.43904316405668,,,237.9119058296441,204.92912095471686,144.86236238249387,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.722702831236868,-83.37652798933448,0.0,0.0,0.0,2779.792254719214,2775.6339781548595,0.0,0.0,-80600.89401117961,2775.6339781548595,0.0,234.15473790827784,230.09435088442535,226.0505264627678,221.7953946027562,217.3391104732768,212.62576953556828,207.57551469303868,202.11005291124096,196.15226564032088,189.59632904481197,182.25259447757148,173.7890486915275,163.7356319312159,151.6201476103161,232.0594861619758,228.14971304870696,223.99009182728105,219.64027663006837,215.07002369946042,210.20520880330653,204.96402543014668,199.27101743907423,193.04245333656073,186.14252642109892,178.32061073132587,169.167267095455,158.18657677465734,144.86236238249387,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 14:30:00+00:00,1084.858,3366246.4984218744,3366249.28252,1840878.2044686412,1525371.0780513587,2.784098125528544,1525368.2939532332,3366.2492825199997,3366.2464984218745,3366249.28252,143.0724409459995,0,,,True,optimized,9,1017468.3977850544,0.006708966113537891,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010414757668282353,0.0,0.0,,,False,0.021,0.010585242331717648,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.94471897167455,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.42187936543456,True,1840878.2044686412,1840.8782044686411,-,0.0,228915887505.83435,63.58774652939843,42.43008032267383,,,237.89115843743465,204.91166322465443,144.85089535424552,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.736597533281172,-83.36821226582855,0.0,0.0,0.0,2779.515006630172,2775.3571448772127,0.0,0.0,-80592.85512095134,2775.3571448772127,0.0,234.13436525761546,230.0743832168351,226.03096212428122,221.77625466701204,217.32041500076465,212.6075441622937,207.55779301936192,202.09287634569594,196.13568328227828,189.58040054720374,182.2373984068387,173.77469672567233,163.72228262670495,151.60800661417983,232.03932249211462,228.12993933868398,223.97073299491092,219.62135164300966,215.05155454156775,210.1872248510923,204.94656421882013,199.25412402897987,193.02618113833006,186.12694238914688,178.30580681489866,169.15337607693513,158.1737808933245,144.85089535424552,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 14:40:00+00:00,1077.128,3342266.5387275945,3342263.5563199995,1840878.2044686412,1501385.3518513583,0.0,1501388.3342589533,3342.2635563199997,3342.2665387275947,3342263.5563199995,143.7724256269797,0,,,True,optimized,9,993900.4803571309,0.007583173504312436,0.0,0,none,0.021,0.021,0.011868300303043354,0.0,0.0,,,False,0.021,0.009131699696956647,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.18872432851333,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4198029871796,True,1840878.2044686412,1840.8782044686411,-,0.0,228867536615.61472,63.57431572655965,42.42111837521774,,,237.87041311458452,204.89420723577183,144.83942946962492,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.7504908495098155,-83.35989737186254,0.0,0.0,0.0,2779.237786120546,2775.0803391375375,0.0,0.0,-80584.81703272501,2775.0803391375375,0.0,234.11399463892616,230.05441754081514,226.01139973712773,221.7571166402619,217.30172139290673,212.58932060677677,207.54007311319518,202.07570149328305,196.1191025780932,189.564473638229,182.22220385167984,173.76034619119352,163.70893465356033,151.59586682889173,232.01916083337773,228.11016760088148,223.9513760933722,219.60242854350156,215.03308722575233,210.16924269255207,204.92910474902067,199.23723230377155,193.00991056301757,186.1113599114676,178.29100437492855,169.13948644381418,158.16098628815817,144.83942946962492,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 14:50:00+00:00,1068.586,3315758.1641743393,3315758.24284,1840878.2044686412,1474880.0383713588,0.07866566069424152,1474879.959705698,3315.75824284,3315.758164174339,3315758.24284,142.9847013043404,0,,,True,optimized,9,975650.9540684419,0.0065337988598903225,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010561390975517143,0.0,0.0,,,False,0.021,0.010438609024482858,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.68503512484796,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.47548716725706,True,1840878.2044686412,1840.8782044686411,-,0.0,228819190547.76697,63.5608862632686,42.41215732159924,,,237.84966986088725,204.87675298789532,144.82796472851805,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.764382780061042,-83.35158330735374,0.0,0.0,0.0,2778.9605933618004,2774.803561107401,0.0,0.0,-80576.77974624633,2774.803561107401,0.0,234.0936260520073,230.03445385616695,225.9918393011127,221.73798052231533,217.28302964951703,212.57109886883617,207.52235497436186,202.05852835383146,196.10252352760062,189.54854831772934,182.20701081194372,173.7459970879484,163.69558801164928,151.5837282543312,231.99900118556442,228.09039783510278,223.93202112247226,219.5835073313557,215.01462175183033,210.15126232750688,204.91164702057455,199.22034226328122,192.99364161046137,186.09577898790604,178.2762034112682,169.1255981959539,158.148192959031,144.82796472851805,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 15:00:00+00:00,1059.132,3286423.739889072,3286423.04808,1840878.2044686412,1445544.843611359,0.0,1445545.5354204306,3286.42304808,3286.423739889072,3286423.04808,142.93366231104972,0,,,True,optimized,9,951326.1351962329,0.006429399564019557,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010648655582971489,0.0,0.0,,,False,0.021,0.010351344417028513,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,225.95190870042956,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.50686917282184,True,1840878.2044686412,1840.8782044686411,-,0.0,228770849301.8099,63.547458139391644,42.40319716172915,,,237.82892867613637,204.85930048085126,144.81650113081085,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.778273325073078,-83.34327007221928,0.0,0.0,0.0,2778.6834280168987,2774.5268104496645,0.0,0.0,-80568.74326176962,2774.5268104496645,0.0,234.0732594966562,230.01449216269174,225.9722808160414,221.71884631298187,217.26433977040955,212.55287894829058,207.50463860268582,202.04135692717028,196.08594613063573,189.5326245855463,182.19181928747915,173.7316494157943,163.6822427008389,151.57159089037748,231.97884354847415,228.07063004115113,223.91266808201848,219.56458800638381,214.9961581196181,210.13328375577782,204.8941910333081,199.20345390734084,192.97737428049962,186.0801996183072,178.2614039237704,169.11171133321614,158.13540090581577,144.81650113081085,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
