timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 15:10:00+00:00,1048.646,3253884.2960153497,3253885.61924,1840878.2044686412,1413007.4147713587,1.3232246502302587,1413006.0915467085,3253.88561924,3253.8842960153497,3253885.61924,142.25786704061164,0,,,True,optimized,9,921522.6568633105,0.005378105981637711,0.0,0,none,0.01575,0.01575,0.009322984413007879,0.0,0.0,,,False,0.021,0.011677015586992122,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,237.15388480695202,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.48255626852244,True,1840878.2044686412,1840.8782044686411,-,0.0,228722512877.2627,63.5340313547952,42.39423789551834,,,237.80818956012553,204.84184971446595,144.80503867638927,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.792162484684141,-83.33495766637641,0.0,0.0,0.0,2778.4062906133477,2774.250087691922,0.0,0.0,-80560.7075786845,2774.250087691922,0.0,234.05289497267006,229.99453246019087,225.95272428171938,221.69971401207118,217.24565175539828,212.53466084495872,207.4869239979908,202.02418721312858,196.06937038703344,189.51670244152135,182.17662927813495,173.71730317458827,163.66889872099662,151.5594547369097,231.9586879219063,228.05086421882982,223.8933169718183,219.54567056839767,214.9776963289318,210.11530697718598,204.87673678704755,199.18656723578235,192.9611085729704,186.0646218025161,178.24660591228786,169.09782585546273,158.1226101283852,144.80503867638927,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 15:20:00+00:00,1036.991,3217723.5227396535,3217720.85354,1840878.2044686412,1376842.6490713588,0.0,1376845.3182710123,3217.72085354,3217.7235227396536,3217720.85354,142.20925989402042,0,,,True,optimized,9,892021.0980889667,0.005264842109321183,0.0,0,none,0.01575,0.01575,0.009419135181514203,0.0,0.0,,,False,0.021,0.011580864818485798,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,236.1404621287191,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.53079268344283,True,1840878.2044686412,1840.8782044686411,-,0.0,228674181273.6443,63.52060590934563,42.385279522877646,,,237.7874525126483,204.82440068856582,144.79357736513927,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.806050259032432,-83.32664608974234,0.0,0.0,0.0,2778.1291807123634,2773.9733923953318,0.0,0.0,-80552.672697347,2773.9733923953318,0.0,234.0325324798464,229.97457474846584,225.93316969795188,221.6805836193929,217.22696560429733,212.51644455865917,207.4692111601004,202.0070192115355,196.05279629662883,189.50078188549617,182.1614407837601,173.70295836418774,163.65555607198942,151.54731979380728,231.9385343056603,228.03110036794214,223.87396779167915,219.526755017209,214.95923637958782,210.09733199155252,204.85928428161932,199.1696822484377,192.94484448771192,186.04904554037765,178.23180937667345,169.08394176255555,158.109820626612,144.79357736513927,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 15:30:00+00:00,1023.998,3177401.8364049755,3177404.3541200003,1840878.2044686412,1336526.149651359,2.5177150247618556,1336523.6319363343,3177.4043541200003,3177.4018364049757,3177404.3541200003,142.74268404578754,0,,,True,optimized,9,860781.014448652,0.006023585243745678,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010986956581026925,0.0,0.0,,,False,0.021,0.010013043418973076,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.21839270002414,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.62498575375582,True,1840878.2044686412,1840.8782044686411,-,0.0,228625854490.47375,63.50718180290938,42.37632204371792,,,237.76671753349828,204.8069534029772,144.78211719694687,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.819936648256138,-83.31833534223438,0.0,0.0,0.0,2777.852098434654,2773.6967246806744,0.0,0.0,-80544.6386175537,2773.6967246806744,0.0,234.01217201798252,229.95461902731782,225.91361706454427,221.6614551347566,217.2082813169207,212.49823008921086,207.45150008883851,201.9898529222204,196.03622385925706,189.48486291731237,182.14625380420335,173.6886149844499,163.64221475368478,151.5351860609494,231.9183826995356,228.01133848829141,223.85462054140845,219.5078413526296,214.94077827140245,210.07935879869856,204.84183351684973,199.15279894513895,192.92858202456236,186.03347083173696,178.21701431677988,169.07005905435648,158.097032400369,144.78211719694687,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 15:40:00+00:00,1009.466,3132315.1866792007,3132312.4300399995,1840878.2044686412,1291434.2255713583,0.0,1291436.9822105595,3132.3124300399995,3132.315186679201,3132312.4300399995,142.66278676730903,0,,,True,optimized,9,823264.5732761198,0.005847005618786361,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011133709942317238,0.0,0.0,,,False,0.021,0.009866290057682763,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.08352823422751,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.67453567218104,True,1840878.2044686412,1840.8782044686411,-,0.0,228577532527.2703,63.49375903535286,42.367365457950065,,,237.7459846224692,204.78950785752653,144.77065817169802,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.833821652493432,-83.31002542376966,0.0,0.0,0.0,2777.57504390087,2773.4200846685126,0.0,0.0,-80536.60533910115,2773.4200846685126,0.0,233.9918135868757,229.93466529654842,225.8940663813022,221.64232855797184,217.1895988930825,212.48001743643243,207.43379078402884,201.9726883450123,196.0196530747532,189.4689455368115,182.13106833931366,173.67427303523218,163.62887476594986,151.5230535382154,231.89823310333168,227.99157857968098,223.8352752208137,219.48892957447126,214.92232200419198,210.06138739844525,204.82438449256512,199.13591732571805,192.9123211833599,186.01789767643905,178.20222073245998,169.05617773072737,158.08424544952896,144.77065817169802,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 15:50:00+00:00,993.15,3081684.666024665,3081684.8609999996,1840878.2044686412,1240806.6565313584,0.19497533468529582,1240806.4615560237,3081.6848609999997,3081.6846660246647,3081684.8609999996,142.57223897152326,0,,,True,optimized,9,781089.6184426887,0.005642187220614395,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011303592133839555,0.0,0.0,,,False,0.021,0.009696407866160446,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.80584936850738,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.73067135701027,True,1840878.2044686412,1840.8782044686411,-,0.0,228529215383.553,63.480337606542506,42.35840976548492,,,237.72525377935466,204.77206405204015,144.75920028927874,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.847705271882477,-83.30171633426554,0.0,0.0,0.0,2777.2980168756767,2773.1434721236146,0.0,0.0,-80528.57286214193,2773.1434721236146,0.0,233.97145718632345,229.91471355595905,225.87451764803083,221.6232038888485,217.17091833259684,212.46180660014267,207.41608324549512,201.95552547974052,196.00308394295234,189.45302974383515,182.11588438893997,173.6599325163917,163.615536108652,151.51092222548453,231.87808551684796,227.9718206419142,223.81593182970246,219.47001968254574,214.9038675777728,210.04341779061374,204.80693720859188,199.11903739000707,192.8960619639427,186.00232607432895,178.18742862356652,169.04229779153013,158.07145977396465,144.75920028927874,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 16:00:00+00:00,974.753,3024602.199638225,3024600.07382,1840878.2044686412,1183721.8693513589,0.0,1183723.995169584,3024.60007382,3024.602199638225,3024600.07382,141.94048544320012,0,,,True,optimized,9,733919.5906071553,0.004611871561636298,0.0,0,none,0.01575,0.01575,0.009971204297490344,0.0,0.0,,,False,0.021,0.011028795702509657,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,230.69154806205506,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.79485616812465,True,1840878.2044686412,1840.8782044686411,-,0.0,228480903058.8412,63.46691751634477,42.34945496623341,,,237.70452500394842,204.75462198634455,144.74774354957512,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.861587506561417,-83.29340807363926,0.0,0.0,0.0,2777.021017581559,2772.8668872684066,0.0,0.0,-80520.54118637084,2772.8668872684066,0.0,233.9511028161232,229.89476380535106,225.8549708645358,221.60408112719617,217.1522396352777,212.44359758016043,207.3983774730613,201.93836432623416,195.98651646368964,189.43711553822507,182.10070195293125,173.645593427786,163.60219878165847,151.49879212263613,231.85793993988395,227.95206467479449,223.79659036788215,219.45111167666488,214.88541499196123,210.02544997502528,204.78949166475635,199.10215913783802,192.87980436614907,185.98675602525174,178.17263798995236,169.02841923662666,158.05867537354885,144.74774354957512,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 16:10:00+00:00,953.904,2959909.105570764,2959906.87776,1840878.2044686412,1119028.6732913589,0.0,1119030.9011021226,2959.90687776,2959.909105570764,2959906.87776,141.84602375354024,0,,,True,optimized,9,680754.556412419,0.004373106900675227,0.0,0,none,0.01575,0.01575,0.010172123667028903,0.0,0.0,,,False,0.021,0.010827876332971099,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.85136507911432,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.88580162587783,True,1840878.2044686412,1840.8782044686411,-,0.0,228432595552.65402,63.45349876462612,42.34050106010639,,,237.68379829604416,204.73718166026612,144.73628795247308,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.875468356668385,-83.28510064180801,0.0,0.0,0.0,2776.7440457831253,2772.590329867511,0.0,0.0,-80512.51031194051,2772.590329867511,0.0,233.93075047607235,229.874816044526,225.83542603062253,221.5849602728245,217.1335628009394,212.42539037630442,207.380673466551,201.92120488432258,195.96995063680035,189.42120291982292,182.08552103113635,173.63125576927223,163.58886278483658,151.4866632295496,231.8377963722392,227.93231067812522,223.77725083516032,219.43220555664055,214.86696424657367,210.00748395150106,204.772047860885,199.08528256904293,192.86354838981717,185.97118752905251,178.15784883147035,169.0145420658789,158.04589224815444,144.73628795247308,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 16:20:00+00:00,930.146,2886186.5006020325,2886187.22924,1840878.2044686412,1045309.0247713586,0.7286379672586918,1045308.2961333913,2886.18722924,2886.1865006020325,2886187.22924,141.73510727663512,0,,,True,optimized,9,620052.5062672917,0.004087282532439361,0.0,0,none,0.01575,0.01575,0.010411978868527101,0.0,0.0,,,False,0.021,0.0105880211314729,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.74458277993926,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.99099481338828,True,1840878.2044686412,1840.8782044686411,-,0.0,228384292864.51096,63.44008135125304,42.331548047014806,,,237.66307365543562,204.71974307363135,144.72483349785873,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.889347822341501,-83.27679403868918,0.0,0.0,0.0,2776.4671018045774,2772.3138002451597,0.0,0.0,-80504.48023844401,2772.3138002451597,0.0,233.91040016596833,229.8548702732854,225.81588314609658,221.5658413255433,217.114887829396,212.4071849883936,207.36297122578813,201.90404715383508,195.95338646211948,189.40529188847023,182.0703416234042,173.61691954070784,163.57552811805368,151.47453554610416,231.8176548137133,227.91255865170982,223.75791323134453,219.41330132228464,214.84851534142652,209.9895197198623,204.75460579680424,199.06840768345393,192.8472940347853,185.95562058557636,178.1430611479733,169.00066627914876,158.03311039765418,144.72483349785873,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 16:30:00+00:00,902.899,2801639.9160280623,2801641.42306,1840878.2044686412,960763.2185913587,1.5070319375954568,960761.7115594212,2801.64142306,2801.6399160280625,2801641.42306,141.6031930422141,0,,,True,optimized,9,550286.1225266252,0.0037399358788534256,0.0,0,none,0.01575,0.01575,0.01070249122433074,0.0,0.0,,,False,0.021,0.010297508775669262,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.31516413517375,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.11371231105812,True,1840878.2044686412,1840.8782044686411,-,0.0,228335994993.93134,63.42666527609204,42.32259592686956,,,237.6423510819165,204.70230622626673,144.71338018561806,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.903225903718867,-83.26848826419999,0.0,0.0,0.0,2776.19018541064,2772.0372981660475,0.0,0.0,-80496.45096603394,2772.0372981660475,0.0,233.89005188560867,229.83492649143062,225.79634221076347,221.54672428516224,217.09621472046163,212.38898141624662,207.3452707505967,201.88689113460072,195.93682393948237,189.3893824440088,182.05516372958385,173.60258474195018,163.5621947811771,151.4624090721792,231.79751526410573,227.89280859535174,223.73857755624238,219.39439897340895,214.83006827633622,209.97155727993024,204.73716547234048,199.0515344809031,192.8310413008917,185.9400551946684,178.12827493931417,168.98679187629824,158.020329821921,144.71338018561806,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 16:40:00+00:00,871.429,2703991.444608883,2703991.9012599997,1840878.2044686412,863113.6967913585,0.4566511167213321,863113.2401402418,2703.99190126,2703.991444608883,2703991.9012599997,141.8531223601102,0,,,True,optimized,9,465125.6268713395,0.0038553254639903892,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012770346120536236,0.0,0.0,,,False,0.021,0.008229653879463766,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.14821718906683,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.1664159618182,True,1840878.2044686412,1840.8782044686411,-,0.0,228287701940.43454,63.413250539009596,42.31364469958157,,,237.62163057528065,204.68487111799874,144.7019280156372,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.917102600938577,-83.26018331825775,0.0,0.0,0.0,2775.9132965694444,2771.7608235983207,0.0,0.0,-80488.42249465942,2771.7608235983207,0.0,233.86970563479088,229.81498469876334,225.77680322442873,221.52760915149116,217.0775434739505,212.37077965968248,207.32757204080045,201.86973682644893,195.920263068724,189.37347458628028,182.03998734952427,173.58825137285658,163.5488627740742,151.4502838076542,231.77737772321612,227.87306050885442,223.71924380966138,219.3754985098255,214.8116230511192,209.95359663152612,204.71972688732026,199.03466296122255,192.8147901879747,185.92449135617375,178.1134902053458,168.97291885718926,158.00755052082766,144.7019280156372,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 16:50:00+00:00,834.794,2590315.2599096037,2590315.6943599996,1840878.2044686412,749437.4898913584,0.4344503958709538,749437.0554409625,2590.3156943599997,2590.315259909604,2590315.6943599996,141.24902599335573,0,,,True,optimized,9,375273.0073178966,0.0027665527028035465,0.0,0,none,0.01575,0.01575,0.011510980173159517,0.0,0.0,,,False,0.021,0.009489019826840485,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.17726531520327,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.4303921810693,True,1840878.2044686412,1840.8782044686411,-,0.0,228239413703.54,63.399837139872226,42.30469436506177,,,237.60091213532183,204.66743774865395,144.6904769878022,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.930977914138707,-83.25187920077974,0.0,0.0,0.0,2775.6364352999954,2771.4843765609985,0.0,0.0,-80480.39482421875,2771.4843765609985,0.0,233.84936141331252,229.79504489508508,225.7572661868979,221.50849592433985,217.05887408967686,212.3525797185201,207.30987509622324,201.8525842292091,195.90370384967986,189.35756831512649,182.02481248307453,173.57391943328454,163.53553209661226,151.43815975240832,231.75724219084404,227.8533143920214,223.69991199140918,219.35659993134615,214.79317966559188,209.93563777447127,204.70229004157005,199.01779312424443,192.79854069587256,185.90892906993759,178.09870694592112,168.9590472216838,157.9947724942471,144.6904769878022,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 17:00:00+00:00,791.77,2456813.7993249577,2456814.8038,1840878.2044686412,615936.5993313587,1.0044750422239304,615935.5948563165,2456.8148038,2456.8137993249575,2456814.8038,140.7132658354135,0,,,True,optimized,9,264126.99181737634,0.0017036250427264425,0.0,0,none,0.013125000000000001,0.013125000000000001,0.01020949902207624,0.0,0.0,,,False,0.021,0.01079050097792376,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.4989425127593,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.88291750857107,True,1840878.2044686412,1840.8782044686411,-,0.0,228191130282.76727,63.386425078546466,42.29574492322109,,,237.58019576183386,204.65000611805883,144.67902710199914,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.944851843457321,-83.24357591168335,0.0,0.0,0.0,2775.359601672215,2771.2079571240174,0.0,0.0,-80472.36795455933,2771.2079571240174,0.0,233.829019220971,229.7751070801974,225.73773109797654,221.48938460351806,217.04020656745487,212.33438159257827,207.29217991668895,201.83543334271042,195.88714628218503,189.34166363038906,182.0096391300835,173.55958892309135,163.52220274865877,151.42603690632114,231.73710866678914,227.8335702446561,223.68058210129342,219.33770323778282,214.77473811957077,209.91768070858697,204.68485493491627,199.00092496980085,192.7822928244236,185.89336833580504,178.08392516089302,168.94517696964385,157.98199574205213,144.67902710199914,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 17:10:00+00:00,740.763,2298543.415211285,2298543.14322,1840878.2044686412,457664.9387513588,0.0,457665.2107426438,2298.54314322,2298.543415211285,2298543.14322,140.440676379214,0,,,True,optimized,9,134356.00338286362,0.0009279496613408319,0.0,0,none,0.013125000000000001,0.013125000000000001,0.010858442991991197,0.0,0.0,,,False,0.021,0.010141557008008804,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.06126327519058,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.21307314882858,True,1840878.2044686412,1840.8782044686411,-,0.0,228142851677.63602,63.37301435489889,42.28679637397052,,,237.55948145461062,204.63257622603993,144.6675783581141,0.0,0.0,0.0,0.0,0.0,0.00036932546846273664,-4.958724389032468,-83.23527345088584,0.0,0.0,0.0,2775.0827958577574,2770.9315654590027,0.0,0.0,-80464.34188542684,2770.9315654590027,0.0,233.80867905756395,229.75517125390186,225.71819795747032,221.47027518883564,217.0215409070989,212.31618528167593,207.27448650202166,201.81828416678226,195.87059036607477,189.3257605319098,181.99446729040034,173.54525984213458,163.50887473008103,151.4139152692719,231.71697715085105,227.81382806656208,223.66125413912178,219.3188084289475,214.75629841287235,209.89972543369458,204.6674215671855,198.98405849772396,192.7660465734662,185.87780915362134,178.06914485011444,168.93130810093143,157.96922026411568,144.6675783581141,233.5128378742811,229.65926245029212,225.52693803036362,221.1988880825597,216.65945480350055,211.84012674813204,206.65874335590001,201.0384656022918,194.89892680135506,188.117723989117,180.46982259383643,171.57538492787654,160.94108973590326,148.10997490219987
2026-07-13 17:20:00+00:00,679.694,2109051.471682782,2109049.7003599997,1831255.188739813,277794.51162018673,0.0,277796.2829429689,2109.04970036,2109.051471682782,2109049.7003599997,141.54849312466985,0,,,True,optimized,9,0.0,0.0,22645.173725292785,14,step_turn,0.013125000000000001,0.013125000000000001,0.0075714843750000005,0.0032308122434784067,0.0,,,False,0.021,0.010197703381521595,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.80693020416015,139.76828801449614,139.89545190219027,1831255.188739813,1831.2551887398129,1831255.188739813,1831.2551887398129,0.0,0.0,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-9623.015728828264,228094686728.95312,63.35963520248698,42.2778688912011,,,238.28757922138047,204.6179554612908,144.4146917096377,0.0,0.0,9623.015728828264,9.623015728828264,0.0,0.00036932546846273664,-4.972595539798676,-83.22690459725004,0.0,0.0,0.0,2774.720375908233,2951.9901257636375,0.0,0.0,-80274.91447148641,2951.9901257636375,0.0,233.92898802769216,229.73595263929693,225.69869683708257,221.45045164882023,217.00120746186946,212.29512338954663,207.25250773593717,201.79521542730515,195.84617769225713,189.29950541914454,181.96545315829016,173.51215210833033,163.47034097958743,151.3499695401704,231.66541748361612,227.7607662914615,223.60735459570756,219.2639198469129,214.69985179406035,209.84107129587073,204.60599934896243,198.91933863860513,192.69722858717415,185.80332155463574,177.98612522630307,168.83562721121731,157.85631317935827,144.4146917096377,231.35891821646064,227.41140990631612,223.22779525529265,218.8514259749694,214.24339653387102,209.32757478911975,204.02363020442766,198.25664526586587,191.93765661660814,184.9158280373757,176.91507800916784,167.50035468515426,156.16695482512037,140.2894787522425
2026-07-13 17:30:00+00:00,605.896,1880059.972022225,1880058.9342399996,1642705.909097174,237353.02514282567,0.0,237354.06292505097,1880.0589342399996,1880.0599720222249,1880058.9342399996,153.81411223783928,0,,,True,optimized,9,0.0,0.0,220983.36130109383,7,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,236.02863566600638,,140.0,1840878.2044686412,1840.8782044686411,1642705.909097174,1642.7059090971738,198172.29537146725,198.17229537146724,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,227901076876.63736,63.30585468795482,42.241982864789726,,,238.21860394956778,204.5604503187729,144.24527729677544,198172.29537146725,198.17229537146724,0.0,0.0,0.0,0.00036932546846273664,-4.9864611550714715,-83.19369163677207,0.0,0.0,0.0,2773.6921128905087,0.0,0.0,198172.29537146725,-124510.79182147508,-41317.10018470301,0.0,233.8696989018572,229.68040310510918,225.6424411330724,221.39375445051462,216.94386104937496,212.23672064312893,207.19263495417587,201.73350245158557,195.7821755135648,189.23240820123837,181.89373619627625,173.4334132559744,163.38186259356593,151.23290100910236,231.616129500305,227.71097673553538,223.55749006908908,219.2139246398756,214.64942501884434,209.78986763559712,204.55373146737068,198.86574879596415,192.64191877413558,185.74547707697772,177.92421776444655,168.76741961925816,157.7792603997755,144.24527729677544,231.58201785629035,227.66835398709006,223.50870334419827,219.15814289124813,214.5841623750619,209.71229504478544,204.46135539337098,198.7562025519549,192.51181431882114,185.58829992016354,177.72815885628404,168.5148135557644,157.44741412123778,142.90538226969161
2026-07-13 17:40:00+00:00,516.149,1601578.1125023467,1601579.3780599998,1437559.5888780146,164019.7891819852,1.2655576530378312,164018.52362433216,1601.5793780599997,1601.5781125023468,1601579.3780599998,140.32941479764833,0,,,True,optimized,9,0.0,0.0,460487.7771197092,13,step_turn,0.0105,0.0105,0.007920937500000001,0.003322085857997763,0.0,,,False,0.021,0.009756976642002237,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.10607573133245,139.76828801449614,139.95943219030931,1837144.1846355116,1837.1441846355117,1437559.5888780146,1437.5595888780147,399584.5957574971,399.58459575749714,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-3734.019833129598,227613100354.4622,63.22586120957283,42.18860576152237,,,238.05494374610515,204.47458575792348,143.99082234854728,399584.5957574971,399.58459575749714,3734.019833129598,3.7340198331295977,0.0,0.00036932546846273664,-5.000318494446979,-83.14403625304485,0.0,0.0,0.0,2771.908398004729,2767.761718590453,0.0,399584.5957574971,-80376.2745344544,2767.761718590453,0.0,233.7793848934304,229.60272052000462,225.56313100777282,221.31325157582893,216.86178285136901,212.15233424570778,207.10518750944385,201.64230421582016,195.68638688292424,189.1305443257099,181.7830441152981,173.3096053083942,163.24009117261892,151.0561042962167,231.53217293956948,227.62453434312047,223.46965936125824,219.12454279235783,214.55766662107092,209.69475806242434,204.45440813831857,198.7613780461902,192.53124218962478,185.62606410923496,177.79172186173017,168.61574195893576,157.60198605503544,143.99082234854728,230.8304059550455,226.86816983686737,222.67604289394538,218.29034799253702,213.66848502767888,208.73344933184302,203.4053995505139,197.60930942642403,191.253422233139,184.17992583183687,176.10212220732447,166.5771991331594,155.10238859991128,140.2295721598954
2026-07-13 17:50:00+00:00,407.278,1263759.0897098794,1263759.19732,1122918.6746040445,140840.5227159555,0.10761012067086995,140840.41510583484,1263.75919732,1263.7590897098794,1263759.19732,140.15021796972442,0,,,True,optimized,9,0.0,0.0,751380.421968542,9,step_turn,0.007875,0.007875,0.005684765625,0.004838742129000744,0.0,,,False,0.021,0.010476492245999256,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.42563866030355,139.76828801449614,139.90841613321788,1832448.4672566324,1832.4484672566325,1122918.6746040445,1122.9186746040446,709529.7926525879,709.5297926525878,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-8429.737212008797,227139203983.3134,63.09422332869816,42.1007679914508,,,237.82142021670438,204.33331007584346,143.73120438687175,709529.7926525879,709.5297926525878,8429.737212008797,8.429737212008797,0.0,0.00036932546846273664,-5.014162242453563,-83.06248803949889,0.0,0.0,0.0,2769.138055790623,2764.9954440805304,0.0,709529.7926525879,-80297.49259541836,2764.9954440805304,0.0,233.64790226702866,229.48553080067805,225.44228327327028,221.18932801315103,216.73389560361105,212.01899705084875,206.9648995031856,201.49364317808445,195.52752584624886,188.9582455150527,181.59147656567944,173.09006103486348,162.9822969043383,150.76176257906073,231.41322755404005,227.50091951088345,223.34296760817486,218.99433910343623,214.42248281473886,209.55291268196203,204.30438083244073,198.60158741965523,192.35920295373603,185.43709434405167,177.57784983585518,168.36653065345965,157.3037497228055,143.73120438687175,230.19247710353355,226.19345752143042,221.97305549787842,217.55439407684065,212.88851917867237,207.89735230181512,202.50191807286404,196.62564997073113,190.16854447750455,182.9551499846663,174.67515190257726,164.87353694976932,152.99643780963183,140.07870119872396
2026-07-13 18:00:00+00:00,278.742,864920.2842294535,864919.7014799999,718625.1592863506,146294.54219364934,0.0,146295.12494310294,864.91970148,864.9202842294535,864919.7014799999,140.41039126196617,0,,,True,optimized,9,0.0,0.0,1095223.9338810453,16,step_turn,0.00525,0.00525,0.0019195312500000004,0.007899637067126207,0.0,,,False,0.021,0.011180831682873794,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.52861582252228,139.76828801449614,139.9627813401594,1837452.4534836365,1837.4524534836364,718625.1592863506,718.6251592863506,1118827.294197286,1118.827294197286,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-3425.7509850047063,226419800868.63464,62.89438913017629,41.96742498816352,,,237.53338373882988,204.1222715281392,143.47943745888983,1118827.294197286,1118.827294197286,3425.7509850047063,3.425750985004706,0.0,0.00036932546846273664,-5.027985362824017,-82.93872222273068,0.0,0.0,0.0,2764.9617269361333,2760.825288780892,0.0,1118827.294197286,-80177.89693394979,2760.825288780892,0.0,233.4644741054507,229.3141312725896,225.26455913308627,221.00564230403458,216.54249612155314,211.81735391505484,206.75048812033342,201.26388074507426,195.27877644503909,188.68410196962927,181.28119417560183,172.72970610816915,162.56719328370207,150.3754261352083,231.235373818397,227.31512877804937,223.15111800901076,218.7952739622633,214.21360494652805,209.3313884574494,204.06752965714338,198.34625764618826,192.08018715723804,185.1250895412862,177.21860696752202,167.9457084803101,156.8395869284051,143.47943745888983,229.10246744747707,225.04505810222926,220.77230057454193,216.28881388919777,211.53799690178067,206.4412161003917,200.91947759786802,194.88926046187635,188.2304831122218,180.73408747353858,172.05948112286382,161.7901490959012,149.98113709074536,139.9539126826599
2026-07-13 18:10:00+00:00,141.127,437908.6137442378,437908.61338,249078.52038160383,188830.09299839617,0.0,188830.09336263398,437.90861338,437.9086137442378,437908.61338,140.16792103201814,0,,,True,optimized,9,0.0,0.0,1463365.534960207,9,step_turn,0.002625,0.002625,0.0,0.009619651064892362,0.0,,,False,0.021,0.011380348935107639,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.20940482520768,139.76828801449614,139.87795328741973,1829644.5478128376,1829.6445478128376,249078.52038160383,249.07852038160382,1580566.0274312338,1580.5660274312338,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11233.656655803556,225423453895.42017,62.61762608206116,41.78274981090364,,,237.18724239106092,203.81954341062882,143.23954022257342,1580566.0274312338,1580.5660274312338,11233.656655803556,11.233656655803555,0.0,0.00036932546846273664,-5.041779919556333,-82.76734039389828,0.0,0.0,0.0,2759.2070237912267,2755.079134336178,0.0,1580566.0274312338,-80012.2612595621,2755.079134336178,0.0,233.21981124265736,229.07776197437468,225.0185236054651,220.7496516610181,216.273668007803,211.53189295088092,206.44448702921994,200.93293530745268,194.9165237986482,188.28051479090516,180.82297735434588,172.2085908762775,162.01005027361077,149.9384389617486,230.991745489334,227.06011013080925,222.88621701793508,218.51828555688752,213.92066923164185,209.0183087307074,203.72994573086802,197.97856464919516,191.67369468538854,184.66713186193059,176.6968234524821,167.36709107172828,156.28288552948953,143.23954022257342,227.84793668295353,223.72614307651585,219.38447528280835,214.81363516695956,209.95219220637756,204.7195968514003,199.03167366906797,192.79160718572749,185.8605256606257,178.02835075077581,169.0390321290773,158.80263416187927,148.0476478167989,139.900512665216
2026-07-13 18:20:00+00:00,33.559,104131.53051777874,104131.56345999999,1.6007106751203537e-10,104131.56345999983,0.03294222125259694,104131.53051777858,104.13156346,104.13153051777874,104131.56345999999,140.12853100382628,0,,,True,optimized,9,0.0,0.0,1765984.3564762697,13,step_turn,0.0025523114204406743,0.0025523114204406743,8.673617379884035e-19,0.009693687159765756,0.0,,,False,0.021,0.011306312840234246,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,160.3513632223951,139.76828801449614,139.88711431905872,1830487.7649865726,1830.4877649865725,1.6598391231467798e-10,1.6598391231467797e-13,1830487.7649865723,1830.4877649865723,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10390.439482068643,224277268206.88565,62.29924116857935,41.570301687013675,,,236.80540178955383,203.44936024053894,143.01299438610002,1830487.7649865723,1830.4877649865723,10390.439482068643,10.390439482068643,0.0,0.00036932546846273664,-5.055541623709055,-82.57022491632581,0.0,0.0,0.0,2752.6270691637183,2748.5090120392124,0.0,1830487.7649865723,-79821.7159042866,2748.5090120392124,0.0,232.94031454012432,228.8037702131536,224.7327666272258,220.4512928328093,215.95911889664657,211.19659660936838,206.0836386487421,200.54095717773745,194.48561809333572,187.79966930625645,180.2807106537098,171.6063166845888,161.39798178339848,149.4956856207327,230.72005522838083,226.77550585398993,222.5898512602452,218.2074396136559,213.59090529334466,208.66480419075873,203.34754752341073,197.56071060570278,191.21093910019374,184.14752167000128,176.11292658407893,166.7385629082137,155.70785615362476,143.01299438610002,227.15843067670488,223.00098871264663,218.61935517715918,213.99812361296512,209.07321033997775,203.7629626302853,197.98036207232988,191.62489470018812,184.55841048984803,176.59148182331054,167.5371193448073,157.44692232606343,147.21853564561985,139.88057533392072
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.009717417838638769,0.0,,,False,0.021,0.011282582161361233,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,223167377345.67676,61.99093815157688,41.36458089190594,139.76828801449614,231.03602124973347,236.44207793956718,203.07992329564655,142.81118054422907,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00036932546846273664,-5.0692715192128315,-82.37937302266468,0.0,0.0,,,73439.47547648461,0.0,1840878.2044686412,-8939.897546180058,73439.47547648461,0.0,232.67779717695524,228.54511713576252,224.46162283782826,220.16661974867486,215.65718866366484,210.87271706746466,205.73282963035354,200.15742078404122,194.0614425015391,187.32424538137275,179.74426585183045,171.01414768686058,160.80565348009068,149.08155650237464,230.47090233105115,226.51320780915285,222.31538534530375,217.91804613546861,213.28217189438615,208.33190922973478,202.98532701850633,197.16262190449572,190.76779727488085,183.6482020901924,175.55174273590333,166.13761743091493,155.16569907688094,142.81118054422907,226.93811618457443,222.7709974624371,218.37842592853383,213.74335308346767,208.80117517291154,203.46958519640356,197.6612296021733,191.2748797931395,184.17362826676654,176.17479707107267,167.11027905275336,157.06856083569548,146.99021852879744,139.87500616850915
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00974587219395166,0.0,,,False,0.021,0.011254127806048342,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96792928916113,1837926.290839386,1837.926290839386,0.0,0.0,1837926.290839386,1837.926290839386,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2951.9136292552575,222064621571.17313,61.68461710310365,41.160182601344786,139.76828801449614,230.76954773329544,236.0858086707628,202.71092429120327,142.621259768593,1837926.290839386,1837.926290839386,2951.9136292552575,2.9519136292552575,0.0,0.00036932546846273664,-5.082969810126696,-82.18974548318543,0.0,0.0,,,82189.74548318543,0.0,1837926.290839386,0.0,82189.74548318543,0.0,232.41623519145062,228.2865377463874,224.1905247088102,219.88185568680467,215.3550008999711,210.54840954778035,205.38141004224374,199.77308119241727,193.63638728551143,186.8484083026856,179.20929731092363,170.42794186096023,160.22648724644776,148.68433598440714,230.22096392167717,226.25011077093077,222.0399455722072,217.62743077089675,212.97193401892986,207.99719914555806,202.6209361516154,196.76200216708494,190.32198881037664,183.14696667304406,174.9914828680164,165.54376337373645,154.63887956579197,142.621259768593,226.67464747677764,222.49405238633662,218.08632060365153,213.43209533407386,208.4657400983324,203.1046532990643,197.26086000031862,190.83239387001092,183.68348763920622,175.64044374979417,166.56052190603756,156.5806727366037,146.697824745282,139.86834599070662
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009774541326323086,0.0,,,False,0.021,0.011225458673676915,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9093371095861,1832533.2375227865,1832.5332375227865,0.0,0.0,1832533.2375227865,1832.5332375227865,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8344.966945854714,220965101628.65945,61.379194896849846,40.95638407960152,139.76828801449614,230.50263189623527,235.7350246959253,202.33985650951414,142.4425291696491,1832533.2375227865,1832.5332375227865,8344.966945854714,8.344966945854715,0.0,0.00036932546846273664,-5.096636589165421,-82.00067423234675,0.0,0.0,,,82000.67423234675,0.0,1832533.2375227865,0.0,82000.67423234675,0.0,232.15482781518205,228.0272114871237,223.91857230700182,219.5960093205337,215.05145351915115,210.22244074679594,205.02799087798482,199.38637252174016,193.20870066232996,186.37023843251114,178.67379082526506,169.84574778023304,159.6588310166076,148.30296236176386,229.97014668824855,225.9861040791768,221.76339974285997,217.33544004055344,212.66002499038842,207.66049447952022,202.25418321203134,196.35865629459582,189.87335751348158,182.6437476147554,174.43217440514982,164.9570020525115,154.1270168766939,142.4425291696491,226.40983469116145,222.21554828568716,217.79221539013884,213.11835216110222,208.12747298745964,202.7365506657006,196.85698069977434,190.38623999856966,183.1905030352482,175.105798535844,166.0151135443185,156.1026987050412,146.41628429978587,139.86207822087718
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009807308549893734,0.0,,,False,0.021,0.011192691450106268,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97133524074704,1838239.787941386,1838.2397879413859,0.0,0.0,1838239.787941386,1838.2397879413859,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2638.4165272552054,219862157755.89462,61.07282159885962,40.7519509245999,139.76828801449614,230.19947300494118,235.38811749854023,201.96476382689957,142.27428401150124,1838239.787941386,1838.2397879413859,2638.4165272552054,2.6384165272552056,0.0,0.00036932546846273664,-5.110271757925529,-81.81101256064497,0.0,0.0,,,81811.01256064497,0.0,1838239.787941386,0.0,81811.01256064497,0.0,231.89191985861837,227.76544509075657,223.6439629548134,219.30715030811388,214.74446179895887,209.8925432895371,204.67008755285693,198.9945648844838,192.77540772063674,185.88656906344866,178.1345280774655,169.2645702842159,159.10027078393279,147.93597617240775,229.71629663619103,225.71890155767738,221.4833113918416,217.039452230491,212.34359635200698,207.31868556094847,201.8816507311153,195.94882495679923,189.41781561611563,182.13424212403243,173.86957294471253,164.3736596483222,153.62763925319436,142.27428401150124,226.1079931018786,221.8977691188739,217.4561200923088,212.7592431251541,207.73973709581,202.3142694576814,196.39338585954172,189.87426178626347,182.6260638768886,174.49689542048412,165.39933754832737,155.57011179024454,146.10834920190592,139.85543932884244
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009836627668260422,0.0,,,False,0.021,0.01116337233173958,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9561471816358,1836841.8195920817,1836.8418195920817,0.0,0.0,1836841.8195920817,1836.8418195920817,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4036.3848765594885,218760052664.13937,60.76668129559427,40.54767323956587,139.76828801449614,229.92992772778004,235.0450981941699,201.5859202128841,142.11595371675347,1836841.8195920817,1836.8418195920817,4036.3848765594885,4.036384876559488,0.0,0.00036932546846273664,-5.123875340681955,-81.6214965385583,0.0,0.0,,,81621.4965385583,0.0,1836841.8195920817,0.0,81621.4965385583,0.0,231.62846160886858,227.50227389565254,223.3677877829528,219.01644146741464,214.43528022962658,209.56007978678534,204.3092048137998,198.59935134753107,192.33844803192147,185.39963466710574,177.59401035580098,168.68688645601142,158.55254206631005,147.58353845367594,229.46147314701145,225.45067407201998,221.20198798501605,216.74194974304658,212.02534719074205,206.97471726159628,201.5066026378871,195.53617737631672,188.95951050076556,181.6230569302905,173.30848187118596,163.79788519174875,153.14278779436285,142.11595371675347,225.8384876410299,221.6140837003647,217.15612129312416,212.43878231523908,207.39384964792984,201.93747558205152,195.9800750196059,189.4187953661777,182.12586495109628,173.9606530583652,164.86249892744465,155.11196928659174,145.84806318554084,139.84993362773136
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009866083039806238,0.0,,,False,0.021,0.011133916960193764,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89757000726027,1831450.1474127197,1831.4501474127196,0.0,0.0,1831450.1474127197,1831.4501474127196,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9428.057055921527,217661182575.69174,60.461439604358816,40.343995169751565,139.76828801449614,229.66074301170067,234.7066051524257,201.20490616338054,141.96695503965492,1831450.1474127197,1831.4501474127196,9428.057055921527,9.428057055921526,0.0,0.00036932546846273664,-5.137447430126512,-81.43253666734668,0.0,0.0,,,81432.53666734668,0.0,1831450.1474127197,0.0,81432.53666734668,0.0,231.36498215854994,227.2382976986377,223.09067762525504,218.72455632731004,214.12463801194951,209.2258502200575,203.94623271742728,198.20174356176327,191.8989963113823,184.91080367581299,177.05375302406682,168.11411418193345,158.0164205754355,147.2453021797169,229.2057613874341,225.18150343649842,220.9195123233995,216.4430189473987,211.7053707758234,206.6287044834732,201.12917950780337,195.1209010225371,188.49871103751858,181.1105694539828,172.74933111795494,163.2299635979158,152.67222851071878,141.96695503965492,225.5686505701999,221.32991575346387,216.85539367149343,212.11730552114557,207.0466728585507,201.55932267631437,195.5653581920293,188.9622561717484,181.62583416937107,173.42731681389822,164.33257219069657,154.6646158933549,145.59760410525817,139.84475242394103
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009899738498150547,0.0,,,False,0.021,0.011100261501849455,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95763722923041,1836978.9693991088,1836.9789693991088,0.0,0.0,1836978.9693991088,1836.9789693991088,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3899.235069532413,216558995194.05228,60.1552764427923,40.13970223210036,139.76828801449614,229.35513557938253,234.37109722346403,200.81977224673722,141.82670129459592,1836978.9693991088,1836.9789693991088,3899.235069532413,3.899235069532413,0.0,0.00036932546846273664,-5.150987930910074,-81.24300470137229,0.0,0.0,,,81243.00470137228,0.0,1836978.9693991088,0.0,81243.00470137228,0.0,231.09982633265045,226.97181072732113,222.81081538766452,218.42954700637523,213.81042942695476,208.8875655010763,203.5786644211668,197.79899977253461,191.45408809885583,184.41695631954744,176.51063565919006,167.54340447170884,157.48966735216763,146.919982017584,228.94698124281447,224.90907031877455,220.63340800921875,216.1399911744244,211.38076818609022,206.27748467759892,200.74590858582013,194.69919708772832,188.0313298567946,180.59254240654678,172.1880359277738,162.66645900234244,152.21373590378258,141.82670129459592,225.2613191161408,221.00586312198402,216.51193538936886,211.7495933673066,206.64909480542778,201.12601921621444,195.08994548285392,188.43928077940603,181.05463531753475,172.82146058013373,163.7359258706709,154.1674133224564,145.3242306938768,139.83927853114997
