timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009929909430988931,0.0,,,False,0.021,0.01107009056901107,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94062264971657,1835412.8809698487,1835.4128809698486,0.0,0.0,1835412.8809698487,1835.4128809698486,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5465.323498792481,215457747465.47037,59.84937429596399,39.93558346128022,139.76828801449614,229.0829302525715,234.03862246048158,200.43082879522908,141.69471528881675,1835412.8809698487,1835.4128809698486,5465.323498792481,5.465323498792481,0.0,0.00036932546846273664,-5.16449687018801,-81.05363566761487,0.0,0.0,,,81053.63566761487,0.0,1835412.8809698487,0.0,81053.63566761487,0.0,230.83396769151824,226.70386988872707,222.52931776769626,218.132606683188,213.4939432661774,208.54663001743532,203.20805695268243,197.39287302578478,191.00572028506681,183.92036051729605,175.9671233686467,166.97709690424506,156.973826822082,146.60769399805966,228.6872171434784,224.63557954899318,220.346024462002,215.8353991624967,211.05429292492204,205.92406802762002,200.36013473924194,194.27481456846846,187.56156019465908,180.07354801413058,171.62920527082704,162.11117177597166,151.7690530385096,141.69471528881675,224.9867054930533,220.71640656585365,216.2051922915376,211.42127662054003,206.2941739427198,200.73919803680346,194.66610797627845,187.97420708497202,180.5487507880694,172.28838161885557,163.21601365547335,153.73968571912715,145.09298014588484,139.83472717125508
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009964310516948006,0.0,,,False,0.021,0.011035689483051996,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9993497060252,1840818.3488684082,1840.8183488684083,0.0,0.0,1840818.3488684082,1840.8183488684083,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,214353256456.14932,59.54257123781925,39.73086354099959,139.76828801449614,228.7745713410998,233.7085939361479,200.03769205085106,141.57047887089644,1840818.3488684082,1840.8183488684083,0.0,0.0,59.85560023295693,0.00037930140183489616,-5.177974154736423,-80.86370729047233,0.0,0.0,,,80863.70729047233,0.0,1840818.3488684082,0.0,80863.70729047233,0.0,230.56630962268338,226.4333539523941,222.24498660558677,217.83244898302175,213.17379047124456,208.20153502477405,202.83276717288652,196.9815872787471,190.55201384277527,183.41909905222676,175.42136662568265,166.4135322969657,156.4675117280074,146.30744172937338,228.4243444075811,224.3587669295709,220.0549386694844,215.52662684507962,210.72310571427,205.56536112926506,199.9684670421382,193.8440589964433,187.08546135874744,179.54954861981523,171.06900328212208,161.56093053766006,151.33615931969308,141.57047887089644,224.67466266366682,220.38705902641428,215.85561509299825,211.04652979431626,205.88868365957683,200.29712039984818,194.1815874672722,187.44302886352506,179.97275693400542,171.68485495956818,162.63247465747608,153.26555625941975,144.841006320639,139.82992917350305
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009995193749215236,0.0,,,False,0.021,0.011004806250784765,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.980605347101,1839093.0447783915,1839.0930447783915,0.0,0.0,1839093.0447783915,1839.0930447783915,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,213249800629.2823,59.23605573035619,39.52633549414091,139.76828801449614,228.49955330935305,233.38109289903454,199.64071650339272,141.45356811762878,1839093.0447783915,1839.0930447783915,0.0,0.0,1785.1596902497113,0.0006768280168765147,-5.191419814442005,-80.67395823349842,0.0,0.0,,,80673.95823349843,0.0,1839093.0447783915,0.0,80673.95823349843,0.0,230.29785079372581,226.16134394779073,221.9589657264922,217.53029762916952,212.85129310354816,207.8537277373884,202.45440134785426,196.56694906807988,190.09501500037567,182.91546911346117,174.8758100812456,165.8549612160392,155.97214432974016,146.01931280788725,228.1604713369772,224.08086512715062,219.76253367780353,215.21624608941406,210.38999960911974,205.20442822855892,199.57430948628544,193.41073392698942,186.60725121803097,179.02508051112574,170.511900637744,161.01930524848262,150.91661154483253,141.45356811762878,224.39568246304793,220.09270022237027,215.54322969746204,210.71173831332192,205.52641285931037,199.90233074369814,193.74956619130225,186.97069306773588,179.46269911351487,171.1539738126595,162.12404021619258,152.8575747915501,144.62768266816104,139.82593098866175
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010026255441440448,0.0,,,False,0.021,0.010973744558559553,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9197011181261,1833487.181394399,1833.487181394399,0.0,0.0,1833487.181394399,1833.487181394399,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7391.023074242286,212149708320.44565,58.93047453345712,39.32243088299807,139.76828801449614,228.22465502970863,233.0568331651515,199.24153680721034,141.34355178510245,1833487.181394399,1833.487181394399,7391.023074242286,7.391023074242287,0.0,0.0006768280168765147,-5.204833945673454,-80.48478738869588,0.0,0.0,,,80484.78738869588,0.0,1833487.181394399,0.0,80484.78738869588,0.0,230.0291325689582,225.8884435442312,221.67189319357345,217.22683742040775,212.52719684059772,207.5040303336195,202.0738796110529,196.15000450367526,189.6359244366299,182.4108257020836,174.33187209270733,165.30259941922398,155.488287238679,145.74298922343215,227.8956726655206,223.80194599149394,219.46888262907672,214.90433522993774,210.0550681135374,204.84138371944826,199.1778068821835,192.97503617182932,186.12720784911798,178.50050172187255,169.95826263151758,160.48647391272348,150.51013952588434,141.34355178510245,224.11616345195026,219.79761813791356,215.22985566004883,210.3756846667071,205.16274078248364,199.50608160344817,193.31620516500706,186.49766275540227,178.95361800004216,170.62694148087468,161.62317641320044,152.45987649839347,144.4225920564892,139.82216858640066
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010061724425184344,0.0,,,False,0.021,0.010938275574815658,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97592466085732,1838662.2161139934,1838.6622161139935,0.0,0.0,1838662.2161139934,1838.6622161139935,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2215.988354647765,211046510990.77725,58.62403083077146,39.117950749183,139.76828801449614,227.91282750051022,232.73432558378119,198.83814181166323,141.23999787581954,1838662.2161139934,1838.6622161139935,2215.988354647765,2.215988354647765,0.0,0.0006768280168765147,-5.218216459170317,-80.2950809811804,0.0,0.0,,,80295.0809811804,0.0,1838662.2161139934,0.0,80295.0809811804,0.0,229.75846589334176,225.6128948520927,221.3818917989225,216.92005176420017,212.19932292140732,207.1500713568729,201.68861585585466,195.72795075604617,189.1717590515115,181.90209705101358,173.78657267008748,164.75382656334133,155.0139794620717,145.47743466202508,227.62771093420616,223.51962433880377,219.17143130434374,214.58813730961376,209.71532121887168,204.47296335049327,198.77539676566113,192.53311485386914,185.64126932268988,177.9717156038534,169.40428721639458,159.95938682506184,150.1148878420862,141.23999787581954,223.79816735841192,219.4614896942934,214.87236972171505,209.9918315732376,204.74705881759812,199.0529284052445,192.82069427531837,185.95760142415256,178.3744828322127,170.03097832880982,161.06191151885832,152.01980449413034,144.1995946218918,139.81821443218885
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01009360823663597,0.0,,,False,0.021,0.010906391763364031,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.955166112611,1836751.518162842,1836.7515181628419,0.0,0.0,1836751.518162842,1836.7515181628419,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4126.686305799289,209944460079.87955,58.31790557774432,38.91368310669412,139.76828801449614,227.6343896572594,232.41367371606844,198.43091395258935,141.14255182043343,1836751.518162842,1836.7515181628419,4126.686305799289,4.126686305799288,0.0,0.0006768280168765147,-5.231567388001264,-80.10557298568115,0.0,0.0,,,80105.57298568115,0.0,1836751.518162842,0.0,80105.57298568115,0.0,229.48686760617085,225.33579588522642,221.09012670576965,216.61119035686494,211.86902260759265,206.7933348768524,201.30025988069332,195.30264012688818,188.7046001122203,181.3915816162257,173.24229067562308,164.21074711030028,154.55047798153694,145.22270534365785,227.35872457168773,223.23616901619386,218.87260711463202,214.2702753880054,209.37360598523824,204.10230119515063,198.3705558089075,192.0888322659157,185.1536658983724,177.44317957176813,168.8542279977108,159.44129272247383,149.7321777278726,141.14255182043343,223.51369507041812,219.16088759388538,214.5527346529525,209.6486994054816,204.37541259723793,198.64816677610443,192.3789016859632,185.47751993227342,177.86190963706838,169.5070918386999,160.57306552707243,151.6410898373776,144.0106377568548,139.81490920716402
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010125701972784952,0.0,,,False,0.021,0.010874298027215049,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89293150564706,1831023.2015866598,1831.0232015866598,0.0,0.0,1831023.2015866598,1831.0232015866598,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9855.002881981432,208845846158.92755,58.012735044146545,38.71005251810768,139.76828801449614,227.3558894103892,232.09563108515826,198.0215158795272,141.05085393572134,1831023.2015866598,1831.0232015866598,9855.002881981432,9.855002881981433,0.0,0.0006768280168765147,-5.244886830640379,-79.91665583468904,0.0,0.0,,,79916.65583468904,0.0,1831023.2015866598,0.0,79916.65583468904,0.0,229.2148865389847,225.05775388120065,220.79724175848816,216.3009464418319,211.53705334523872,206.43465810439884,200.90974987297975,194.8751367205297,188.2356569062819,180.88061596757228,172.70037858452253,163.67446226120256,154.09824155152324,144.97850407357691,227.088783550124,222.95164749551358,218.57247935656997,213.95082597296167,209.03001902463765,203.7295132696603,197.9634334896311,191.64239188098819,184.66467810632338,176.91523659104934,168.3084102536978,158.93231476133383,149.36173027922717,141.05085393572134,223.22857475239118,218.859437395422,214.2319833374802,209.3042075943752,204.002356356442,198.241940573072,191.93589041814826,184.99705440138632,177.35080978180437,168.98756359080915,160.09202920960064,151.27224369641658,143.82905546989593,139.81179898047762
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010162347031674122,0.0,,,False,0.021,0.01083765296832588,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94680120760205,1835981.579597168,1835.9815795971679,0.0,0.0,1835981.579597168,1835.9815795971679,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4896.624871473294,207744257211.16925,57.70673811421368,38.50587050153724,139.76828801449614,227.0400450304397,231.77872983328336,197.60790623546774,140.964544797294,1835981.579597168,1835.9815795971679,4896.624871473294,4.896624871473294,0.0,0.0006768280168765147,-5.258174701558624,-79.72722550947489,0.0,0.0,,,79727.2255094749,0.0,1835981.579597168,0.0,79727.2255094749,0.0,228.94081217653306,224.77698009703693,220.50132466256292,215.9872651789158,211.20119418913262,206.07162462113385,200.51445977024807,194.4426128130485,187.76194807774704,180.36617062581888,172.15794942954795,163.1424888615774,153.65546506671024,144.74392174885168,226.81561593674314,222.66363514961176,218.26844848444634,213.62698421831843,208.68151713818025,203.35128142988867,197.550425165648,191.18992936915734,184.17027697580082,176.38388974478943,167.76320555973163,158.4296220344203,149.0018859064326,140.964544797294,222.90437817955734,218.5162387679404,213.8663110935797,208.911064545513,203.57635955605295,197.77790173994353,191.4300954347077,184.44955798481985,176.77067123185165,168.40150112301131,159.5543073401734,150.86504202874394,143.63204081730902,139.80854147227626
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01019532472196987,0.0,,,False,0.021,0.010804675278030132,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92391840208603,1833875.356700592,1833.875356700592,0.0,0.0,1833875.356700592,1833.875356700592,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7002.8477680492215,206643931997.1489,57.40109222143025,38.30192272088895,139.76828801449614,226.7577507735128,231.4631019008534,197.19050992330355,140.88332780677334,1833875.356700592,1833.875356700592,7002.8477680492215,7.002847768049222,0.0,0.0006768280168765147,-5.271431037182434,-79.53801374286148,0.0,0.0,,,79538.01374286148,0.0,1833875.356700592,0.0,79538.01374286148,0.0,228.66568558815678,224.4945962891359,220.20356837676863,215.6714270686688,210.8628350025414,205.70576428039655,200.11609012279078,194.00696966037316,187.28559036091983,179.8505414678655,171.61731200433468,162.61678986000456,153.22325452795494,144.51898933246255,226.54139263391758,222.3744393615058,217.96298732096892,213.30142053509948,208.33100804179793,202.97080918928413,197.1350749829333,190.73535175323443,183.6746886313905,175.85349913902513,167.22264468698737,157.93616297940235,148.6537600704399,140.88332780677334,222.61418595499225,218.20912492932996,213.53915009331484,208.55933240755212,203.19531825837328,197.3633518041253,190.97916658467696,183.96297509284545,176.25747029948798,167.8866239819171,159.0861280619419,150.51460136755207,143.4649181364098,139.80580910113807
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010232922714863433,0.0,,,False,0.021,0.010767077285136569,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97605399635603,1838674.120659027,1838.674120659027,0.0,0.0,1838674.120659027,1838.674120659027,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2204.0838096141815,205540727524.75348,57.09464653465374,38.09744126315318,139.76828801449614,226.4381257326486,231.14824073186563,196.7689052306629,140.80688558869,1838674.120659027,1838.674120659027,2204.0838096141815,2.2040838096141817,0.0,0.0006768280168765147,-5.284655754734491,-79.34830531234401,0.0,0.0,,,79348.305312344,0.0,1838674.120659027,0.0,79348.305312344,0.0,228.38836165751874,224.2094093841068,219.9026951191126,215.35206062263615,210.52049458606368,205.3354735048728,199.71291394526583,193.5663764702872,186.80469537668074,179.33186094066258,171.07672942534364,162.0958685287061,152.8004412412,144.30298930166967,226.26388736055944,222.08168029064586,217.65354057339906,212.9713814901621,207.9755059439305,202.58484579047098,196.71386308541992,190.2749103080365,183.17404075502876,175.3202662060906,166.68332922253214,157.4493242608462,148.31584895140398,140.80688558869,222.2847948377735,217.86005717096225,213.16678293473947,208.15870505549802,202.76111065854113,196.89084840640982,190.46554436155483,183.4099564269126,175.6765781960029,167.30739814954757,158.56413427966572,150.12851048331845,143.28390619576086,139.80295544931823
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010266790289935088,0.0,,,False,0.021,0.010733209710064914,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95123685294516,1836389.853738912,1836.3898537389118,0.0,0.0,1836389.853738912,1836.3898537389118,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4488.350729729282,204438893612.51013,56.78858155903059,37.89321384185836,139.76828801449614,226.15221753437578,230.8343045803328,196.34356146188145,140.73495462509496,1836389.853738912,1836.3898537389118,4488.350729729282,4.488350729729282,0.0,0.0006768280168765147,-5.297848893699389,-79.15883378939289,0.0,0.0,,,79158.83378939288,0.0,1836389.853738912,0.0,79158.83378939288,0.0,228.1099049170053,223.9225649188308,219.59992465713563,215.030475943949,210.17559996101548,204.96232369304093,199.30667614574676,193.12277624340993,186.32141061513965,178.81242672823694,170.53846570793363,161.5815963201475,152.38803523649008,144.09593656093202,225.98529670562326,221.78769555613408,217.34261617727404,212.63957324184952,207.61796606187372,202.19664486345306,196.29038005433657,189.81253882924122,182.67254941521466,174.78847645061722,166.14913643126118,156.9718610978749,147.98913989462497,140.73495462509496,221.9897720732365,217.5474980995301,212.8334232696651,207.79999263531744,202.37256324868798,196.46861043297912,190.0075691627293,182.9184260141583,175.16276205774838,166.79860618787288,158.1096666812117,149.79620364130744,143.13019775786924,139.800555009875
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010300925466276499,0.0,,,False,0.021,0.010699074533723502,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8861782390877,1830401.6045257568,1830.4016045257567,0.0,0.0,1830401.6045257568,1830.4016045257567,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10476.599942884408,203340652649.79468,56.48351462494296,37.6896523819292,139.76828801449614,225.86595263056316,230.52210324505413,195.91617706874734,140.66726906911302,1830401.6045257568,1830.4016045257567,10476.599942884408,10.476599942884407,0.0,0.0006768280168765147,-5.311010557023072,-78.96997994209462,0.0,0.0,,,78969.97994209462,0.0,1830401.6045257568,0.0,78969.97994209462,0.0,227.83087480113338,223.63467619661535,219.29591073430564,214.70738094326697,209.8289275074505,204.5871763796858,198.89834207205382,192.6772557971102,185.83694622843808,178.29352705475952,170.00375081666144,161.07488979603204,151.98634742266074,143.89756761057407,225.70568278555996,221.49254570359147,217.03027863552498,212.30607530034072,207.25848440775474,201.8063266972909,195.86478426767158,189.34845301218874,182.17049364904915,174.25844141116386,165.62032245872916,156.50381323336538,147.67335197976365,140.66726906911302,221.69390052128492,217.2338714840543,212.4987476658633,207.43985182002314,201.9825046041407,196.0449600559767,189.54866512225237,182.42714695369082,174.65124812990646,166.29492882092447,157.6632176661299,149.4729462642626,142.9826210272705,139.79829627555205
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010339885126225634,0.0,,,False,0.021,0.010660114873774367,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93550818378924,1834942.1255271912,1834.9421255271911,0.0,0.0,1834942.1255271912,1834.9421255271911,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5936.078941449989,202239687374.47836,56.1776909373551,37.485585964464164,139.76828801449614,225.54153825485952,230.21018656026786,195.4846657712238,140.6035645645779,1834942.1255271912,1834.9421255271911,5936.078941449989,5.936078941449988,0.0,0.0006768280168765147,-5.324140666375002,-78.78065611158459,0.0,0.0,,,78780.6561115846,0.0,1834942.1255271912,0.0,78780.6561115846,0.0,227.5495187424862,223.34389855066445,218.98867907456986,214.38065400970626,209.47818080571463,204.20754211921985,198.48522617080027,192.2269596576956,185.3483421562588,177.77222294946574,169.4698660343203,160.57349244950504,151.59381654163747,143.7071542889782,225.42271227194576,221.19373654367658,216.7138514035565,211.9680007722915,206.89392680287847,201.41049140702896,195.43341693848748,188.87879103752968,181.6639300135048,173.72635807014188,165.09355779996548,156.0426942805094,147.36711605814241,140.6035645645779,221.35787014562766,216.87724715640437,212.1177669352558,207.02959694627114,201.53792792777975,195.56215364327738,189.0262577841811,181.86934381950365,174.07297747076038,165.72916793594842,157.16627852319647,149.11745001596847,142.82314160047517,139.7959472370551
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01037501716008062,0.0,,,False,0.021,0.010624982839919382,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9084032735636,1832447.28360377,1832.4472836037698,0.0,0.0,1832447.28360377,1832.4472836037698,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8430.920864871237,201140219004.3161,55.87228305675447,37.28179700177351,139.76828801449614,225.25108540177374,229.89873215044813,195.0495324415124,140.54362062025973,1832447.28360377,1832.4472836037698,8430.920864871237,8.430920864871238,0.0,0.0006768280168765147,-5.337239264857786,-78.59159089670044,0.0,0.0,,,78591.59089670044,0.0,1832447.28360377,0.0,78591.59089670044,0.0,227.26692187335325,223.05139868190875,218.67947390112846,214.0516346443088,209.12482230797767,203.8250327292136,198.06911557334615,191.7738657827213,184.85775983001486,177.25078378301342,168.9389850273672,160.0791335833791,151.2113251892868,143.5246945994545,225.13861557256234,220.89364527685146,216.39588569001037,211.62810750004965,206.52731088307627,201.0124565654881,194.99992335740612,188.40750940533977,181.15703915718825,173.19638350987987,164.5724875622956,155.590986440091,147.07125936764393,140.54362062025973,221.0567077844285,216.55770695451355,211.776422882001,206.66203180472695,201.13998678573535,195.1306669051728,188.56050506625058,181.37368368437882,173.561708302993,165.23242412246287,156.7336971227314,148.81138148887396,142.6875521203498,139.79396283169947
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010415065498109416,0.0,,,False,0.021,0.010584934501890585,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95574538809694,1836804.8369436646,1836.8048369436647,0.0,0.0,1836804.8369436646,1836.8048369436647,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4073.3675249766093,200038136102.1499,55.56614891726386,37.07752342963027,139.76828801449614,224.92237718479709,229.5872595030837,194.6103266360862,140.4872038537214,1836804.8369436646,1836.8048369436647,4073.3675249766093,4.073367524976609,0.0,0.0006768280168765147,-5.350306277294926,-78.40207462283837,0.0,0.0,,,78402.07462283837,0.0,1836804.8369436646,0.0,78402.07462283837,0.0,226.98190227549205,222.75593568956583,218.36696694180682,213.71889602764688,208.76731264968308,203.4379903199826,197.6482414828752,191.31612391196967,184.3633221672368,176.72739007610204,168.4094544384396,159.59042731920286,150.83783705461954,143.3496081429645,224.85109976655218,220.58981796702162,216.07374910160195,211.2835580440197,206.15555841646477,200.60889087954268,194.56073465572956,187.93086924297762,180.6460383769628,172.6649105900869,164.05400054604326,155.14640125777984,146.78454310397782,140.4872038537214,220.71516262123282,216.19487375643754,211.38847293666808,206.2440665910018,200.6872735508482,194.6399150468501,188.031460031459,180.81227922998468,172.98517908866884,164.67581940543383,156.25335261074582,148.47548676081698,142.54129310895507,139.79190617573306
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010451213629227449,0.0,,,False,0.021,0.010548786370772553,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92658848702973,1834121.12175944,1834.12112175944,0.0,0.0,1834121.12175944,1834.12112175944,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6757.082709201146,198937663429.09424,55.26046206363729,36.873548317114455,139.76828801449614,224.6278441514179,229.27596952976361,194.1675966372163,140.43411833326314,1834121.12175944,1834.12112175944,6757.082709201146,6.757082709201146,0.0,0.0006768280168765147,-5.363341750033853,-78.21283643356585,0.0,0.0,,,78212.83643356586,0.0,1834121.12175944,0.0,78212.83643356586,0.0,226.69556778067044,222.45869972996627,218.052428285527,213.38380999912843,208.4071506724736,203.0480659803517,197.22442973854723,190.85574619307323,183.8672085205923,176.20429698995434,167.8833909331634,159.10901046117675,150.47415396196138,143.18188218731459,224.5624217078495,220.28466218721846,215.75002476479955,210.93715184040008,205.78173226513337,200.20315595917586,194.11952889072774,187.45283815638103,180.13507699787058,172.13600151877287,163.54158208504202,154.711240950868,146.50769527561707,140.43411833326314,220.4088570672037,215.86954828222383,211.0406036057615,205.86939757602366,200.28188053770788,194.20119071307855,187.5596717652194,180.31338692350013,172.4754764142963,164.18713056041668,155.8351513014362,148.18613154032343,142.41680654611804,139.79016276652263
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010492411414761657,0.0,,,False,0.021,0.010507588585238344,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9716870721005,1838272.1718748983,1838.2721718748983,0.0,0.0,1838272.1718748983,1838.2721718748983,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2606.0325937429443,197834700125.9693,54.9540833683248,36.66911156065141,139.76828801449614,224.29464128565888,228.96438632210234,193.72087785215268,140.38415773825386,1838272.1718748983,1838.2721718748983,2606.0325937429443,2.6060325937429445,0.0,0.0006768280168765147,-5.376345611455573,-78.02316853031886,0.0,0.0,,,78023.16853031886,0.0,1838272.1718748983,0.0,78023.16853031886,0.0,226.40671891176623,222.15842849935044,217.7345071285462,213.044924689663,208.04277227325878,202.65357974426726,196.79589604182777,190.39087663259886,183.3675489850877,175.67970725859234,167.35917647225207,158.63354212205516,150.11929047157273,143.02098413603605,224.27025999264262,219.97569307333143,215.42204907657458,210.58601371195144,205.40271873758985,199.79189266221474,193.67272676354102,186.96969070818122,179.62041904317172,171.60613588009167,163.03223976359598,154.28334417990428,146.2395721962241,140.38415773825386,220.0616586398102,215.5003679749161,210.6455595653946,205.4436592055778,199.82110735895208,193.70276883599456,187.02453584951914,179.7492242038482,171.90169978482226,163.64054782620713,155.3716297554386,147.8691723342731,142.2827742417247,139.78836259301198
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010529632921754684,0.0,,,False,0.021,0.010470367078245318,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9404216183371,1835394.377255605,1835.3943772556051,0.0,0.0,1835394.377255605,1835.3943772556051,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5483.827213036129,196733463499.61594,54.64818430544887,36.46499484765457,139.76828801449614,223.99584011008946,228.65272858659327,193.27075383359232,140.33714794788867,1835394.377255605,1835.3943772556051,5483.827213036129,5.483827213036129,0.0,0.0006768280168765147,-5.389317911242035,-77.83379871877263,0.0,0.0,,,77833.79871877262,0.0,1835394.377255605,0.0,77833.79871877262,0.0,226.1164828913297,221.8563324592508,217.4144968015772,212.70364004849347,207.67570805935617,202.2562168053609,196.36449905303428,189.92355296490396,182.86653087863115,175.15585235225825,166.83886513260035,158.1655678637074,149.7739732949911,142.86689224838724,223.97689762466356,219.66534774071692,215.0924375175022,210.23298459073064,205.02162415445386,199.378503515102,193.224034039173,186.48539740072968,179.10617347216754,171.07927324575493,162.52930055790077,153.8648429611392,145.9808126939953,140.33714794788867,219.7500707258659,215.16911037930197,210.29105408646933,205.0618343149751,199.40832728520732,193.25705379996893,186.54720301174268,179.24783752399742,171.3944467449443,163.16064846873425,154.96802714768495,147.59598076988945,142.16856482594955,139.78683088091574
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010572043249605551,0.0,,,False,0.021,0.01042795675039445,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98319846665686,1839331.7256419882,1839.3317256419882,0.0,0.0,1839331.7256419882,1839.3317256419882,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,195629864464.23074,54.341629017841875,36.26044025677138,139.76828801449614,223.65794931625737,228.34052301420576,192.81674558001478,140.29290659841098,1839331.7256419882,1839.3317256419882,0.0,0.0,1546.4788266529795,0.0009345744879853446,-5.402258581455635,-77.64402128160752,0.0,0.0,,,77644.02128160752,0.0,1839331.7256419882,0.0,77644.02128160752,0.0,225.82364248161628,221.5511285693889,217.09102404292872,212.35847970241738,207.30436988391983,201.85427631464285,195.9284405538939,189.45191536129644,182.36229370763715,174.6309588665576,166.32087429472574,157.70379187584888,149.43726674614624,142.71911820952127,223.67998530276478,219.35111255425437,214.75849548619937,209.87515293744278,204.63530146315097,198.9596046624835,192.76986492541977,185.99625106018655,178.58865595815433,170.55198276734097,162.02988710152442,153.45369769506866,145.73036182271483,140.29290659841098,219.39708745570195,214.7934712674183,209.88880962157944,204.62829768819805,198.9396028167134,192.7512755044771,186.00655201703515,178.6817539205718,170.8243968458547,162.62485502572548,154.52144220360856,147.2972686913091,142.04582781229217,139.78525570026488
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01061039785769241,0.0,,,False,0.021,0.01038960214230759,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94976788492633,1836254.6441784669,1836.2546441784668,0.0,0.0,1836254.6441784669,1836.2546441784668,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4623.560290174326,194528111677.72366,54.03558657714546,36.05622787231626,139.76828801449614,223.35469719936978,228.02800592466713,192.3594716002949,140.2512789373997,1836254.6441784669,1836.2546441784668,4623.560290174326,4.623560290174326,0.0,0.0009345744879853446,-5.415167675202557,-77.45456248153191,0.0,0.0,,,77454.5624815319,0.0,1836254.6441784669,0.0,77454.5624815319,0.0,225.52934432881028,221.24404733989203,216.7654069597544,212.0108721062936,206.9303202356974,201.44947711481774,195.48961068287235,188.97802451501036,181.85702809981703,174.10722964066707,165.8071926095451,157.24967058535069,149.10982786546518,142.5776328786226,223.38183184430798,219.03545218384468,214.42287362669742,209.51540073276752,204.24689929666545,198.53863715021973,192.31394915805566,185.50621978721512,178.07192744837857,170.02811608458737,161.53717014678452,153.05187956096415,145.48877841730427,140.2512789373997,219.08007787806173,214.4561363369465,209.52761001248894,204.2392887820702,198.51953431600842,192.29885820607598,185.5242077302562,178.17864132414775,170.32044978084843,162.15441103769137,154.13254769567345,147.0396648538564,141.94112110846694,139.7839099534273
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01065408733641763,0.0,,,False,0.021,0.010345912663582372,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99014599182345,1839971.203024699,1839.971203024699,0.0,0.0,1839971.203024699,1839.971203024699,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,193424128955.90884,53.72892470997468,35.85160216428081,139.76828801449614,223.01192480880465,227.71470454066048,191.89843884825592,140.21210380838207,1839971.203024699,1839.971203024699,0.0,0.0,907.0014439423103,0.001085741395309063,-5.428045128348467,-77.26471887545942,0.0,0.0,,,77264.71887545942,0.0,1839971.203024699,0.0,77264.71887545942,0.0,225.23235273158755,220.93378422077885,216.4362481999977,211.65931673908202,206.55194791673728,201.04009919043435,195.04619909498527,188.5000189332648,181.34888525248937,173.58291715131836,165.2962746136394,156.80195335991883,148.79076949448165,142.44198892429054,223.0800596850251,218.71582390575117,214.0828419779409,209.15078164173113,203.85323979242747,198.11219642135364,191.8526982873324,185.01161903545213,177.55236010363404,169.50433484362534,161.04838729834734,152.65746571168643,145.25509025439385,140.21210380838207,218.72116247310893,214.0738874919001,209.11803720818176,203.79795710261124,198.04300953139273,191.78609396939657,184.97865774534804,177.61149569955342,169.7550694167674,161.63010377410566,153.7029635570725,146.75849608825968,141.82880862298188,139.78253214339645
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010693637114439046,0.0,,,False,0.021,0.010306362885560956,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95449919550077,1836690.1325042215,1836.6901325042215,0.0,0.0,1836690.1325042215,1836.6901325042215,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4188.07196441968,192322114876.4063,53.42280968789064,35.647341348574784,139.76828801449614,222.70404639016655,227.4008726164019,191.4343000397889,140.17524365705918,1836690.1325042215,1836.6901325042215,4188.07196441968,4.18807196441968,0.0,0.001085741395309063,-5.44089099750471,-77.07521493745546,0.0,0.0,,,77075.21493745546,0.0,1836690.1325042215,0.0,77075.21493745546,0.0,224.93383431770417,220.62159090853294,216.1048912342825,211.30527092010016,206.17084704472683,200.62789372959486,194.60012557498288,188.01997899625667,180.84005444850308,173.06019095315838,164.79004099420007,156.3620097261801,148.48068418643717,142.3121512076551,222.77700456424594,218.39472189543193,213.74108875584787,208.78421789,203.45751188735198,197.6837576809571,191.38986171158368,184.51640829763286,177.0339594691727,168.98437794685958,160.5665538215591,152.2722753824509,145.0297845207391,140.17524365705918,218.39860010837216,213.73035550684392,208.7500571948058,203.4017594320078,197.6157803655529,191.3272881277901,184.49186603591482,177.10743119529707,169.25525493258758,161.16971648009752,153.32881432564966,146.51588477519365,141.73287961130742,139.7813497621223
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010738674099645105,0.0,,,False,0.021,0.010261325900354897,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99239562922668,1840178.268447876,1840.178268447876,0.0,0.0,1840178.268447876,1840.178268447876,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,191218007915.3376,53.116113309815994,35.44269261251108,139.76828801449614,222.35621393840785,227.08603652703124,190.96654830833,140.14055609939493,1840178.268447876,1840.178268447876,0.0,0.0,699.9360207652207,0.001202397398769933,-5.4537052224715525,-76.88534980105675,0.0,0.0,,,76885.34980105674,0.0,1840178.268447876,0.0,76885.34980105674,0.0,224.63253502829295,220.3061413419453,215.76991535690377,210.94721046040004,205.7853843493409,200.2111230784844,194.14956947353116,187.5360434303085,180.32870078023785,172.5373312314219,164.28698487435526,155.92863431256544,148.17873198768658,142.1877102948407,222.47026136550767,218.06957402179438,213.3948496929288,208.41273003336335,203.05650963570764,197.24989988508426,190.92185212455556,184.0169296081512,176.5131587154847,168.46500194431724,160.0890223332705,151.8944977994131,144.81196604820292,140.14055609939493,218.033631772044,213.34137171145406,208.33308898028864,202.9526621712189,197.13163911949985,190.8079373877284,183.9420631262112,176.54007946252116,168.69544916158827,160.65751696918707,152.91622623352546,146.25154566496968,141.63017893780622,139.78014509178394
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010779484597835492,0.0,,,False,0.021,0.01022051540216451,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95448127966722,1836688.483460846,1836.6884834608459,0.0,0.0,1836688.483460846,1836.6884834608459,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4189.721007795306,190115994825.26108,52.809998562572524,35.238431980197426,139.76828801449614,222.04353391956624,226.77046731502608,190.49586924566083,140.10791885107156,1836688.483460846,1836.6884834608459,4189.721007795306,4.189721007795306,0.0,0.001202397398769933,-5.466487863446706,-76.69584585091955,0.0,0.0,,,76695.84585091955,0.0,1836688.483460846,0.0,76695.84585091955,0.0,224.32964113120886,219.988709119314,215.43268976320232,210.58662176323818,205.3971854063694,199.7915698945961,193.69647807023296,187.05030866669003,179.81700754979178,172.0164698372551,163.78895675778094,155.5031121405923,147.88544588269184,142.06862626650212,222.16219150143962,217.74290523265458,213.04685029518154,208.03927974963582,202.65346048496122,196.8141290600598,190.45243386159063,183.51712741309848,175.9939009013658,167.9498287576526,159.61865341824983,151.5258087429045,144.6020579413885,140.10791885107156,217.70537386838632,212.99153882741132,207.9582595098993,202.54929830648499,196.69741424443816,190.34310269706322,183.45141055921584,176.03582816019872,168.20055855618364,160.20771960573202,152.5567923114944,146.02331899149885,141.5423499905281,139.77910622666744
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010825941441998093,0.0,,,False,0.021,0.010174058558001908,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98981594608847,1839940.8243246968,1839.9408243246967,0.0,0.0,1839940.8243246968,1839.9408243246967,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,189012030330.66626,52.5033417585184,35.03380965061864,139.76828801449614,221.69046220505695,226.45368864342268,190.0217426279035,140.07720614442022,1839940.8243246968,1839.9408243246967,0.0,0.0,937.3801439444069,0.0013586274227606677,-5.479238864291827,-76.50600507072639,0.0,0.0,,,76506.00507072639,0.0,1839940.8243246968,0.0,76506.00507072639,0.0,224.02387985862697,219.6679463159783,215.09177065548607,210.22195755398863,205.00459586059142,199.36748026141584,193.23902236358617,186.56091616161706,179.30315591697368,171.49591635515688,163.2944895984473,155.08428315100005,147.6000317226901,141.9545247028676,221.85036290035748,217.41211295524337,212.69429309997346,207.66085617958865,202.24513293842142,196.373011017681,189.97802495015054,183.0133755688664,175.47268444113593,167.43571184449053,159.1529145171227,151.16450506845717,144.39923675703432,140.07720614442022,217.33421853973738,212.59569992107475,207.5338487478309,202.0924932461164,196.2058751292911,189.81759667568528,182.89802901297745,175.46913647728974,167.64718955476937,159.7081724857243,152.161125405085,145.77509125959702,141.44850375844493,139.77805343912905
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010868080319254191,0.0,,,False,0.021,0.01013191968074581,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94957114867316,1836236.5358044433,1836.2365358044433,0.0,0.0,1836236.5358044433,1836.2365358044433,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4641.668664197903,187910288409.1836,52.19730233588433,34.82959928002051,139.76828801449614,221.3728177057728,226.13598901760565,189.5448861979919,140.04830925225775,1836236.5358044433,1836.2365358044433,4641.668664197903,4.641668664197903,0.0,0.0013586274227606677,-5.491958288890619,-76.3165475927567,0.0,0.0,,,76316.5475927567,0.0,1836236.5358044433,0.0,76316.5475927567,0.0,223.71645780169015,219.34514936246376,214.74855336318353,209.85473349532802,204.6092725540326,198.94066756591084,192.7791751448113,186.06997472112874,178.78931865808136,170.97776104464802,162.80536245493929,154.67335152899173,147.32296761651432,141.8453619575571,221.5371635640984,217.0797548481946,212.33994056381306,207.2804596328398,201.8347913056771,195.93008007289743,189.50240026774804,182.5095964754277,174.95338336987234,166.92615300211108,158.69451390724913,150.8121296263707,144.20386836518094,140.04830925225775,217.00014480952834,212.23947908973966,207.15212054014162,201.68201453699908,195.76485752826122,189.34713851636423,182.40413532787545,174.96546274957288,167.15797773947128,159.269437717575,151.81633365614252,145.560674712288,141.36814253667762,139.7771406558206
