timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174445120876.71628,48.45697802131008,32.333799856984456,,,217.25539285746035,180.18289380537595,144.86417636816753,0.0,0.0,0.0,0.0,0.0,0.0,-1.4141751664078859,-74.00007886646388,0.0,0.0,,,2462.582751453301,0.0,0.0,-71537.49611501058,2462.582751453301,0.0,216.92823707692398,215.315599091647,211.9666656615028,206.79864287961445,200.1036178804303,192.40910417911138,184.31841045935298,176.38294288277675,169.02667954760963,162.52018943984774,156.9902843362387,152.449326250782,148.83088773467696,146.02309459877137,216.40183964838522,213.9796955781584,209.70671825674722,203.7046227126722,196.4106070409776,188.41594561515382,180.316057982342,172.60757833771953,165.63922246978956,159.60633505367414,154.57293436440156,150.50609228795855,147.31154969796233,144.86417636816753,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174402202659.9291,48.44505629442475,32.32584486790342,,,217.23670573490364,180.16790415543687,144.85270915900705,0.0,0.0,0.0,0.0,0.0,0.0,-1.4265072828174463,-73.99269845736289,0.0,0.0,,,2462.33714541221,0.0,0.0,-71530.36131195068,2462.33714541221,0.0,216.90958258430842,215.29710544051866,211.94850602576696,206.78099868887523,200.0866414295743,192.39289514806651,184.30300835509757,176.36833221774478,169.0128025501946,162.50696135528912,156.9776077641369,152.4371025592282,148.81902491771493,146.01151180852568,216.38323765770596,213.96133516736705,209.68878402270806,203.68728711018386,196.3939989171801,188.4001348435796,180.30105505135376,172.59334420467417,165.62568331474958,159.59339757609064,154.56049888057882,150.49406239939603,147.29983840762847,144.85270915900705,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174359288723.59683,48.43313575655468,32.317890672214425,,,217.21802047616814,180.15291600048138,144.84124309349238,0.0,0.0,0.0,0.0,0.0,0.0,-1.4388381692815224,-73.98531878445655,0.0,0.0,,,2462.091563997572,0.0,0.0,-71523.22722045898,2462.091563997572,0.0,216.89092995225894,215.278613633911,211.93034820123088,206.76335625791646,200.06966667188817,192.3766877336389,184.28760778696778,176.3537230098936,168.99892693678004,162.4937345900059,156.96493245630157,152.42488008677051,148.80716328385577,145.99993017345358,216.3646375223552,213.94297658780442,209.67085157738308,203.6699532366924,196.37739244981032,188.38432564889553,180.2860536166739,172.5791114912518,165.6121455100121,159.58046138879666,154.54806463697622,150.48203371059978,147.28812828528444,144.84124309349238,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174316379067.29236,48.42121640758121,32.309937269838315,,,217.1993370810679,180.13792934036042,144.82977817150947,0.0,0.0,0.0,0.0,0.0,0.0,-1.451167825922801,-73.97793984767142,0.0,0.0,,,2461.846006881635,0.0,0.0,-71516.09384078979,2461.846006881635,0.0,216.87227918058989,215.26012367163997,211.9121921877139,206.74571558656268,200.05269360720285,192.36048193566714,184.27220875481035,176.33911525907791,168.98505270722777,162.48050914386647,156.95225841260662,152.41265883328728,148.79530283298146,145.9883496934398,216.3460392421479,213.92461983928789,209.65292092059394,203.65262109202536,196.36078763870296,188.36851803094433,180.27105367815318,172.56488019731086,165.59860905544244,159.56752649166353,154.53563163347008,150.47000622145018,147.27641933081375,144.82977817150947,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174273473690.5889,48.409298247385806,32.30198466069599,,,217.18065554941708,180.12294417492484,144.8183143929443,0.0,0.0,0.0,0.0,0.0,0.0,-1.4634962528639566,-73.97056164693404,0.0,0.0,,,2461.600474499559,0.0,0.0,-71508.96117243449,2461.600474499559,0.0,216.8536302691158,215.24163555352163,211.89403798503542,206.72807667463817,200.0357222353495,192.3442777539902,184.25681125847203,176.32450896515235,168.9711798613999,162.46728501673923,156.93958563292597,152.4004387986569,148.78344356497388,145.9767703683692,216.32744281689895,213.90626492163474,209.63499205216215,203.63529067601027,196.34418448369286,188.35271198956872,180.25605523564232,172.55065032270966,165.58507395090595,159.55459288456245,154.5231998699367,150.45797993182754,147.26471154409992,144.8183143929443,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174230572593.05942,48.39738127584984,32.2940328447083,,,217.16197588102972,180.10796050402558,144.80685175768272,0.0,0.0,0.0,0.0,0.0,0.0,-1.4758234502276515,-73.96318418217095,0.0,0.0,,,2461.3549663709855,0.0,0.0,-71501.82921579997,2461.3549663709855,0.0,216.83498321765097,215.22314927937188,211.87588559301471,206.7104395219676,200.01875255615948,192.3280751884467,184.2414152977997,176.30990412797158,168.95730839915834,162.45406220849262,156.9269141171335,152.3882199827578,148.77158547971518,145.96519219812652,216.3088482464233,213.88791183466236,209.61706497190931,203.6179619884747,196.32758298461476,188.33690752461143,180.24105828899215,172.5364218673067,165.57154019626793,159.54166056736491,154.5107693462524,150.4459548416122,147.25300492502646,144.80685175768272,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174187675774.27716,48.38546549285477,32.28608182179613,,,217.14329807571997,180.09297832751352,144.79539026561082,0.0,0.0,0.0,0.0,0.0,0.0,-1.4881494181365362,-73.95580745330868,0.0,0.0,,,2461.109482880216,0.0,0.0,-71494.69797042846,2461.109482880216,0.0,216.8163380260099,215.20466484900697,211.8577350114712,206.6928041283754,200.0017845694636,192.31187423887545,184.22602087264016,176.29530074739037,168.94343832036503,162.44084071899516,156.91424386510315,152.3760023854685,148.7597285770874,145.95361518259656,216.29025553053592,213.86956057818813,209.59913967965707,203.6006350292462,196.31098314130358,188.32110463591525,180.22606283805348,172.52219483096036,165.55800779139378,159.52872953994213,154.49834006229352,150.43393095068456,147.24129947347691,144.79539026561082,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174144783233.8153,48.373550898282026,32.278131591880374,,,217.12462213330195,180.0779976452396,144.78392991661454,0.0,0.0,0.0,0.0,0.0,0.0,-1.5004741567132487,-73.94843146027381,0.0,0.0,,,2460.864023852104,0.0,0.0,-71487.56743642171,2460.864023852104,0.0,216.797694694007,215.18618226224285,211.83958624022426,206.67517049368604,199.98481827509323,192.29567490511525,184.2106279828403,176.28069882326338,168.92956962488213,162.42762054811521,156.90157487670893,152.36378600666742,148.74787285697255,145.94203932166423,216.27166466905183,213.85121115202944,209.58121617522704,203.5833097981524,196.29438495359406,188.30530332332287,180.21106888267704,172.50796921352915,165.5444767361488,159.5157998021655,154.48591201793644,150.42190825892501,147.22959518933484,144.78392991661454,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174101894971.24704,48.36163749201307,32.27018215488193,,,217.10594805358983,180.06301845705485,144.77247071057985,0.0,0.0,0.0,0.0,0.0,0.0,-1.512797666080414,-73.94105620299291,0.0,0.0,,,2460.6185892132053,0.0,0.0,-71480.43761377971,2460.6185892132053,0.0,216.77905322145685,215.16770151889563,211.82143927909328,206.6575386177241,199.96785367287956,192.2794771870049,184.1952366282467,176.2660983554453,168.91570231257154,162.4144016957213,156.88890715182484,152.35157084623296,148.7360183192526,145.9304646152144,216.253075661786,213.83286355600367,209.56329445844088,203.5659862950209,196.27778842132108,188.2895035866771,180.19607642271367,172.4937450148715,165.53094703039844,159.50287135390641,154.4734852130575,150.40988676621393,147.21789207248383,144.77247071057985,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174059010986.14572,48.349725273929366,32.26223351072171,,,217.08727583639777,180.04804076281016,144.7610126473928,0.0,0.0,0.0,0.0,0.0,0.0,-1.5251199463606464,-73.93368168139251,0.0,0.0,,,2460.373179195245,0.0,0.0,-71473.30850219727,2460.373179195245,0.0,216.76041360817388,215.1492226187814,211.8032941278977,206.6399085003142,199.95089076265364,192.26328108438335,184.17984680870657,176.25149934379093,168.9018363832953,162.40118416168195,156.87624069032472,152.3393569040437,148.72416496380976,145.91889106313178,216.23448850855345,213.81451778992826,209.54537452912024,203.54866451967925,196.2611935443195,188.27370542582076,180.18108545801422,172.47952223484594,165.51741867400807,159.4899441950363,154.46105964753306,150.39786647243173,147.20619012280747,144.7610126473928,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174016131278.08463,48.3378142439124,32.254285659320615,,,217.06860548153998,180.03306456235654,144.74955572693932,0.0,0.0,0.0,0.0,0.0,0.0,-1.5374409976765464,-73.92630789539926,0.0,0.0,,,2460.1277935722756,0.0,0.0,-71466.18010182699,2460.1277935722756,0.0,216.7417758539726,215.13074556171614,211.7851507864569,206.62228014128084,199.9339295442469,192.2470865970893,184.1644585240666,176.23690178815505,168.88797183691545,162.38796794586563,156.86357549208267,152.32714417997812,148.71231279052606,145.90731866530135,216.21590320916926,213.79617385362067,209.52745638708686,203.53134447195518,196.24460032242422,188.25790884059668,180.16609598842956,172.46530087331098,165.50389166684312,159.47701832542646,154.44863532123955,150.38584737745887,147.1944893401893,144.74955572693932,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173973255846.6371,48.32590440184364,32.24633860059957,,,217.04993698883067,180.01808985554496,144.73809994910553,0.0,0.0,0.0,0.0,0.0,0.0,-1.5497608201507027,-73.91893484493971,0.0,0.0,,,2459.882432372571,0.0,0.0,-71459.05241256714,2459.882432372571,0.0,216.7231399586676,215.1122703475163,211.7670092545905,206.60465354044862,199.91697001749037,192.23089372496176,184.14907177417373,176.2223056883923,168.8741086732942,162.37475304814083,156.85091155697262,152.31493267391468,148.70046179928354,145.89574742160798,216.19731976344843,213.77783174689836,209.5095400321624,203.51402615167635,196.2280087554701,188.24211383084764,180.15110801381053,172.45108093012507,165.49036600876897,159.46409374494831,154.43621223405333,150.37382948117573,147.18278972451296,144.73809994910553,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
