timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008421513567902208,0.0,,,False,0.021,0.012578486432097793,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,275148599996.91394,76.43016666580942,50.99941871986828,139.76828801449614,245.08060211293554,247.28259058065876,219.16202449454016,168.6139983262263,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.673135023549996,-91.31645582656026,0.0,0.0,,,88462.3570656278,0.0,1840878.2044686412,-2854.098760932451,88462.3570656278,0.0,246.0959674565232,242.9874507322126,239.10127246524087,234.82631825533718,230.4076583471129,225.94967972694062,221.44644860294983,216.82586256060628,211.99060280114108,206.83981192972885,201.25137739294314,194.9831594913856,187.37838406283075,176.44649501147057,244.69433640782356,241.11731801942713,236.98141989686545,232.60485454260552,228.15891468945412,223.68569107236053,219.13823445669,214.42570121067783,209.447110164438,204.0968565306342,198.21532226335495,191.42053459540068,182.6379598151273,168.6139983262263,241.92103826223735,237.97369846272076,233.67860184428767,229.24901211084168,224.76736706750123,220.21618326955598,215.51794559667678,210.56580342186678,205.22417107500857,199.26570921916922,192.17574195878942,182.6749437036471,167.70332185683628,140.9272254622303
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008436813244010823,0.0,,,False,0.021,0.012563186755989178,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99739977950807,1840638.8700071208,1840.6388700071207,0.0,0.0,1840638.8700071208,1840.6388700071207,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,274044216674.90967,76.12339352080824,50.79471875967671,139.76828801449614,244.88962094698442,247.12239955808732,218.9052659193396,166.91248239016204,1840638.8700071208,1840.6388700071207,0.0,0.0,239.33446152042598,3.9889076920071e-05,-3.6883227710831092,-91.1264851986783,0.0,0.0,,,91126.48519867829,0.0,1840638.8700071208,0.0,91126.48519867829,0.0,245.9122451172453,242.77050552691426,238.86819456132991,234.58729956563076,230.16648370283545,225.70529418800726,221.19491069398018,216.56177774472158,211.70698720218863,206.52471391425354,200.87791647763166,194.4862624188064,186.60836609258124,175.1130425100674,244.49190479341956,240.89184698312968,236.7463242113313,232.36678177889274,227.91882759680036,223.44075755591564,218.88364686524724,214.1554942494445,209.15275378451767,203.7614003597197,197.7985827711416,190.8271065457115,181.66103447771877,166.91248239016204,241.701404267791,237.73954235710752,233.43869176662864,229.0061554657956,224.51991847186088,219.95967420707268,215.24586540734506,210.26838500794116,204.8837137467169,198.84718230340795,191.61621114480542,181.90005108567163,166.79513640719486,140.85886417453224
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008452267803124034,0.0,,,False,0.021,0.012547732196875968,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96312433044693,1837484.0236508688,1837.4840236508687,0.0,0.0,1837484.0236508688,1837.4840236508687,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3394.1808177724015,272941726260.71915,75.8171461835331,50.590369654253045,139.76828801449614,244.69740835850328,246.96031326591316,218.64751514284535,165.31070613737384,1837484.0236508688,1837.4840236508687,3394.1808177724015,3.3941808177724013,0.0,3.9889076920071e-05,-3.70347891341131,-90.93685396920552,0.0,0.0,,,90936.85396920552,0.0,1837484.0236508688,0.0,90936.85396920552,0.0,245.72710792787396,242.55289111081296,238.63486510561677,234.34815525954633,229.9250932295981,225.4604651915302,220.94259811938684,216.29641626799128,211.42118509128474,206.20565861988743,200.49741675800504,193.9789743568684,185.8330021041038,173.8234101424948,244.28841136443538,240.66585533179784,236.51094905078693,232.12842440965835,227.6782835218111,223.19508713701254,218.62792534299336,213.88349895692184,208.85535763503822,203.4205324790755,197.37279551747525,190.2227936691632,180.68981649570208,165.31070613737384,241.48117885098966,237.5051479051636,233.19862397300196,228.76301823397444,224.27192264335244,219.70221139783217,214.97218871080486,209.96827630022702,204.53879582022745,198.42204631033346,191.04987969986027,181.12677384099263,165.91113854925172,140.79451009772137
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008467877195532013,0.0,,,False,0.021,0.012532122804467988,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92841665999748,1834289.3939479573,1834.2893939479573,0.0,0.0,1834289.3939479573,1834.2893939479573,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6588.810520683881,271841152624.35037,75.51143128454177,50.38637582795755,139.76828801449614,244.503982251761,246.7963726753418,218.38873191075396,163.80282301389585,1834289.3939479573,1834.2893939479573,6588.810520683881,6.5888105206838805,0.0,3.9889076920071e-05,-3.7186035075472343,-90.74756481554604,0.0,0.0,,,90747.56481554604,0.0,1834289.3939479573,0.0,90747.56481554604,0.0,245.54058832110056,242.33462438019268,238.40128763611065,234.10887894464767,229.68347344639022,225.2151721492577,220.68947822886548,216.02972302083478,211.13310937057142,205.88254611872838,200.10988735172018,193.4617371786083,185.05338667598159,172.5763916016826,244.08388506054905,240.43935975031727,236.275300717388,231.88978107335217,227.43727478999733,222.94866353085908,218.37103730402507,213.60965481496078,208.55483107635072,203.07418530341963,196.93812381215992,189.60839573277627,179.72540890438003,163.80282301389585,241.26036581431538,237.2705060754944,232.95837935917262,228.51957282207346,224.02334192810793,219.44374135726665,214.6968384987292,209.6653788478209,204.18934111204777,197.99038102629277,190.4771826442683,180.35576029448657,165.05098213386742,140.7339283365791
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00848364066466292,0.0,,,False,0.021,0.01251635933533708,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89330644038975,1831057.712046458,1831.057712046458,0.0,0.0,1831057.712046458,1831.057712046458,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9820.492422183277,270742517997.1225,75.2062549992007,50.18274140141579,139.76828801449614,244.30936923885378,246.63061775646815,218.12887439726464,162.38332917986273,1831057.712046458,1831.057712046458,9820.492422183277,9.820492422183277,0.0,3.9889076920071e-05,-3.7336966109225194,-90.55862025170859,0.0,0.0,,,90558.62025170859,0.0,1831057.712046458,0.0,90558.62025170859,0.0,245.35271785325412,242.11572146845944,238.16746506777417,233.86946368342555,229.44161025171496,224.969393588697,220.43551718313023,215.761641984005,210.84267419560192,205.55528398331583,199.71535343839,192.93500111977656,184.27056339043742,171.3708001120281,243.8783538000883,240.21237588937038,236.03938452591095,231.65084940844855,227.19579256334066,222.70146898900052,218.1129485813696,213.3339008072394,208.2510867236375,202.72230266339994,196.49474781890487,188.98470124469182,178.76882555631894,162.38332917986273,241.0389775827935,237.03561681715829,232.71794825697853,228.27580169563842,223.77414980866982,219.18422407213572,214.4197566455055,209.3596246616189,203.8353134192122,197.55230754619276,189.89856078615085,179.58762549217798,164.2143053319656,140.6768977650069
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008501921992036433,0.0,,,False,0.021,0.012498078007963568,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99123888641853,1840071.7973166911,1840.0717973166911,0.0,0.0,1840071.7973166911,1840.0717973166911,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,269638474918.73248,74.89957636631458,49.97810450615186,139.76828801449614,244.08457496894206,246.46218448635116,217.86651964283385,161.04654077801678,1840071.7973166911,1840.0717973166911,0.0,0.0,806.4071519500576,0.00017429026891174727,-3.748758070046958,-90.36875474663016,0.0,0.0,,,90368.75474663016,0.0,1840071.7973166911,0.0,90368.75474663016,0.0,245.1621576782817,241.89468248186577,237.93181708125596,233.62828626287256,229.1978381856046,224.72139409019667,220.17885916996357,215.49012146002684,210.54751322899472,205.2210231001619,199.31028641427164,192.3944801715678,183.47977045531798,170.2014953582142,243.66986612568422,239.982809473831,235.80103868998802,231.40942091522672,226.9515596361909,222.4511041063697,217.8510558721382,213.05330897873117,207.94067200372587,202.36062253458118,196.037277120826,188.34516205453033,177.81323547666324,161.04654077801678,240.78370977737774,236.76496588575694,232.44084344908728,227.99455215428316,223.48613823563656,218.88353338614223,214.097641282956,209.00266636234238,203.4199413320438,197.0369167106185,189.22034555538423,178.69957588142847,163.27005881692432,140.6149675107901
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008518316469832306,0.0,,,False,0.021,0.012481683530167695,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,268533270661.84293,74.59257518384526,49.77325238381243,139.76828801449614,243.88380276192336,246.29109910176842,217.60166862104109,159.78812884293504,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00017429026891174727,-3.763787853448551,-90.17870040956016,0.0,0.0,,,89049.8100622731,0.0,1840878.2044686412,-1128.8903472870588,89049.8100622731,0.0,244.96968436825009,241.67236829137832,237.69523717494548,233.3862488603854,228.95306589768916,224.47209925962417,219.92046171912813,215.21616922410806,210.24873202034328,204.88109267517993,198.89656829850944,191.84321867169777,182.68550511455288,169.07037606457385,243.46025795774202,239.75261411404514,235.56226069856154,231.16751667867769,226.70663858947015,222.1997128251166,217.58763746981435,212.77036961006013,207.626472232893,201.992808782467,195.57092041832956,187.69744537578543,176.86742640549508,159.78812884293504,240.55723312543748,236.52552223242955,232.1958660720012,227.74577990962544,223.2310781716411,218.61679683948995,213.81119558936598,208.6840514173316,203.04795691552636,196.5752484761239,188.6180740210827,177.92766023270343,162.47778141455973,140.5648949464764
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0085347396011901,0.0,,,False,0.021,0.0124652603988099,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97709694612814,1838770.1178342183,1838.7701178342184,0.0,0.0,1838770.1178342183,1838.7701178342184,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2108.0866344228853,267430008591.1424,74.28611349753956,49.56876025009982,139.76828801449614,243.68345300842384,246.1182579706801,217.33551645286036,158.60351142397465,1838770.1178342183,1838.7701178342184,2108.0866344228853,2.1080866344228855,0.0,0.00017429026891174727,-3.7787860180902175,-89.98898784999956,0.0,0.0,,,89988.98784999955,0.0,1838770.1178342183,0.0,89988.98784999955,0.0,244.77591020874652,241.44943026964754,237.4583879635128,233.14401655434898,228.7079656044446,224.2221999765936,219.66104890117478,214.94056401255628,209.94721322528216,204.53660686385572,198.4758259817758,191.2837773535807,181.89113740816302,167.9776431852451,243.24970516780184,239.52195940275863,235.32321306901002,230.92529500755836,226.46118689025138,221.9474534389921,217.3228537539127,212.4852546742686,207.30869950329017,201.6192193773106,195.09639406073052,187.04282737785027,175.93243919351175,158.60351142397465,240.33178982722785,236.2874458482107,231.9523138911693,227.49830741534197,222.9770722274144,218.35075303355885,213.52491744843698,208.3648814535296,202.6744786672206,196.11185223278665,188.01668988716426,177.1657208115933,161.70900727488387,140.51775868978046
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008551310392882226,0.0,,,False,0.021,0.012448689607117775,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93981541932732,1835338.580328369,1835.338580328369,0.0,0.0,1835338.580328369,1835.338580328369,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5539.62414027215,266328805442.94537,73.9802237341515,49.3646497423554,139.76828801449614,243.48208187986205,245.94372977981337,217.06806473085865,157.4883611378936,1835338.580328369,1835.338580328369,5539.62414027215,5.53962414027215,0.0,0.00017429026891174727,-3.793752624116102,-89.79963615530713,0.0,0.0,,,89799.63615530713,0.0,1835338.580328369,0.0,89799.63615530713,0.0,244.58088691289237,241.22590540341636,237.22129389761992,232.9016046711028,228.46254615081915,223.97169857073868,219.400613221318,214.66328471162672,209.64292644572782,204.1875699320979,198.04822712784505,190.7167079639528,181.09753563608257,166.92217140267803,243.03823962078107,239.2908647733923,235.0839050227417,230.68275749314395,226.2151993712896,221.69431159580847,217.05667553153071,212.19791612403844,206.9873011652386,201.2398704240494,194.61396885750653,186.3820637195271,175.00896354040657,157.4883611378936,240.10588464041646,236.04918781759602,231.70860121641005,227.25049981073147,222.72240435318085,218.08355483290802,213.2367370280162,208.04267683843756,202.29647588775268,195.64283268956646,187.41144955596033,176.40917070827683,160.96237487674583,140.4733865496311
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00856803410894669,0.0,,,False,0.021,0.01243196589105331,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90213950901764,1831870.7422222393,1831.8707422222392,0.0,0.0,1831870.7422222393,1831.8707422222392,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9007.462246401934,265229682997.61203,73.67491194378113,49.16092489761844,139.76828801449614,243.27964211696462,245.7675527720995,216.799268942538,156.43860436348072,1831870.7422222393,1831.8707422222392,9007.462246401934,9.007462246401934,0.0,0.00017429026891174727,-3.8086877321559043,-89.61064823881352,0.0,0.0,,,89610.64823881352,0.0,1831870.7422222393,0.0,89610.64823881352,0.0,244.38464398379048,241.00180798411787,236.98395644359633,232.65900498827446,228.21679168061857,223.72057069987002,219.13911730656127,214.38427504407252,209.3358000375328,203.83393627538123,197.61388008426283,190.1424954282049,180.3055072055988,165.90285768474715,242.82588524632862,239.0593415779818,234.84433755061355,230.43989714793145,225.96866160656745,221.4402626048967,216.78906186069113,211.90829290128923,206.6622119832748,200.85476773912245,194.12390509080785,185.71588122765374,174.09761941051437,156.43860436348072,239.87945705147808,235.81067383055836,231.46464171315748,227.002258368888,222.46695959541637,217.8150631691978,212.9464822323499,207.71723592835423,201.9137643791818,195.1681387237513,186.80258302321118,175.65842536822365,160.2374532162991,140.4316164355054
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008587410323404819,0.0,,,False,0.021,0.012412589676595183,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99667710575446,1840572.3522890217,1840.5723522890216,0.0,0.0,1840572.3522890217,1840.5723522890216,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,264125339586.23862,73.36814988506629,48.956232334953064,139.76828801449614,243.0460799892711,245.58881706505943,216.52764274949445,155.45004284583223,1840572.3522890217,1840.5723522890216,0.0,0.0,305.85217961948365,0.0002252656321816612,-3.8235911932552957,-89.42076659634988,0.0,0.0,,,89420.76659634987,0.0,1840572.3522890217,0.0,89420.76659634987,0.0,244.1858012734904,240.77561284687903,236.74477550509621,232.4145709322282,227.96900227835494,223.4670286589127,218.87462870779885,214.10137134833084,209.02331555407451,203.47267976211512,197.16911067520294,189.5568491428212,179.51054714651931,164.91539929315402,242.61065123671787,238.8252694247086,234.6023228734628,230.19446883184264,225.71923998720152,221.18282175768343,216.51728610686555,211.6132767141615,206.3297382432414,200.45938856210537,193.62066004129315,185.03792523700454,173.19232897982272,155.45004284583223,239.61861320521115,235.53602827502246,231.18358940542782,226.71589723931444,222.17167946427102,217.50383675943675,212.6088940934019,207.33718920646467,201.46517807465366,194.61151182767767,186.09262187848393,174.79497003661962,159.42214674437344,140.38633681822915
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008604766211358838,0.0,,,False,0.021,0.012395233788641163,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,263020032895.95758,73.0611202488771,48.751361226351584,139.76828801449614,242.83776407957032,245.4075704326422,216.25317636099052,154.51946359811458,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0002252656321816612,-3.838462980889581,-89.23072580571096,0.0,0.0,,,87931.11313929148,0.0,1840878.2044686412,-1299.6126664194744,87931.11313929148,0.0,243.98516491605494,240.54819986500382,236.50465939158377,232.16922039488267,227.72010670951107,223.21202518705368,218.60814224359257,213.8156452563273,208.70669285761463,203.1053241893337,196.71606481344847,188.96295876649168,178.71672292566026,163.96124989218436,242.39441114832226,238.5906252633998,234.35988044632532,229.94852401376784,225.46904323897596,220.9242021623649,216.2437273413712,211.31553160421777,205.99305230915104,200.057806102788,193.10982246616166,184.3556535223471,172.30040976579116,154.51946359811458,239.3872720772383,235.29301103271334,230.93501083183637,226.4624521364703,221.9100008871483,217.22752519563915,212.30834657175524,206.99791144254814,201.06417724309452,194.11510383696205,185.46594308069928,174.04804653184868,158.73870407811094,140.34966155059467
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008622154265446316,0.0,,,False,0.021,0.012377845734553685,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97640678670786,1838706.592862498,1838.706592862498,0.0,0.0,1838706.592862498,1838.706592862498,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2171.611606143182,261916808940.24008,72.75466915006669,48.546876157337756,139.76828801449614,242.6299030805682,245.22472845889237,215.97711894890654,153.6434752974968,1838706.592862498,1838.706592862498,2171.611606143182,2.1716116061431823,0.0,0.0002252656321816612,-3.8533031553973056,-89.04104704634511,0.0,0.0,,,89041.04704634512,0.0,1838706.592862498,0.0,89041.04704634512,0.0,243.78335287117022,240.3202198691297,236.26426864382884,231.92361813331152,227.4707806638893,222.95626049087625,218.34040184621426,213.5279157047782,208.38689357672118,202.73311522085345,196.25651899069493,188.3633705937088,177.92691149639856,163.04041190464608,242.17733160708826,238.355568431635,234.11716254900307,229.7022109176754,225.21821870734723,220.66455306297283,215.96854487092142,211.01523736506724,205.65239691487363,199.65043480446485,192.59214017295008,183.67018867598054,171.42251185785386,153.6434752974968,239.15691388526994,235.05124284930275,230.6876877484907,226.2100908343179,221.64910677521792,216.95157958512584,212.00765604240038,206.65776308284916,200.66165899627754,193.61768882561168,184.8418347695527,173.3124951640265,158.07643543039947,140.31513778058886
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008639690742518327,0.0,,,False,0.021,0.012360309257481675,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93680214532077,1835061.2268062336,1835.0612268062337,0.0,0.0,1835061.2268062336,1835.0612268062337,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5816.97766240756,260815772204.15634,72.44882561226565,48.34279649445696,139.76828801449614,242.4211152135639,245.04035470420993,215.69946966326643,152.8188754531089,1835061.2268062336,1835.0612268062337,5816.97766240756,5.81697766240756,0.0,0.0002252656321816612,-3.8681117800058686,-88.85174765137988,0.0,0.0,,,88851.74765137988,0.0,1835061.2268062336,0.0,88851.74765137988,0.0,243.58041220004847,240.09170531166612,236.02362350204024,231.67777533348917,227.22102838165569,222.69973171422544,218.07139624918122,213.23816236235552,208.0639030341742,202.3560994503297,195.79069938337682,187.75862676463296,177.14175746403026,162.15185674895685,241.95943964239538,238.12011331757898,233.87417331063116,229.4555256805408,224.9667549555811,220.40385329118493,215.69170466586894,210.71234969670422,205.307744690733,199.23734656378232,192.06793622809295,182.98219792697012,170.55900678781722,152.8188754531089,238.92612208320278,234.80925944067937,230.4401171837312,225.9572562846848,221.38735269235988,216.6742077799757,211.7047247097658,206.31426825616214,200.25463662078016,193.1155604671029,184.21607115492074,172.58461776774263,157.4342907710782,140.28263929247683
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008657380613996917,0.0,,,False,0.021,0.012342619386003085,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89687386883264,1831386.072109782,1831.386072109782,0.0,0.0,1831386.072109782,1831.386072109782,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9492.132358859293,259716940560.89047,72.14359460024735,48.13912555054453,139.76828801449614,242.21135802133477,244.85448396003144,215.42018132096064,152.04264944310512,1831386.072109782,1831.386072109782,9492.132358859293,9.492132358859292,0.0,0.0002252656321816612,-3.882888918369682,-88.66283018288077,0.0,0.0,,,88662.83018288077,0.0,1831386.072109782,0.0,88662.83018288077,0.0,243.3763690893819,239.86266737099905,235.78272261114682,231.43168095064505,226.97083065210396,222.4424104245987,217.80108458265664,212.94633073960935,207.73766714790798,201.97427670511752,195.3187783327424,187.14921083994477,176.36185551973622,161.29457961796982,241.74075509557812,237.88426701677434,233.63090941853798,229.20845664802323,224.71463210490546,220.14207223643373,215.41316216295488,210.40681332472099,204.95905847371444,198.81860515697412,191.53752350743835,182.29231938682545,169.71021461957793,152.04264944310512,238.6948413064612,234.5669919610534,230.19221826373513,225.70385495015213,221.12462868064142,216.3952769080691,211.39939628728774,205.96726286307128,199.84299714432018,192.60875553912916,183.58892641915898,171.86470875405269,156.81181161801254,140.252047276325
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008677857698636302,0.0,,,False,0.021,0.012322142301363699,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98823766381958,1839795.5530532328,1839.7955530532329,0.0,0.0,1839795.5530532328,1839.7955530532329,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,258613063229.05853,71.83696200807181,47.934519376782056,139.76828801449614,241.96961943295952,244.6661642662249,215.137697740186,151.31169685492412,1839795.5530532328,1839.7955530532329,0.0,0.0,1082.6514154083561,0.0004057075347497206,-3.8976344260323295,-88.47304597588621,0.0,0.0,,,88473.04597588621,0.0,1839795.5530532328,0.0,88473.04597588621,0.0,243.16980488060955,239.63155578942914,235.53994390081965,231.18366070089706,226.71844680719366,222.18244916717723,217.52744880907792,212.65013747305284,207.40551835237937,201.58446333121597,194.83698189592047,186.53088883486544,175.5830038577454,160.46499684267766,241.5192501881147,237.64588216037984,233.3851532825243,228.9587154208463,224.45945094623434,219.87662994924693,215.13005580346757,210.09533218148064,204.60242029545282,198.3894754357843,190.9952986315168,181.59448053863335,168.87078769927953,151.31169685492412,238.4286278050345,234.2881860595463,229.906719352648,225.4115547016406,220.82086644811665,216.0718446840348,211.04420689767986,205.56213459763526,199.3613670596081,192.01653976959275,182.8611053769109,171.04044590043173,156.11396809531607,140.2189463075435
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008696183487819094,0.0,,,False,0.021,0.012303816512180907,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,257508404794.51752,71.53011244292153,47.72976842385617,139.76828801449614,241.75424291113683,244.47546276833182,214.85200384292096,150.62363327435943,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0004057075347497206,-3.9123482812404893,-88.28313124895726,0.0,0.0,,,88063.94481590578,0.0,1840878.2044686412,-219.18643305147998,88063.94481590578,0.0,242.96155319019775,239.39926889519546,235.29621130333445,230.93465023861452,226.46482909726632,221.92083249615365,217.25153116156173,212.35073278602152,207.06880324018428,201.18837794195107,194.34767237558938,185.9068965199695,174.80882420030807,159.6642101992723,241.29683398964877,237.40696029571447,233.13895052837157,228.70839088508734,224.20337639157566,219.60982025593543,214.8448873502074,209.78076889770506,204.2412885702604,197.95439411713775,190.44708419187458,180.8957720330932,168.046762584469,150.62363327435943,238.19257405464992,234.04142781312729,229.65408538050093,225.15269716772136,220.5514870029653,215.78443788093654,210.72775802364092,205.2006232867948,198.93163916911422,191.49060914709872,182.22185545347577,170.33016634645918,155.5293566936441,140.19208476912635
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00871454683338229,0.0,,,False,0.021,0.012285453166617711,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96239575979874,1837416.9631595358,1837.4169631595357,0.0,0.0,1837416.9631595358,1837.4169631595357,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3461.2413091054186,256405954616.6218,71.22387628239494,47.52542677632125,139.76828801449614,241.53933361795248,244.28331200350374,214.56441626692222,149.97594898059754,1837416.9631595358,1837.4169631595357,3461.2413091054186,3.461241309105419,0.0,0.0004057075347497206,-3.9270305475296294,-88.09359773484167,0.0,0.0,,,88093.59773484166,0.0,1837416.9631595358,0.0,88093.59773484166,0.0,242.752236267855,239.16645673025815,235.0521839093555,230.6853153314283,226.21065892232954,221.65827379978754,216.97410121675665,212.04898469470515,206.72856854680066,200.78738637569066,193.85272740384133,185.27969492377707,174.0417329528528,158.89209398410514,241.07366398199264,237.16765089373393,232.8924436112216,228.45762158008847,223.94654658738062,219.34178697336824,214.5578168085895,209.46331565248377,203.87594306521171,197.51381826608664,189.8936263444821,180.19714725605877,167.2384926284306,149.97594898059754,237.9574360634884,233.79578459307268,229.40251914645418,224.8946852892116,220.28260261087158,215.497090545674,210.41085500269838,204.83802174199263,198.50062682582794,190.9645032802036,181.58667573386546,169.63204125228623,154.96352440147547,140.16679961434187
2026-07-13 04:00:00+00:00,9.286,28813.914949690738,28813.90084,3.67435859516263e-10,28813.90083999963,0.0,28813.91494969037,28.81390084,28.813914949690737,28813.90084,139.95651271351997,0,,,True,optimized,9,0.0,0.0,1839345.7700052701,13,step_turn,0.0007062377929687499,0.0007062377929687499,1.734723475976807e-18,0.008733060773998174,0.0,,,False,0.021,0.012266939226001826,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,160.18371290511618,139.76828801449614,139.92071667712668,1833580.6574158736,1833.5806574158737,3.6644643706233384e-10,3.6644643706233384e-13,1833580.6574158731,1833.5806574158732,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7297.547052767593,255254823279.23178,70.90411757756438,47.312061965169114,,,244.06840673472888,214.25654422800147,149.3543580868691,1833580.6574158731,1833.5806574158732,7297.547052767593,7.297547052767594,0.0,0.0004057075347497206,-3.9416798298138533,-87.89569370534151,0.0,0.0,0.0,2928.5058434550447,2924.1221378568735,0.0,1833580.6574158731,-84971.57156748464,2924.1221378568735,0.0,242.52068726152262,238.91229791878217,234.7874398469996,230.41566114276924,225.93638102801268,221.37566604012312,216.6765144274364,211.7267403089585,206.3672182184575,200.3645716629018,193.33611115442443,184.6343549298188,173.2678785607489,158.13493167275237,240.82872219508982,236.90731440954679,232.62540979986687,228.18661923345854,223.6696158164509,219.05363552416117,214.25041972212637,209.12505999460672,203.48907097074175,197.05119569010728,189.31937302584114,179.4842479488967,166.43249332459442,149.3543580868691,237.72187732928927,233.54987695151192,229.15060151244325,224.6360430976417,220.01264275137086,215.20804082358035,210.09141383064215,204.47189604891278,198.06536662452743,190.43480240862974,180.9519096831547,168.94318388653943,154.41567290875628,140.14299832899346
2026-07-13 04:10:00+00:00,82.014,254484.53918639434,254484.52116,87609.28966632733,166875.23149367268,0.0,166875.249520067,254.48452116,254.48453918639433,254484.52116,140.73895325778085,0,,,True,optimized,9,0.0,0.0,1625496.2779261447,7,step_turn,0.002625,0.002625,0.0,0.00873748699242391,0.0,,,False,0.021,0.012262513007576092,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,187.47782925252477,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,87609.28966632733,87.60928966632733,1753268.9148023138,1753.2689148023137,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,254149387243.6886,70.59705201213572,47.10716688212916,,,243.85866723024216,213.95634461042374,148.77059454732415,1753268.9148023138,1753.2689148023137,0.0,0.0,0.0,0.0004057075347497206,-3.956297439306453,-87.70565695559705,0.0,0.0,0.0,2922.2317850127292,0.0,0.0,1753268.9148023138,-89124.4777696568,-1418.8208140597562,0.0,242.2971191086346,238.66727036678606,234.53236574231016,230.15588521799893,225.6721046433148,221.1032758910725,216.38956754566888,211.41586558062093,206.01846462584396,199.95649509640958,192.83809208316947,184.01422616625405,172.52860032362332,157.41871625588087,240.59532201802475,236.65945894175792,232.37127539451572,227.9287547052124,223.40614962677935,218.77955105978293,213.95811192929412,208.8035354229148,203.1215683051621,196.612199071423,188.77538214958093,178.8105403666983,165.6730261630487,148.77059454732415,237.67039566025747,233.49865731730654,229.09970009331053,224.58525388926302,219.9615584467346,215.15606455543482,210.0376603071679,204.415282678649,198.00500513884145,190.3707089444873,180.8875558439643,168.88807526242158,154.38476255193476,140.14132798268227
2026-07-13 04:20:00+00:00,212.153,658298.1787150737,658298.0298199999,629673.9442747344,28624.08554526558,0.0,28624.23444033938,658.2980298199999,658.2981787150737,658298.0298199999,151.57267348570184,0,,,True,optimized,9,0.0,0.0,1275858.6396003487,14,step_turn,0.00525,0.00525,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.56636327298816,,140.0,1840878.204468641,1840.878204468641,629673.9442747344,629.6739442747344,1211204.2601939067,1211.2042601939067,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,253368582201.79608,70.38016172272113,46.96244289199979,,,243.69940225426066,213.73443038587385,148.24540170809186,1211204.2601939067,1211.2042601939067,0.0,0.0,2.3283064365386963e-10,0.00040570753474975934,-3.9708927058150585,-87.5715990516317,0.0,0.0,0.0,2917.971375494555,0.0,0.0,1211204.2601939067,-90137.47629362182,-2565.8772419901215,0.0,242.1346188266953,238.48980803512967,234.34800511928475,229.96854154072426,225.48214571402863,220.90843121072825,216.18564563660155,211.19677320562064,205.77518324554276,199.6751244208236,192.4984186439335,183.59371205048686,172.02407993964718,156.8840838171904,240.4473296221614,236.50293383412384,232.21127627105912,227.76707457367903,223.2419846100398,218.61026288544372,213.77963264679101,208.6100356465875,202.90420727357795,196.35733184300634,188.46425756157865,178.4264527664211,165.22951478536498,148.24540170809186,238.91414260423645,234.83038288653978,230.47369848042686,225.99106758128084,221.41586095660506,216.6950669279915,211.7150589889782,206.30958594463917,200.23671414306386,193.11995536527226,184.37608791853677,173.22910895551078,159.0929682848225,140.53219138490806
2026-07-13 04:30:00+00:00,347.474,1078190.96280756,1078190.9735599998,1044991.2774814592,33199.69607854064,0.01075243973173201,33199.68532610091,1078.1909735599997,1078.19096280756,1078190.9735599998,154.85243915384083,0,,,True,optimized,9,0.0,0.0,913126.1889717431,6,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.73820775183378,,140.0,1840878.2044686412,1840.8782044686411,1044991.2774814592,1044.9912774814593,795886.926987182,795.886926987182,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,252838807404.03928,70.23300205667758,46.86424792848431,,,243.58636153513228,213.58325288345276,147.7586324911987,795886.926987182,795.886926987182,0.0,0.0,0.0,0.00040570753474975934,-3.9854727869570112,-87.48048685171885,0.0,0.0,0.0,2914.926511378042,409.4175775585318,0.0,795886.926987182,-87071.06927416031,409.4175775585318,0.0,242.01937800806908,238.3643339370631,234.21792239160274,229.83678178936614,225.34929072699944,220.77330531234392,216.04584891542189,211.04882030326678,205.61398428704186,199.49273823757997,192.28262944616966,183.32868903382212,171.69884159717094,156.47979478610023,240.33287446644945,236.3820849863128,232.08800363767608,227.64297377449543,223.11673677238238,218.4822158452314,213.64617867252537,208.46749691209843,202.74703358503902,196.17666410030623,188.24679102216453,178.15676138696944,164.90043424585915,147.7586324911987,239.26760562036517,235.2068048898512,230.8622281272063,226.3908290115476,221.83349991618837,217.14285618879046,212.21099193073175,206.8803929341106,200.92332890349658,193.98074547772455,185.47289312972268,174.55915176307005,160.33536935611477,140.61767083798762
2026-07-13 04:40:00+00:00,465.988,1445931.5930927577,1445932.80472,1262276.3151354042,183656.48958459566,1.211627242155373,183655.2779573535,1445.93280472,1445.9315930927578,1445932.80472,154.84385832709987,0,,,True,optimized,9,0.0,0.0,595456.063139773,11,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,238.91614866738087,,140.0,1840878.2044686412,1840.8782044686411,1262276.3151354042,1262.2763151354043,578601.889333237,578.601889333237,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,252439272737.21405,70.12202020478168,46.79019326941371,,,243.49789077429165,213.4704572213478,147.32158446280297,578601.889333237,578.601889333237,0.0,0.0,0.0,0.00040570753474975934,-4.00004142017685,-87.41179931903639,0.0,0.0,0.0,2912.6558168128395,122.5772768970055,0.0,578601.889333237,-87289.22204213939,122.5772768970055,0.0,241.92781955087386,238.26541194652418,234.11579608371719,229.73369643997515,225.24580479970214,220.66871371148082,215.9385907714325,210.93663110703184,205.49358969806013,199.3589822297601,192.12726323574367,183.1400399181351,171.46528395359863,156.16544493419005,240.24407118400143,236.2890455167901,231.99353581102037,227.54827585091428,223.0217006359854,218.38583193897912,213.54682432775493,208.36290924644626,202.63381445451972,196.04928095059037,188.09650983771377,177.97220856740455,164.6709420111054,147.32158446280297,239.58249512350784,235.55236705872866,231.22241775126133,226.76020674153182,222.21506228014948,217.54559741894565,212.64867834749592,207.37280502949937,201.50057728442678,194.68945195106693,186.37728368344764,175.71657751923738,161.69844862203456,140.97270709319193
2026-07-13 04:50:00+00:00,564.537,1751724.308356691,1751724.4387799997,1561500.4491221297,190223.98965787003,0.1304233088158071,190223.8592345612,1751.7244387799997,1751.724308356691,1751724.4387799997,158.947553218758,0,,,True,optimized,9,0.0,0.0,330747.8463706239,6,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,235.54135271742234,,140.0,1840878.2044686412,1840.8782044686411,1561500.4491221297,1561.5004491221298,279377.7553465115,279.3777553465115,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,252206250817.65616,70.05729189379338,46.74700212671274,,,243.43604974082655,213.4008310907752,147.06985957550467,279377.7553465115,279.3777553465115,0.0,0.0,0.0,0.00040570753474975934,-4.014603372448439,-87.37171362953143,0.0,0.0,0.0,2911.306749870433,0.0,0.0,279377.7553465115,-108992.11058330827,-21620.396953776843,0.0,241.86459334982317,238.19916542360704,234.0484920929541,229.6664068526252,225.17882280008013,220.6017546136138,215.8709876385594,210.86742072150568,205.4213917574579,199.28161675610986,192.04119441419564,183.040127959022,171.34600279860382,156.00582681806117,240.1820547730703,236.225478189492,231.92974836143668,227.48484325162977,222.95859268836708,218.32260861288964,213.48277561586707,208.29705480554318,202.56468912023277,195.97448262929993,188.01220564022722,177.87331560920586,164.5523268530433,147.06985957550467,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 05:00:00+00:00,645.557,2003123.4346629856,2003124.6375799999,1767818.652019299,235305.98556070076,1.2029170142486691,235304.7826436865,2003.12463758,2003.1234346629856,2003124.6375799999,161.82838328983058,0,,,True,optimized,9,0.0,0.0,114389.83904071711,3,step,0.013125000000000001,0.013125000000000001,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.0994788345679,,140.0,1840878.2044686412,1840.8782044686411,1767818.652019299,1767.8186520192992,73059.5524493421,73.05955244934209,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,252104908263.61664,70.02914118433796,46.728218053860246,,,243.39345511312553,213.36422756407777,147.04648636887464,73059.5524493421,73.05955244934209,0.0,0.0,0.0,0.00040570753474975934,-4.029162420109096,-87.35428596394586,0.0,0.0,0.0,2910.7260439025267,0.0,0.0,73059.5524493421,-95844.70428319168,-8490.418319245815,0.0,241.82231218448362,238.1576154082879,234.00777001660708,229.62655887076164,225.13986995184703,220.56371474347097,215.833891399403,210.83132252234188,205.38637984795,199.2478295062422,192.00885135244326,183.00958025191704,171.3177875813866,155.9806712915811,240.14010922750865,236.18432186823915,231.8894489116404,227.4454304247395,222.92008270554606,218.28502335758375,213.44615574404557,208.2614693043271,202.53024701934868,195.9413550283759,187.9806662040956,177.84379846960232,164.5254666813974,147.04648636887464,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 05:10:00+00:00,712.377,2210461.742134283,2210463.08838,1840878.2044686412,369584.8839113589,1.3462457172572613,369583.53766564163,2210.46308838,2210.4617421342828,2210463.08838,140.7136514536743,0,,,True,optimized,9,62211.68175531627,0.0005143346251161602,0.0,0,none,0.01575,0.01575,0.01335046448512232,0.0,0.0,,,False,0.021,0.007649535514877681,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.07694930917194,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.03721772089384,True,1840878.2044686412,1840.8782044686411,-,0.0,252054244567.23755,70.01506793534377,46.718827422523,,,243.37216098555672,213.34592853875077,147.03480151382198,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.043720015681604,-87.34557343504397,0.0,0.0,0.0,2910.435734345985,2906.0794698950485,0.0,0.0,-84439.49396514893,2906.0794698950485,0.0,241.80117476464108,238.13684350874834,233.98741202460485,229.60663786059982,225.1203964415259,220.54469765388617,215.81534605471023,210.81327612297454,205.36887651213834,199.23093840862765,191.99268224084162,182.99430868332564,171.30368208324737,155.96809540992714,240.1191395924426,236.16374678627528,231.8693022012917,227.42572695950557,222.9008305947958,218.26623354140364,213.42784854737945,208.24367921557516,202.5130285452184,195.92479370588217,187.96489884518311,177.8290421076646,164.51203860467638,147.03480151382198,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 05:20:00+00:00,767.942,2382875.7015929986,2382877.94948,1840878.2044686412,541999.7450113588,2.247887001372874,541997.4971243574,2382.87794948,2382.8757015929987,2382877.94948,141.15656236750644,0,,,True,optimized,9,212974.2622317085,0.0016317522617411099,0.0,0,none,0.01575,0.01575,0.012443207289943123,0.0,0.0,,,False,0.021,0.008556792710056878,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.32640503726714,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.75560403528536,True,1840878.2044686412,1840.8782044686411,-,0.0,252003585923.9466,70.00099608998516,46.70943772778711,,,243.3508689818932,213.32763133852882,147.02311782412255,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.058276159310818,-87.33686177528702,0.0,0.0,0.0,2910.1454535745142,2905.789623696037,0.0,0.0,-84431.07215159098,2905.789623696037,0.0,241.78003945306952,238.11607368101295,233.96705606311338,229.5867188373538,225.10092487347677,220.52568246104025,215.796802559695,210.79523152351078,205.35137492205598,199.2140489956686,191.97651474187512,182.97903863783904,171.2895779919005,155.95552078249713,240.0981720489082,236.14317375648005,231.84915750037538,227.40602545948434,222.8815804042302,218.24744559928942,213.40954317663352,208.22589090115792,202.4958117884008,195.90823403514753,187.94913305883037,177.81428721744052,164.4986118671785,147.02311782412255,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 05:30:00+00:00,814.598,2527648.9807974086,2527648.71812,1840878.2044686412,686770.5136513587,0.0,686770.7763287674,2527.64871812,2527.6489807974085,2527648.71812,141.50401926885877,0,,,True,optimized,9,338541.24701029574,0.002444612780088659,0.0,0,none,0.01575,0.01575,0.011776573376938472,0.0,0.0,,,False,0.021,0.00922342662306153,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.67685220729095,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.52711301345767,True,1840878.2044686412,1840.8782044686411,-,0.0,251952932333.23978,69.98692564812217,46.70004896955919,,,243.32957910192303,213.3093359632298,147.01143529966015,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.072830851141583,-87.3281509845882,0.0,0.0,0.0,2909.855201908227,2905.4998065588297,0.0,0.0,-84422.65117802938,2905.4998065588297,0.0,241.75890624955852,238.09530592487525,233.94670213192992,229.56680180082515,225.08145524750574,220.5066691647439,215.7782609141729,210.77718872377108,205.33387507752886,199.19716126719686,191.96034885538293,182.96377011530532,171.2754753072058,155.94294740916592,240.07720659669675,236.1226027786488,231.82901480869089,227.38632592447982,222.86233213365773,218.2286595310542,213.39123963162564,208.20810436089843,202.47859674872464,195.8916760160072,187.93336884488048,177.7995337987833,164.48518646877022,147.01143529966015,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
