timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 05:40:00+00:00,854.155,2650391.380040611,2650391.7156999996,1840878.2044686412,809513.5112313584,0.3356593884527683,809513.17557197,2650.3917156999996,2650.3913800406112,2650391.7156999996,142.28251300828947,0,,,True,optimized,9,442425.1635256978,0.003557466509003751,0.0,0,none,0.018375000000000002,0.018375000000000002,0.013012203753017294,0.0,0.0,,,False,0.021,0.007987796246982707,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.25818347019202,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.230763238198,True,1840878.2044686412,1840.8782044686411,-,0.0,251902283794.6131,69.97285660961475,46.690661147745814,,,243.30829134543433,213.29104241267171,146.9997539403185,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.087384091318727,-87.31944106286086,0.0,0.0,0.0,2909.564979260438,2905.210018396756,0.0,0.0,-84414.2310444641,2905.210018396756,0.0,241.7377751538979,238.07454024012853,233.92635023085222,229.5468867508158,225.06198756341902,220.48765776480784,215.7597211179593,210.7591477235759,205.3163769783826,199.18027522304456,191.94418458120415,182.94850311557258,171.26137402902293,155.93037528980847,240.05624323559962,236.1020338525767,231.8088741260378,227.3666283542959,222.84308578288685,218.209875336511,213.37293791217365,208.19031959461964,202.46138342601856,195.8751196482965,187.91760620317658,177.7847818515461,164.4717624093179,146.9997539403185,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 05:50:00+00:00,887.998,2755407.1143209296,2755404.51412,1840878.2044686412,914526.3096513588,0.0,914528.9098522884,2755.40451412,2755.40711432093,2755404.51412,142.00252937158612,0,,,True,optimized,9,534263.9905676518,0.003540458364921756,0.0,0,none,0.01575,0.01575,0.010868850168176682,0.0,0.0,,,False,0.021,0.01013114983182332,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.4148307859785,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.18177282895823,True,1840878.2044686412,1840.8782044686411,-,0.0,251851640307.56253,69.95878897432293,46.68127426225356,,,243.28700571221526,213.2727506866725,146.9880737459814,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.101935879987063,-87.31073201001817,0.0,0.0,0.0,2909.2747854934714,2904.920259072125,0.0,0.0,-84405.81175094604,2904.920259072125,0.0,241.71664616587717,238.05377662656602,233.90600035967753,229.52697368712745,225.04252182102297,220.46864826104306,215.74118317086985,210.74110852274558,205.29888062444337,199.16339086304353,191.928021919178,182.93323763848878,171.24727415721154,155.91780442429965,240.03528196540813,236.08146697805918,231.78873545221575,227.34693274873658,222.82384135172603,218.1910930154729,213.35463801809547,208.17253660214456,202.4441718201113,195.85856493185065,187.90184513356184,177.77003137558214,164.45833968868808,146.9880737459814,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 06:00:00+00:00,917.195,2845998.6159166656,2846001.0533000003,1840878.2044686412,1005122.8488313591,2.437383334618062,1005120.4114480244,2846.0010533000004,2845.9986159166656,2846001.0533000003,142.78874618285806,0,,,True,optimized,9,612932.2609467324,0.004586534998152975,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012173430291378986,0.0,0.0,,,False,0.021,0.008826569708621015,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.4122845453437,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.9989975958262,True,1840878.2044686412,1840.8782044686411,-,0.0,251801001871.58417,69.94472274210672,46.67188831298902,,,243.26572220205398,213.25446078505016,146.9763947165327,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.116486217291392,-87.30202382597342,0.0,0.0,0.0,2908.9846207240626,2904.6305287016876,0.0,0.0,-84397.39329727173,2904.6305287016876,0.0,241.6955192852864,238.03301508398118,233.88565251820333,229.50706260956207,225.023058020124,220.44964065326027,215.72264707271992,210.72307112110084,205.2813860155369,199.1465081870259,191.91186086914374,182.91797368390226,171.23317569163135,155.9052348125144,240.01432278591375,236.06090215489152,231.76859878702422,227.3272391076059,222.8045988399838,218.17231256775298,213.33633994920896,208.1547553832963,202.4269619308316,195.84201186650495,187.88608563587948,177.7552823707447,164.44491830674716,146.9763947165327,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 06:10:00+00:00,942.572,2924747.035406264,2924744.3616799996,1840878.2044686412,1083866.1572113584,0.0,1083868.8309376228,2924.7443616799997,2924.747035406264,2924744.3616799996,142.98329456015375,0,,,True,optimized,9,681163.4533071156,0.004959399392910097,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01186729184080131,0.0,0.0,,,False,0.021,0.00913270815919869,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.4666246989716,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.9080406578475,True,1840878.2044686412,1840.8782044686411,-,0.0,251750368486.1741,69.93065791282613,46.6625032998588,,,243.24444081473868,213.23617270762267,146.96471685185625,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.131035103376498,-87.29331651063993,0.0,0.0,0.0,2908.694484865511,2904.3408271987573,0.0,0.0,-84388.97568344117,2904.3408271987573,0.0,241.67439451191498,238.0122556121674,233.86530670622724,229.48715351792143,225.0035961605283,220.43063494127037,215.70411282332523,210.705035518462,205.26389315148916,199.12962719482354,191.8957014309404,182.90271125166095,171.21907863214216,155.89266645432775,239.99336569690786,236.04033938286904,231.74846413026285,227.30754743070784,222.7853582474687,218.15353399316442,213.3180437053321,208.13697593789794,202.40975375800824,195.82546045209466,187.87032770997266,177.74053483688706,164.43149826336162,146.96471685185625,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 06:20:00+00:00,964.777,2993647.9281842723,2993645.14438,1840878.2044686412,1152766.9399113588,0.0,1152769.723715631,2993.64514438,2993.647928184272,2993645.14438,142.46618754302398,0,,,True,optimized,9,736693.3553534797,0.004498964504857912,0.0,0,none,0.01575,0.01575,0.01006627820089028,0.0,0.0,,,False,0.021,0.010933721799109722,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,230.33243242037844,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.8382197211697,True,1840878.2044686412,1840.8782044686411,-,0.0,251699740150.8285,69.91659448634125,46.65311922276951,,,243.22316155005754,213.21788645420804,146.9530401518358,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.145582538387154,-87.28461006393097,0.0,0.0,0.0,2908.4043779328204,2904.051154578352,0.0,0.0,-84380.55890935262,2904.051154578352,0.0,241.6532718455528,237.99149821091808,233.8449629235468,229.46724641200746,224.98413624204218,220.41163112488417,215.68558042250118,210.68700171464985,205.246402032126,199.11274788626864,191.87954360440727,182.88745034161317,171.20498297860365,155.88009934961462,239.9724106981819,236.01977866178711,231.72833148173132,227.28785771784646,222.76611957398922,218.13475729152026,213.29974928628275,208.11919826577255,202.39254730146996,195.80891068845514,187.8545713556846,177.7257887738625,164.418079558398,146.9530401518358,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 06:30:00+00:00,984.322,3054292.4692599033,3054292.1066799997,1840878.2044686412,1213413.9022113585,0.0,1213414.264791262,3054.29210668,3054.292469259903,3054292.1066799997,143.29451192036439,0,,,True,optimized,9,792910.0552195965,0.005528378299924426,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01139783101464721,0.0,0.0,,,False,0.021,0.009602168985352792,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.82329513234794,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.76126001868892,True,1840878.2044686412,1840.8782044686411,-,0.0,251649116865.0436,69.90253246251211,46.64373608162779,,,243.20188440779881,213.1996020246243,146.94136461635523,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.1601285224681135,-87.27590448575982,0.0,0.0,0.0,2908.11430004274,2903.7615109571634,0.0,0.0,-84372.14297480266,2903.7615109571634,0.0,241.63215128598978,237.97074288002662,233.82462116995936,229.447341291622,224.96467826447198,220.39262920391266,215.66704987006344,210.6689697094847,205.22891265727372,199.09587026119308,191.8633873893836,182.87219095360695,171.19088873087574,155.86753349824994,239.95145778952735,235.99921999144118,231.70820084122929,227.26816996882584,222.7468828193539,218.1159824626337,213.28145669187893,208.10142236674324,202.3753425610456,195.7923625754217,187.83881657285855,177.71104418152424,164.40466219172274,146.94136461635523,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 06:40:00+00:00,1001.616,3107951.858613609,3107954.3510399996,1840878.2044686412,1267076.1465713584,2.492426390759647,1267073.6541449677,3107.9543510399994,3107.9518586136087,3107954.3510399996,143.42046516110722,0,,,True,optimized,9,839020.4315862451,0.0057493421201736915,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011214760316016892,0.0,0.0,,,False,0.021,0.009785239683983109,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.20568009286615,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.7014792632178,True,1840878.2044686412,1840.8782044686411,-,0.0,251598498628.31555,69.88847184119876,46.63435387634023,,,243.1806093877508,213.18131941868958,146.9296902452984,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.17467305576412,-87.26719977603985,0.0,0.0,0.0,2907.8242508033873,2903.4718959434103,0.0,0.0,-84363.72788009644,2903.4718959434103,0.0,241.6110328330156,237.94998961928655,233.80428144526275,229.42743815656704,224.94522222762416,220.3736291781667,215.64852116582767,210.65093950278725,205.21142502675787,199.07899431942914,191.84723278570866,182.8569330874906,171.176795888818,155.8549689001088,239.93050697073565,235.9786633716266,231.68807220855638,227.24848418345005,222.72764798337133,218.09720950631794,213.2631659219386,208.0836482406331,202.35813953656398,195.7758161128297,187.82306336133772,177.69630105972564,164.3912461632024,146.9296902452984,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 06:50:00+00:00,1016.989,3155658.0793204256,3155655.84766,1840878.2044686412,1314777.6431913588,0.0,1314779.8748517844,3155.65584766,3155.6580793204257,3155655.84766,142.7533183386124,0,,,True,optimized,9,873055.4068707917,0.005064108795047036,0.0,0,none,0.01575,0.01575,0.009589256248483044,0.0,0.0,,,False,0.021,0.011410743751516957,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,234.96752349192622,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.61446502016707,True,1840878.2044686412,1840.8782044686411,-,0.0,251547885440.1409,69.87441262226136,46.62497260681352,,,243.15933648970167,213.16303863622193,146.91801703854912,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.1892161384199005,-87.25849593468433,0.0,0.0,0.0,2907.5342309419357,2903.1823102641793,0.0,0.0,-84355.31362442016,2903.1823102641793,0.0,241.58991648642015,237.92923842849123,233.78394374925432,229.40753700664436,224.92576813130503,220.35463104745727,215.62999430960934,210.63291109437796,205.19393914040472,199.06212006080875,191.83107979322173,182.84167674311217,171.16270445229034,155.84240555506616,239.90955824159835,235.95810880213875,231.66794558351228,227.22880036152316,222.7084150658501,218.07843842238614,213.24487697627973,208.0658758872653,202.34093822785388,195.75927130051448,187.80731172096537,177.68155940831994,164.3778314727035,146.91801703854912,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 07:00:00+00:00,1030.711,3198231.6135728224,3198234.39034,1840878.2044686412,1357356.1858713587,2.7767671775072813,1357353.4091041812,3198.23439034,3198.2316135728224,3198234.39034,144.55814759885578,0,,,True,optimized,9,916522.3230315384,0.006975545477213066,0.0,0,none,0.021,0.021,0.012366574469020945,0.0,0.0,,,False,0.021,0.008633425530979056,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.915035946334,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.54774219255302,True,1840878.2044686412,1840.8782044686411,-,0.0,251497277300.01575,69.86035480555994,46.615592272954274,,,243.1380657134398,213.14475967703942,146.90634499599133,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.203757770580168,-87.24979296160659,0.0,0.0,0.0,2907.2442395578255,2902.8927530189394,0.0,0.0,-84346.90020858764,2902.8927530189394,0.0,241.5688022459932,237.90848930743417,233.76360808173186,229.38763784165616,224.90631597532098,220.33563481159527,215.61146930122433,210.6148844840776,205.17645499804013,199.045247485164,191.81492841176203,182.82642192031997,171.14861442115247,155.829843462997,239.88861160190692,235.93755628277316,231.64782096589673,227.20911850284932,222.6891840665988,218.05966921065152,213.22658985472037,208.04810530646296,202.32373863474416,195.74272813831143,187.79156165158486,177.66681922716054,164.36441812009252,146.90634499599133,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 07:10:00+00:00,1043.002,3236369.856914821,3236372.6258799997,1840878.2044686412,1395494.4214113585,2.7689651786349714,1395491.6524461799,3236.3726258799998,3236.369856914821,3236372.6258799997,142.88892478450225,0,,,True,optimized,9,940612.4739238729,0.005323584163558338,0.0,0,none,0.01575,0.01575,0.009369282915033266,0.0,0.0,,,False,0.021,0.011630717084966736,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,237.2572263972977,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.50586953932725,True,1840878.2044686412,1840.8782044686411,-,0.0,251446674207.43668,69.84629839095463,46.60621287466917,,,243.1167970587535,213.12648254096015,146.89467411750888,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.218297952389622,-87.24109085671995,0.0,0.0,0.0,2906.954277378187,2902.603224934879,0.0,0.0,-84338.48763178507,2902.603224934879,0.0,241.54769011152476,237.88774225590893,233.74327444249295,229.36774066140424,224.8868657594786,220.31664047039166,215.5929461404881,210.59685967170674,205.1589725994901,199.02837659232702,191.79877864116887,182.8111686189621,171.1345257952643,155.81728262377635,239.867667051453,235.91700581332532,231.62769835550944,227.18943860723266,222.6699549854261,218.0409018709273,213.20830455707855,208.03033649804928,202.30654075706366,195.72618662605595,187.7758131530394,177.6520805161008,164.35100610523605,146.89467411750888,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 07:20:00+00:00,1054.045,3270637.4877978666,3270638.3923000004,1840878.2044686412,1429760.1878313592,0.9045021338388324,1429759.2833292254,3270.6383923000003,3270.6374877978665,3270638.3923000004,144.76715745805916,0,,,True,optimized,9,979402.4267323967,0.007288134239828712,0.0,0,none,0.021,0.021,0.012110635975815891,0.0,0.0,,,False,0.021,0.00888936402418411,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.6179611977637,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4830545003233,True,1840878.2044686412,1840.8782044686411,-,0.0,251396076161.90012,69.83224337830559,46.59683441186487,,,243.09553052543106,213.1082072278023,146.88300440298568,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.232836683992945,-87.23238961993779,0.0,0.0,0.0,2906.664344062112,2902.3137256710324,0.0,0.0,-84330.07589426676,2902.3137256710324,0.0,241.52658008280457,237.86699727370907,233.72294283133516,229.34784546569068,224.86741748358418,220.29764802365742,215.5744248272164,210.57883665708596,205.14149194458085,199.01150738213013,191.7826304812815,182.79591683888697,171.12043857448572,155.80472303727927,239.84672459002806,235.89645739359068,231.60757775215018,227.16976067447737,222.65072782214062,218.02213640302676,213.19002108317227,208.01256946184745,202.28934459464125,195.70964676358344,187.76006622517232,177.63734327499404,164.33759542800067,146.88300440298568,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 07:30:00+00:00,1063.992,3301502.9355619787,3301503.3364799996,1840878.2044686412,1460625.1320113584,0.4009180208668113,1460624.7310933375,3301.5033364799997,3301.5029355619786,3301503.3364799996,144.8536496210781,0,,,True,optimized,9,1006156.8709408385,0.007416952090534758,0.0,0,none,0.021,0.021,0.01200492089942021,0.0,0.0,,,False,0.021,0.00899507910057979,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.34010546810316,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.45570683212495,True,1840878.2044686412,1840.8782044686411,-,0.0,251345483162.90256,69.81818976747293,46.58745688444805,,,243.07426611326088,213.089933737384,146.8713358523056,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.247373965534807,-87.22368925117344,0.0,0.0,0.0,2906.3744396246184,2902.024255242446,0.0,0.0,-84321.66499593099,2902.024255242446,0.0,241.50547215962263,237.84625436062805,233.70261324805625,229.3279522543174,224.84797114744418,220.27865747120367,215.55590536122492,210.56081544003595,205.1240130331383,198.99463985440516,191.76648393193938,182.7806665799427,171.10635275867637,155.79216470338082,239.82578421742372,235.87591102336472,231.58745915561872,227.1500847043876,222.63150257655107,218.00337280676317,213.17173943281963,207.99480419768068,202.2721501473059,195.69310855072933,187.74432086782693,177.62260750369364,164.32418608825296,146.8713358523056,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 07:40:00+00:00,1072.972,3329367.639280367,3329367.73768,1840878.2044686412,1488489.5332113586,0.09839963261038065,1488489.434811726,3329.3677376799997,3329.3676392803673,3329367.73768,144.93025357423173,0,,,True,optimized,9,1030283.4434349841,0.0075310604248631716,0.0,0,none,0.021,0.021,0.011911158556911496,0.0,0.0,,,False,0.021,0.009088841443088505,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.98997567002095,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.43113507433097,True,1840878.2044686412,1840.8782044686411,-,0.0,251294895209.94067,69.80413755831685,46.57808029232542,,,243.05300382203134,213.07166206952337,146.85966846535263,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.2619097971598645,-87.21498975034028,0.0,0.0,0.0,2906.084564284276,2901.7348138677044,0.0,0.0,-84313.25493647257,2901.7348138677044,0.0,241.4843663417688,237.8255135164595,233.68228569245383,229.3080610270865,224.82852675086525,220.2596688128413,215.53738774232946,210.5427960203774,205.10653586498862,198.9777740089845,191.75033899298185,182.76541784197764,171.09226834769635,155.77960762195613,239.8048459334316,235.855366702443,231.56734256571482,227.1304106967676,222.6122792484661,217.9846110819498,213.15345960583875,207.9770407053722,202.25495741488643,195.6765719873291,187.7285770808466,177.607873202053,164.31077808585954,146.85966846535263,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 07:50:00+00:00,1081.092,3354562.219054156,3354563.6104800003,1840878.2044686412,1513685.406011359,1.3914258442819118,1513684.0145855148,3354.56361048,3354.562219054156,3354563.6104800003,143.97357559192432,0,,,True,optimized,9,1049602.4641508702,0.006668923226140173,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010448301607746945,0.0,0.0,,,False,0.021,0.010551698392253056,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.49658590234793,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.43424084369795,True,1840878.2044686412,1840.8782044686411,-,0.0,251244312302.51093,69.79008675069748,46.56870463540364,,,243.0317436515308,213.05339222403865,146.84800224201064,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.276444179012755,-87.20629111735165,0.0,0.0,0.0,2905.794717598401,2901.4454011040943,0.0,0.0,-84304.84571624755,2901.4454011040943,0.0,241.4632626290332,237.80477474099695,233.66196016432568,229.28817178380012,224.80908429365363,220.24068204838142,215.51887197034557,210.52477839793113,205.08906043995782,198.96090984570031,191.73419566424815,182.75017062484002,171.07818534140534,155.76705179288012,239.7839097378433,235.83482443062107,231.54722798223833,227.1107386514215,222.59305783769443,217.9658512283999,213.13518160204768,207.95927898474525,202.2377663972118,195.6600370732182,187.71283486407464,177.59314036992555,164.297371420687,146.84800224201064,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 08:00:00+00:00,1088.444,3377375.3550136006,3377376.4253599998,1840878.2044686412,1536498.2208913586,1.0703463992103934,1536497.1505449594,3377.3764253599998,3377.3753550136007,3377376.4253599998,144.02197040216197,0,,,True,optimized,9,1068976.485001396,0.0067468460241677,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010383012626644405,0.0,0.0,,,False,0.021,0.010616987373355596,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.0728495894225,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.41012657755167,True,1840878.2044686412,1840.8782044686411,-,0.0,251193734440.11014,69.77603734447504,46.55932991358946,,,243.01048560154769,213.035124200748,146.83633718216362,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.290977111238109,-87.19759335212089,0.0,0.0,0.0,2905.5049000906874,2901.1560174753104,0.0,0.0,-84296.43733464558,2901.1560174753104,0.0,241.4421610212057,237.7840380340341,233.64163666346948,229.2682845242602,224.78964377561616,220.2216971776351,215.50035804508914,210.50676257251766,205.07158675787207,198.94404736438466,191.71805394557774,182.73492492837815,171.06410373966335,155.75449721602797,239.76297563045046,235.8142842076945,231.52711540498908,227.09106856815362,222.57383834404484,217.9470932459269,213.1169054212646,207.9415190356231,202.22057709411098,195.64350380823208,187.6970942173545,177.57840900716462,164.28396609260193,146.83633718216362,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 08:10:00+00:00,1095.106,3398045.817203068,3398048.2116399994,1840878.2044686412,1557170.0071713582,2.3944369312375784,1557167.612734427,3398.0482116399994,3398.045817203068,3398048.2116399994,145.1123010519587,0,,,True,optimized,9,1089638.6353939406,0.007803794757690849,0.0,0,none,0.021,0.021,0.011686600845131505,0.0,0.0,,,False,0.021,0.009313399154868496,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.58266076586108,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.37104600612443,True,1840878.2044686412,1840.8782044686411,-,0.0,251143161622.2349,69.7619893395097,46.54995612678955,,,242.98922967187045,213.01685799946966,146.82467328569552,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.3055085939805355,-87.18889645456149,0.0,0.0,0.0,2905.2151112676365,2900.866662487926,0.0,0.0,-84288.02979207356,2900.866662487926,0.0,241.42106151807633,237.76330339536455,233.62131518968312,229.24839924826887,224.77020519655915,220.20271420041337,215.481845966376,210.48874854395774,205.05411481855745,198.9271865648699,191.70191383680995,182.71968075244038,171.05002354233017,155.7419438912748,239.74204361104475,235.79374603345886,231.50700483376687,227.07140044676817,222.55462076732596,217.92833713434408,213.0986310633076,207.92376085782905,202.2033895054129,195.62697219220627,187.68135514052952,177.56367911362375,164.270562101471,146.82467328569552,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 08:20:00+00:00,1101.146,3416787.272968429,3416789.9692399995,1840878.2044686412,1575911.7647713583,2.6962715703994036,1575909.068499788,3416.7899692399997,3416.787272968429,3416789.9692399995,144.10395911493922,0,,,True,optimized,9,1102398.4835780363,0.006878860598288225,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010272279464109945,0.0,0.0,,,False,0.021,0.010727720535890056,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,230.06568938244146,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.36871287827236,True,1840878.2044686412,1840.8782044686411,-,0.0,251092593848.38202,69.74794273566167,46.54058327491066,,,242.9679758622876,212.9985936200219,146.81301055249028,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.320038627384633,-87.18020042458677,0.0,0.0,0.0,2904.9253514495504,2900.5773364621855,0.0,0.0,-84279.62308812459,2900.5773364621855,0.0,241.39996411943505,237.74257082478195,233.60099574276413,229.22851595562827,224.75076855628916,220.18373311652738,215.46333573402168,210.47073631207226,205.03664462184014,198.91032744698833,191.68577533778432,182.70443809687492,171.03594474926584,155.72939181849569,239.7211136794179,235.7732099077098,231.4868962683716,227.05173428706948,222.53540510734663,217.9095828934648,213.08035852799483,207.90600445118636,202.18620363094658,195.61044222497625,187.66561763344305,177.54895068915636,164.25715944716083,146.81301055249028,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 08:30:00+00:00,1106.621,3433781.3787793284,3433778.5657400005,1840878.2044686412,1592900.3612713593,0.0,1592903.1743106872,3433.7785657400004,3433.7813787793284,3433778.5657400005,145.20261696396412,0,,,True,optimized,9,1120457.8555507846,0.007941098948248888,0.0,0,none,0.021,0.021,0.011573308064665257,0.0,0.0,,,False,0.021,0.009426691935334745,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.405753613054,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34004781666107,True,1840878.2044686412,1840.8782044686411,-,0.0,251042031118.0483,69.7338975327912,46.531211357859526,,,242.94672417258755,212.98033106222292,146.80134898243188,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.334567211594985,-87.17150526211014,0.0,0.0,0.0,2904.635620498928,2900.2880392606166,0.0,0.0,-84271.21722284953,2900.2880392606166,0.0,241.37886882507198,237.72184032207997,233.58067832251047,229.20863464614047,224.73133385461298,220.16475392578818,215.44482734784236,210.4527258766818,205.01917616754636,198.89347001057186,191.66963844834012,182.68919696153029,171.0218673603301,155.71684099756584,239.7001858353616,235.7526758302429,231.46678970860316,227.03207008886176,222.51619136391565,217.89083052310244,213.06208781514448,207.88824981551835,202.16901947054097,195.59391390637757,187.64988169593857,177.53422373361585,164.24375812953807,146.80134898243188,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 08:40:00+00:00,1111.58,3449166.9167741975,3449166.0451999996,1840878.2044686412,1608287.8407313584,0.0,1608288.7123055563,3449.1660451999996,3449.1669167741975,3449166.0451999996,145.2404139140219,0,,,True,optimized,9,1133719.9558978218,0.00799930867132373,0.0,0,none,0.021,0.021,0.01152522878689017,0.0,0.0,,,False,0.021,0.009474771213109832,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.75879699223634,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3267511020832,True,1840878.2044686412,1840.8782044686411,-,0.0,250991473430.73074,69.71985373075854,46.521840375542894,,,242.92547460255886,212.96207032589103,146.78968857540434,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.34909434675616,-87.16281096704505,0.0,0.0,0.0,2904.345918634397,2899.9987711018475,0.0,0.0,-84262.8121959432,2899.9987711018475,0.0,241.3577756347771,237.7011118870524,233.56036292871994,229.18875531960774,224.71190109133698,220.145776628007,215.4263208076536,210.43471723760734,205.00170945550224,198.8766142554532,191.65350316831686,182.67395734625467,171.00779137538322,155.70429142836025,239.6792600786676,235.7321438008539,231.4466851542615,227.01240785194938,222.4969795368418,217.8720800230704,213.04381892457477,207.87049695064837,202.1518370240251,195.57738723624573,187.63414732785952,177.5194982468558,164.23035814846943,146.78968857540434,240.07169469078434,236.09816307329814,231.79430248743193,227.34512718137003,222.81431478263914,218.17057292660456,213.31782585588343,208.1119488578625,202.34853596846224,195.70952650130454,187.6698144680575,177.41423155401577,163.9329028319225,144.93478478571686
2026-07-13 08:50:00+00:00,1116.067,3463090.6188356453,3463088.9369799998,2782193.694362592,680895.2426174078,0.0,680896.9244730533,3463.0889369799997,3463.0906188356453,3463088.9369799998,141.70115061733202,0,,,True,optimized,9,1059795.8560718142,0.003835165602324512,0.0,0,none,0.0105,0.0105,0.006110978854755801,0.0,0.003,43.66714214245283,1.0,True,0.021,0.014889021145244201,0.021,141.07981920504824,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,286.5926167450117,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.07250942407902,True,1840878.2044686412,1840.8782044686411,-,0.0,251154908451.36298,69.76525234760082,46.55213342828169,286.5926167450117,150.26053753891307,245.06052702269966,212.99768096261258,146.88374708629513,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.363626330207416,-87.19190070753754,941315.4898939508,941315.4898939508,724102.2558660205,359569.0568910124,359583.6017612587,941315.4898939508,0.0,-668923.7888402296,-581731.8881326921,0.0,241.6771912457505,237.7209233991757,233.5827515346379,229.21235865526268,224.73614338959013,220.1707267492592,215.45249962763398,210.46295968657893,205.03318824790287,198.91311302817047,191.69796538744416,182.73112382820412,171.0840290662681,155.80361329284915,239.69631527709714,235.75222037686663,231.4682415481302,227.03462850084986,222.51969233742756,217.89558983403668,213.06874761924294,207.89772224944724,202.18262022679687,195.6137512465787,187.6794606010302,177.57887860141983,164.30943064084582,146.88374708629513,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 09:00:00+00:00,1120.119,3475660.1843495383,3475662.0498599997,1840878.2044686412,1634783.8453913585,1.8655104613862932,1634781.979880897,3475.6620498599996,3475.660184349538,3475662.0498599997,145.6597939177975,0,,,True,optimized,9,1123967.9134652137,0.008331426528024283,0.0,0,none,0.021,0.021,0.011268105337554705,0.0,0.0,,,False,0.021,0.009731894662445296,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.69277878851778,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25417022638788,True,1840878.2044686412,1840.8782044686411,-,0.0,251104339505.90256,69.75120541830627,46.542760359242685,,,245.0390666189385,212.97941849584004,146.87207846154584,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.378156864270393,-87.18320437786507,0.0,0.0,0.0,2905.976775336807,2901.628610500571,0.0,0.0,-84281.5757673645,2901.628610500571,0.0,241.65606830037302,237.70019505560256,233.5624359340646,229.19247895729828,224.71671014661504,220.15174885575664,215.43399232222652,210.44495002680952,205.01572013833677,198.89625531393034,191.68182728221888,182.7158800313675,171.0699468817102,155.7910550696273,239.67538990645613,235.73168839290474,231.4481368489822,227.01496600876303,222.50048016117057,217.87683885931887,213.05047806443906,207.87996843982305,202.1654364237878,195.59722259795168,187.66372328289586,177.56414866104438,164.29602411005806,146.87207846154584,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 09:10:00+00:00,1123.768,3486984.9137853174,3486984.67792,1840878.2044686412,1646106.473451359,0.0,1646106.7093166762,3486.98467792,3486.9849137853175,3486984.67792,144.4125548406311,0,,,True,optimized,9,1087078.286503931,0.0071062401389787675,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010081192791883114,0.0,0.0,,,False,0.021,0.010918807208116887,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.97865910340767,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.29568721954408,True,1840878.2044686412,1840.8782044686411,-,0.0,251053775604.0783,69.73715989002176,46.53338822505311,,,245.01760835567163,212.9611578505255,146.86041100053103,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.39268594908968,-87.17450891572064,0.0,0.0,0.0,2905.6869397107366,2901.3392086385284,0.0,0.0,-84273.16970708211,2901.3392086385284,0.0,241.63494746182252,237.67946877948827,233.54212235977295,229.17260124212822,224.69727884189473,220.1327728550827,215.415486862702,210.4269421632786,204.99825377098605,198.8793992810156,191.66569078653578,182.70063775486545,171.05586610161927,155.77849809886806,239.6544666229306,235.71115845681183,231.42803415507527,226.9953054778013,222.48126990111436,217.85808975479213,213.03221033180026,207.8622164009144,202.14825433463284,195.5806955978245,187.64798753432467,177.54942018974705,164.28261891634435,146.86041100053103,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 09:20:00+00:00,1127.042,3497146.761975677,3497143.703479999,1840878.2044686412,1656265.499011358,0.0,1656268.557507036,3497.143703479999,3497.1467619756772,3497143.703479999,144.43049351785905,0,,,True,optimized,9,1095323.361052287,0.007138352836814172,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010054168742470419,0.0,0.0,,,False,0.021,0.010945831257529582,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.23074044607085,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.28519681716475,True,1840878.2044686412,1840.8782044686411,-,0.0,251003216745.38693,69.72311576260748,46.52401702561968,,,244.99615223268546,212.94289902648725,146.8487447031346,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.40721358480985,-87.1658143210176,0.0,0.0,0.0,2905.3971327429026,2901.0498353913863,0.0,0.0,-84264.76448562622,2901.0498353913863,0.0,241.61382872988867,237.6587445706267,233.52181081156067,229.15272550955444,224.6778494752358,220.11379874704852,215.39698324887613,210.40893609580706,204.98078914567677,198.86254492925843,191.6495559002343,182.68539699854634,171.0417867258553,155.76594238044655,239.63354542631237,235.69063056838363,231.4079334662094,226.9756469077691,222.46206155706776,217.8393425202699,213.01394442114477,207.8444661325448,202.131073959161,195.56417024603266,187.63225335516003,177.53469318738135,164.2692150595714,146.8487447031346,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 09:30:00+00:00,1129.966,3506216.620596561,3506216.700039999,1840878.2044686412,1665338.495571358,0.0794434379786253,1665338.41612792,3506.216700039999,3506.216620596561,3506216.700039999,144.44613168212925,0,,,True,optimized,9,1102684.3471070854,0.00716686177600518,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01003016971194148,0.0,0.0,,,False,0.021,0.010969830288058521,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.45530779483585,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.27584631106242,True,1840878.2044686412,1840.8782044686411,-,0.0,250952662929.32538,69.70907303592372,46.51464676084915,,,244.97469824976645,212.92464202354367,146.83707956924053,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.421739771575461,-87.15712059366945,0.0,0.0,0.0,2905.107354753607,2900.76049107952,0.0,0.0,-84256.36010258993,2900.76049107952,0.0,241.5927121043615,237.63802242881152,233.50150128922562,229.13285175937938,224.65842204644497,220.09482653146517,215.37848148056477,210.39093182421567,204.96332626223509,198.84569225849108,191.6334226231539,182.67015776225853,171.02770875427817,155.7533879142379,239.6126263163932,235.6701047274158,231.3878347821846,226.95599029847068,222.44285512883965,217.82059715556568,212.99568033229085,207.8267176345375,202.11389529720134,195.54764654241174,187.61652074524542,177.5199676538007,164.25581253960578,146.83707956924053,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 09:40:00+00:00,1132.56,3514268.0081473826,3514265.7263999996,1840878.2044686412,1673387.5219313584,0.0,1673389.8036787414,3514.2657263999995,3514.2680081473827,3514265.7263999996,144.45963715502637,0,,,True,optimized,9,1109218.9879470894,0.007192044527007942,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010008964679216142,0.0,0.0,,,False,0.021,0.01099103532078386,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.6542472522554,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2675573634993,True,1840878.2044686412,1840.8782044686411,-,0.0,250902114155.39056,69.69503170983072,46.505277430648285,,,244.95324640670108,212.90638684151298,146.8254155987327,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.4362645095310596,-87.14842773358957,0.0,0.0,0.0,2904.8176056054217,2900.471175565486,0.0,0.0,-84247.95655802409,2900.471175565486,0.0,241.57159758503062,237.61730235383655,233.4811937925658,229.1129799914051,224.63899655532884,220.0758562081441,215.35998155758384,210.37292934832527,204.94586512048738,198.82884126854606,191.61729095513425,182.65492004585036,171.01363218674786,155.74083470011712,239.59170929296496,235.64958093370416,231.36773810280084,226.93633564971054,222.4236506162389,217.8018536604929,212.97741806505675,207.80897090671598,202.09671834858293,195.53112448679732,187.60078970442424,177.50524358885866,164.24241135631422,146.8254155987327,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 09:50:00+00:00,1134.844,3521354.3616860406,3521352.84136,1840878.2044686412,1680474.6368913588,0.0,1680476.1572173995,3521.35284136,3521.3543616860406,3521352.84136,144.47113060162852,0,,,True,optimized,9,1114967.6434307527,0.00721410120817341,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009990387306550342,0.0,0.0,,,False,0.021,0.011009612693449659,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.82893104780578,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.26027462123847,True,1840878.2044686412,1840.8782044686411,-,0.0,250851570423.07956,69.68099178418876,46.495909034923855,,,244.9317967032759,212.8881334802136,146.81375279149512,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.450787798821175,-87.13973574069138,0.0,0.0,0.0,2904.5278854660864,2900.1818890169816,0.0,0.0,-84239.5538516744,2900.1818890169816,0.0,241.550485171686,237.59658434549556,233.460888321379,229.09311020543404,224.61957300169416,220.0568877768963,215.34148347974926,210.35492866795687,204.92840572025992,198.8119919592555,191.60116089601462,182.63968384917024,170.9995570231242,155.7282827379594,239.57079435581946,235.62905918704433,231.3476434278581,226.91668296129308,222.40444801907438,217.78311203486504,212.95915761926076,207.7912259489036,202.07954311313486,195.51460407902505,187.58506023254003,177.49052099240868,164.22901150956338,146.81375279149512,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 10:00:00+00:00,1136.831,3527515.4792033387,3527518.383139999,1840878.2044686412,1686640.178671358,2.9039366603828967,1686637.2747346975,3527.518383139999,3527.5154792033386,3527518.383139999,144.48071531325465,0,,,True,optimized,9,1119964.9256667043,0.007233201621789387,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009974296370383575,0.0,0.0,,,False,0.021,0.011025703629616426,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.98039527324897,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.25395075768637,True,1840878.2044686412,1840.8782044686411,-,0.0,250801031731.8894,69.66695325885817,46.48654157358264,,,244.91034913927737,212.86988193946385,146.80209114741183,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.4653096395903225,-87.13104461488834,0.0,0.0,0.0,2904.238194198144,2899.8926312966214,0.0,0.0,-84231.15198359171,2899.8926312966214,0.0,241.5293748641176,237.5758684035824,233.44058487546323,229.07324240126835,224.60015138534757,220.03792123753317,215.32298724687698,210.33692978293118,204.9109480613789,198.79514433045182,191.5850324456346,182.62444917206668,170.98548326326733,155.71573202763986,239.54988150474856,235.60853948723218,231.32755075715644,226.89703223302268,222.385247337155,217.76437227849564,212.94089899472115,207.77348276092383,202.06236959068622,195.49808531893052,187.56933232943626,177.47579986430426,164.21561299921996,146.80209114741183,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
