timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 10:10:00+00:00,1138.536,3532811.8003129507,3532808.8958399994,1840878.2044686412,1691930.6913713582,0.0,1691933.5958443095,3532.8088958399994,3532.8118003129507,3532808.8958399994,144.48852078742925,0,,,True,optimized,9,1124257.1817983,0.007249553139087463,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009960518632082941,0.0,0.0,,,False,0.021,0.01103948136791706,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,233.1101743219698,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24852426222193,True,1840878.2044686412,1840.8782044686411,-,0.0,250750498081.31723,69.65291613369924,46.47717504653143,,,244.88890371449207,212.85163221908218,146.79043066636675,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.4798300319830044,-87.12235435609388,0.0,0.0,0.0,2903.9485318676598,2899.6034024704277,0.0,0.0,-84222.75095362346,2899.6034024704277,0.0,241.5082666621153,237.55515452789092,233.42028345461642,229.05337657871027,224.58073170609583,220.01895658986587,215.3044928587829,210.31893269306917,204.89349214367064,198.77829838196743,191.56890560383368,182.60921601438798,170.97141090703707,155.70318256903363,239.52897073954412,235.58802183406348,231.3074600904959,226.87738346470383,222.3660485702897,217.74563439119814,212.9226421912563,207.75574134260012,202.04519778106612,195.48156820634938,187.55360599495648,177.461080204399,164.20221582515063,146.79043066636675,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 10:20:00+00:00,1139.97,3537255.789395108,3537258.5118,1840878.2044686412,1696380.3073313588,2.722404892090708,1696377.5849264667,3537.2585118,3537.255789395108,3537258.5118,144.4946165428278,0,,,True,optimized,9,1127867.4946032036,0.007263268187613074,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009948960538517175,0.0,0.0,,,False,0.021,0.011051039461482826,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,233.2186335548531,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2439636209395,True,1840878.2044686412,1840.8782044686411,-,0.0,250699969470.86014,69.63888040857226,46.46780945367701,,,244.86746042870666,212.83338431888694,146.77877134824388,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.4943489761437085,-87.11366496422156,0.0,0.0,0.0,2903.6588983372494,2899.314202401074,0.0,0.0,-84214.35076182047,2899.314202401074,0.0,241.487160565469,237.5344427182149,233.3999840586366,229.03351273756223,224.56131396374576,219.99999383370576,215.28600031528308,210.30093739819182,204.87603796696146,198.76145411363464,191.55278037045147,182.59398437598264,170.95733995429356,155.69063436201583,239.50806205999808,235.5675062273341,231.28737142767656,226.85773665614101,222.3468517182875,217.72689837278614,212.90438720868445,207.73800169375588,202.02802768410373,195.4650527411173,187.53788122894423,177.44636201254647,164.18881998722213,146.77877134824388,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 10:30:00+00:00,1141.141,3540895.3746153954,3540892.05454,1840878.2044686412,1700013.8500713587,0.0,1700017.1701467542,3540.89205454,3540.8953746153957,3540892.05454,144.49905590312756,0,,,True,optimized,9,1130813.1631492511,0.007274432341190211,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009939550925866115,0.0,0.0,,,False,0.021,0.011060449074133887,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,233.30694211018027,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24024508121448,True,1840878.2044686412,1840.8782044686411,-,0.0,250649445900.01544,69.62484608333762,46.45844479492621,,,244.84601928170767,212.81513823869656,146.76711319292727,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.508866472216906,-87.1049764391847,0.0,0.0,0.0,2903.369293876385,2899.02503135796,0.0,0.0,-84205.95140782674,2899.02503135796,0.0,241.46605657396864,237.5137329743483,233.37968668732162,229.01365087762645,224.54189815810412,219.98103296886404,215.26750961619342,210.28294389811984,204.8585855310776,198.7446115252859,191.53665674532743,182.57875425669909,170.9432704048967,155.67808740646166,239.48715546590233,235.5469926668398,231.26728476849848,226.83809180713865,222.32765678095728,217.70816422307323,212.886134046824,207.72026381421466,202.01085929962818,195.4485389230699,187.522158031243,177.43164528860018,164.17542548530116,146.76711319292727,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 10:40:00+00:00,1142.058,3543736.152290647,3543737.45052,1840878.2044686412,1702859.2460513588,1.2982293530367315,1702857.9478220057,3543.73745052,3543.7361522906467,3543737.45052,144.5019048599742,0,,,True,optimized,9,1133117.3631918337,0.007283149075179405,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009932203328380441,0.0,0.0,,,False,0.021,0.01106779667161956,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,233.3752982037729,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23733788373042,True,1840878.2044686412,1840.8782044686411,-,0.0,250598927368.28027,69.61081315785563,46.44908107018582,,,244.82458027328173,212.79689397832948,146.7554562003009,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.523382520347055,-87.0962887808969,0.0,0.0,0.0,2903.0797180933732,2898.7358889494644,0.0,0.0,-84197.55289194743,2898.7358889494644,0.0,241.44495468740422,237.493025296085,233.35939134046959,228.9937909987053,224.52248428897752,219.9620739951521,215.24902076132992,210.26495219267449,204.84113483584548,198.72777061675362,191.52053472830127,182.5635256563858,170.92920225870654,155.66554170224632,239.46625095704883,235.52648115237648,231.24720011276182,226.8184489175013,222.30846375810808,217.68943194187295,212.86788270549332,207.70252770379992,201.99369262746868,195.4320267520429,187.5064364016964,177.41693003241372,164.1620323192545,146.7554562003009,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 10:50:00+00:00,1142.726,3545809.7064184635,3545810.2144400002,1840878.2044686412,1704932.009971359,0.5080215367488563,1704931.5019498223,3545.8102144400004,3545.8097064184635,3545810.2144400002,145.55293497872293,0,,,True,optimized,9,1129000.940566976,0.008352591249366716,0.0,0,none,0.021,0.021,0.011232799941163702,0.0,0.0,,,False,0.021,0.009767200058836299,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.04107307196784,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24400643776113,True,1840878.2044686412,1840.8782044686411,-,0.0,250548413875.15192,69.59678163198664,46.43971827936266,,,244.80314340321544,212.77865153760416,146.74380037024883,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.5378971206786005,-87.08760198927159,0.0,0.0,0.0,2902.7901711560116,2898.4467753433564,0.0,0.0,-84189.15521392823,2898.4467753433564,0.0,241.42385490556572,237.4723196832189,233.33909801787846,228.97393310060124,224.50307235617302,219.94311691238136,215.23053375050858,210.24696228167656,204.82368588109154,198.71093138787018,191.50441431921251,182.54829857489116,170.9151355155832,155.65299724924498,239.44534853322955,235.50597168374003,231.22711746026664,226.7988079870335,222.2892726495489,217.6707015289989,212.8496331845108,207.68479336233517,201.97652766745438,195.41551622787202,187.490716340148,177.4022162438407,164.14864048894887,146.74380037024883,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 11:00:00+00:00,1143.15,3547122.60098041,3547125.8609999996,1840878.2044686412,1706247.6565313584,3.2600195896811783,1706244.3965117687,3547.1258609999995,3547.12260098041,3547125.8609999996,144.50301638320047,0,,,True,optimized,9,1135865.0886631655,0.007293525075680271,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009923456202783426,0.0,0.0,,,False,0.021,0.011076543797216575,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,233.45469065506455,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23387289054182,True,1840878.2044686412,1840.8782044686411,-,0.0,250497905420.12787,69.58275150559108,46.43035642236359,,,244.7817086712955,212.76041091633908,146.73214570265515,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.552410273355971,-87.07891606422224,0.0,0.0,0.0,2902.5006533338164,2898.157690809152,0.0,0.0,-84180.75837341309,2898.157690809152,0.0,241.40275722824316,237.45161613554404,233.31880671934644,228.95407718311657,224.48366235949737,219.92416172036312,215.21204858354565,210.228974164947,204.806238666642,198.6940938384681,191.4882955179007,182.53307301206388,170.90107017538656,155.64045404733287,239.42444819423645,235.48546426072633,231.20703681081315,226.77916901553982,222.2700834550888,217.6519729842647,212.8313854836948,207.66706078964395,201.9593644194145,195.39900735039294,187.47499784644134,177.3875039227347,164.13524999425104,146.73214570265515,240.43606191151176,236.58000625792522,232.33684095644674,227.91908742520053,223.41471511318338,218.81038935412028,214.0221342397211,208.91629926823117,203.30467922786931,196.90060833510051,189.2327350679685,179.55131470640734,166.869733225452,150.26053753891307
2026-07-13 11:10:00+00:00,1143.331,3547686.998439182,3547687.4931399995,2146964.2277375762,1400723.2654024232,0.49470081739127636,1400722.7707016058,3547.6874931399993,3547.686998439182,3547687.4931399995,143.54546909494675,0,,,True,optimized,9,1133585.1416996722,0.006209269614770016,0.0,0,none,0.01575,0.01575,0.00861385158076727,0.0,0.0014272296838465461,1.3512157125003625,0.2,False,0.021,0.012386148419232731,0.021,140.37833983773368,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,246.13292438379585,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.10431489796025,True,1840878.2044686412,1840.8782044686411,-,0.0,250705001899.20514,69.64027830533476,46.46874222571491,246.13292438379585,149.354532270518,245.15593943166166,212.78545837887987,146.90003273069178,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.566929325276156,-87.11431152111277,306086.02326893504,306086.02326893504,244541.66208009142,432257.412254785,432275.10998323024,306086.02326893504,0.0,39074.77519318246,126189.08671429523,0.0,241.68440922070158,237.478403449593,233.3492663078974,228.9862967831317,224.5168561921664,219.95846705044454,215.24824841565217,210.26830950917173,204.8504598584604,198.7458728799883,191.55202865821258,182.61574939446592,171.01187051938174,155.78788057570907,239.44864987888195,235.51451040510358,231.23851481023672,226.8117821514787,222.30355432446558,217.68678303365888,212.86852370839514,207.70793204630058,202.00599368887742,195.4546332469363,187.5449816007642,177.47991136198056,164.25906062819894,146.90003273069178,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 11:20:00+00:00,1143.271,3547502.979179861,3547501.3167399997,1840878.2044686412,1706623.1122713585,0.0,1706624.7747112198,3547.5013167399998,3547.502979179861,3547501.3167399997,144.5842443147198,0,,,True,optimized,9,1171033.5279727175,0.0073759714714844715,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009861223574023196,0.0,0.0,,,False,0.021,0.011138776425976805,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,233.53758358141397,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.20909300878392,True,1840878.2044686412,1840.8782044686411,-,0.0,250654477826.54425,69.62624384070673,46.459377473951335,,,245.13446951131692,212.76721707871567,146.88836248174368,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.581446929098097,-87.1056229316441,0.0,0.0,0.0,2903.179458230661,2898.8351634963183,0.0,0.0,-84206.78776814778,2898.8351634963183,0.0,241.66328555534793,237.4576992951198,233.3289739951789,228.96643963249824,224.49744482070346,219.93951032742564,215.22976148186353,210.25031926332392,204.83300997365825,198.72903184565408,191.53590510806242,182.60051710445893,170.99779553145996,155.7753239215561,239.4277492106097,235.49400213043432,231.2184330240127,226.79214188594997,222.28436370556767,217.66805288498247,212.8502741234804,207.69019716582184,201.9888275019973,195.4381204680865,187.5292576949067,177.4651912920186,164.24565912096566,146.88836248174368,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 11:30:00+00:00,1142.97,3546568.627302936,3546567.3318,1840878.2044686412,1705689.1273313586,0.0,1705690.4228342946,3546.5673318,3546.568627302936,3546567.3318,144.48571492135608,0,,,True,optimized,9,1148459.157356103,0.007291830114451829,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009924885146320396,0.0,0.0,,,False,0.021,0.011075114853679605,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,233.42608882406353,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23443923809822,True,1840878.2044686412,1840.8782044686411,-,0.0,250603958793.04303,69.61221077584528,46.45001365620747,,,245.11300173241585,212.74897759789798,146.8766933966921,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.595963084966251,-87.09693520893086,0.0,0.0,0.0,2902.889901586299,2898.546040229674,0.0,0.0,-84198.38916870118,2898.546040229674,0.0,241.642163996893,237.43699720569217,233.30868370641875,228.94658446240956,224.47803538531335,219.9205554951233,215.21127639192537,210.23233081177796,204.81556182925337,198.71219249098138,191.5197831660027,182.58528633363875,170.98372194728736,155.76276851970917,239.40685062698853,235.47349590126868,231.19835324074396,226.77250357932903,222.26517500071995,217.64932460441958,212.83202635873857,207.6724640541704,201.97166302721396,195.4216093361534,187.51353535727444,177.45047269015024,164.23225895030535,146.8766933966921,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 11:40:00+00:00,1142.426,3544879.753194883,3544879.3324399996,1840878.2044686412,1704001.1279713584,0.0,1704001.5487262418,3544.8793324399994,3544.879753194883,3544879.3324399996,144.47947855742882,0,,,True,optimized,9,1147078.943917696,0.007286653973339255,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009929248753416726,0.0,0.0,,,False,0.021,0.011070751246583275,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,233.3813117445943,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2361679824781,True,1840878.2044686412,1840.8782044686411,-,0.0,250553444798.19867,69.59817911061074,46.44065077239011,,,245.09153609474484,212.73073993624521,146.8650254754209,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.610477793025066,-87.08824835288647,0.0,0.0,0.0,2902.600373641413,2898.256945619214,0.0,0.0,-84189.99140726725,2898.256945619214,0.0,241.6210445451267,237.41629718110423,233.28839544141482,228.92673127266818,224.45862788580297,219.90160255334894,215.19279314565387,210.2143441543549,204.79811542507207,198.6953548158025,191.50366283187284,182.57005708185383,170.96964976672385,155.7502143700436,239.38595412781044,235.45299171740263,231.17827546023062,226.75286723142037,222.24598820973145,217.6305981917838,212.81378041398813,207.65473271116983,201.95450026435662,195.40509985097276,187.497814587711,177.43575555622903,164.21886011608478,146.8650254754209,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 11:50:00+00:00,1141.635,3542425.8471317906,3542424.9069,1840878.2044686412,1701546.7024313586,0.0,1701547.6426631494,3542.4249068999998,3542.4258471317908,3542424.9069,144.4716994863469,0,,,True,optimized,9,1145076.240088043,0.007279134458522284,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009935587453693395,0.0,0.0,,,False,0.021,0.011064412546306607,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,233.3174158060064,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.23867725392773,True,1840878.2044686412,1840.8782044686411,-,0.0,250502935841.50858,69.58414884486349,46.431288822406096,,,245.07007259809023,212.71250409357594,146.853358717814,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.62499105341897,-87.07956236342456,0.0,0.0,0.0,2902.3108746655344,2897.967879934571,0.0,0.0,-84181.59448348999,2897.967879934571,0.0,241.59992719983867,237.39559922114998,233.26810919996527,228.90688006307647,224.43922232197914,219.88265150191398,215.1743117428651,210.19635929087565,204.78067076094084,198.67851881994997,191.48754410551246,182.55482934895267,170.9555789896296,155.7376614724343,239.36505971286743,235.43248957863207,231.15819968227288,226.73323284202868,222.22680333241127,217.61187364688882,212.79553628904748,207.6370031366437,201.93733921325455,195.3885920123803,187.48209538605997,177.42103989010852,164.20546261817063,146.853358717814,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 12:00:00+00:00,1140.592,3539186.7322417004,3539188.5404800004,1840878.2044686412,1698310.3360113592,1.8082383000291884,1698308.5277730592,3539.1885404800005,3539.1867322417006,3539188.5404800004,144.46233303772286,0,,,True,optimized,9,1142433.5101174857,0.0072691957214976975,0.0,0,none,0.018375000000000002,0.018375000000000002,0.00994396470482215,0.0,0.0,,,False,0.021,0.011056035295177851,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,233.23388753053962,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24198997407814,True,1840878.2044686412,1840.8782044686411,-,0.0,250452431922.47015,69.57011997846394,46.42192780616228,,,245.04861124223848,212.6942700697087,146.8416931237553,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.639502866292379,-87.07087724045854,0.0,0.0,0.0,2902.021404572166,2897.678843089161,0.0,0.0,-84173.19839736939,2897.678843089161,0.0,241.57881196081897,237.37490332562336,233.2478249818685,228.8870308334369,224.4198186936487,219.86370234062983,215.15583218337505,210.17837622116141,204.76322783668599,198.66168450325625,191.4714269867613,182.53960313478365,170.94150961586448,155.72510982675652,239.3441673819516,235.41198948475298,231.13812590667098,226.71360041095852,222.20762036856854,217.5931509695483,212.77729398373506,207.61927533041558,201.9201798737369,195.37208582021177,187.46637775216493,177.40632569164237,164.1920664564296,146.8416931237553,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 12:10:00+00:00,1139.291,3535150.382565607,3535151.61554,1840878.2044686412,1694273.411071359,1.2329743932932615,1694272.1780969657,3535.15161554,3535.150382565607,3535151.61554,145.51573869973794,0,,,True,optimized,9,1135122.1036826768,0.008314634767929678,0.0,0,none,0.021,0.021,0.011264270243325325,0.0,0.0,,,False,0.021,0.009735729756674676,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.78722352458942,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2530685220244,True,1840878.2044686412,1840.8782044686411,-,0.0,250401933040.5808,69.55609251127245,46.412567723565495,,,245.02715202697593,212.67603786446207,146.8300286931288,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.654013231789697,-87.06219298390195,0.0,0.0,0.0,2901.7319632748113,2897.3898349965166,0.0,0.0,-84164.80314890544,2897.3898349965166,0.0,241.55769882785728,237.3542094943185,233.22754278692224,228.86718358355196,224.40041700061866,219.84475506930784,215.13735446700002,210.16039494503312,204.74578665213411,198.64485186555382,191.4553114754589,182.52437843919543,170.92744164528858,155.71255943288534,239.323277134855,235.39149143556133,231.11805413322517,226.6939699380145,222.18843931801229,217.5744301595759,212.75905349786942,207.60154929230904,201.903022245633,195.35558127430295,187.45066168586953,177.3916129606841,164.17867163072842,146.8300286931288,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 12:20:00+00:00,1137.724,3530285.9630260984,3530289.30856,1840878.2044686412,1689411.1040913586,3.345533901359886,1689407.7585574572,3530.28930856,3530.285963026098,3530289.30856,144.4386824975496,0,,,True,optimized,9,1135169.7297307632,0.007241783270806705,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009967065796058933,0.0,0.0,,,False,0.021,0.011032934203941068,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,233.0062102962039,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.25110427826942,True,1840878.2044686412,1840.8782044686411,-,0.0,250351439195.33817,69.5420664431495,46.40320857452264,,,245.0056949520891,212.65780747765461,146.81836542581846,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.668522150055308,-87.05350959366831,0.0,0.0,0.0,2901.44255104303,2897.1008559261973,0.0,0.0,-84156.40873774211,2897.1008559261973,0.0,241.53658780074363,237.33351772702935,233.20726261492493,228.84733831322418,224.3810172426959,219.82580968775954,215.11887859355596,210.1424154623119,204.72834720711157,198.62802090667526,191.43919757144488,182.50915526203647,170.91337507776183,155.7000102906959,239.3023889713698,235.37099543085318,231.09798436173568,226.6743414230013,222.1692601805517,217.55571121678537,212.74081483126898,207.58382502214772,201.8858663287721,195.33907837448962,187.43494718701734,177.37690169708742,164.16527814093382,146.81836542581846,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 12:30:00+00:00,1135.88,3524564.008642833,3524567.4872000003,1840878.2044686412,1683689.2827313591,3.478557167109102,1683685.804174192,3524.5674872000004,3524.5640086428334,3524567.4872000003,144.4242587915649,0,,,True,optimized,9,1130496.159017903,0.007224071897709312,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009981988012441802,0.0,0.0,,,False,0.021,0.0110180119875582,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.86051573278246,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2569754730181,True,1840878.2044686412,1840.8782044686411,-,0.0,250300950386.23965,69.52804177395547,46.39385035894054,,,244.98424001736439,212.63957890910493,146.80670332170823,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.683029621233586,-87.0448270696712,0.0,0.0,0.0,2901.1531674851867,2896.8119054866256,0.0,0.0,-84148.01516418457,2896.8119054866256,0.0,241.5154788792678,237.3128280235501,233.1869844656747,228.827495022256,224.36161941968732,219.80686619579646,215.10040456285913,210.12443777281877,204.7109095014448,198.61119162645306,191.423085274559,182.4939336031552,170.89930991314444,155.6874624000633,239.28150289128808,235.35050147042458,231.0779165920028,226.65471486572355,222.1500829559959,217.53699414099043,212.72257798375227,207.56610251975528,201.86871212298354,195.32257712060755,187.41923425545207,177.36219190070585,164.1518859869126,146.80670332170823,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 12:40:00+00:00,1133.747,3517949.7657270706,3517948.9161799997,1840878.2044686412,1677070.7117113585,0.0,1677071.5612584294,3517.9489161799997,3517.949765727071,3517948.9161799997,144.4079973786169,0,,,True,optimized,9,1125089.2789941973,0.007203508764931461,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009999309395932012,0.0,0.0,,,False,0.021,0.011000690604067989,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.6924362975459,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.26377472333874,True,1840878.2044686412,1840.8782044686411,-,0.0,250250466612.78293,69.51401850355082,46.3844930767261,,,244.96278722258828,212.6213521586316,146.7950423806821,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.69753564546889,-87.03614541182402,0.0,0.0,0.0,2900.863812870826,2896.5229839472304,0.0,0.0,-84139.62242787679,2896.5229839472304,0.0,241.49437206321974,237.29214038367482,233.16670833896967,228.80765371044996,224.34222353139987,219.78792459322997,215.0819323747256,210.10646187637494,204.69347353496036,198.59436402471968,191.40697458464086,182.4787134624004,170.8852461512964,155.67491576086283,239.26061889440203,235.33000955407155,231.0578508238268,226.63509026598604,222.13090764415406,217.51827893200485,212.70434295513786,207.54838178495532,201.8515596280966,195.30607751249255,187.40352289101733,177.34748357139313,164.13849516853142,146.7950423806821,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 12:50:00+00:00,1131.311,3510389.1223356724,3510390.1543399994,1840878.2044686412,1669511.9498713582,1.0320043270476162,1669510.9178670312,3510.3901543399993,3510.3891223356723,3510390.1543399994,144.38980228431356,0,,,True,optimized,9,1118914.1416100585,0.007179927816313955,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010019168210040808,0.0,0.0,,,False,0.021,0.010980831789959193,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.5006126097827,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2715490494789,True,1840878.2044686412,1840.8782044686411,-,0.0,250199987874.46567,69.49999663179602,46.37513672778621,,,244.94133656754727,212.6031272260533,146.78338260262407,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.712040222905563,-87.02746462004046,0.0,0.0,0.0,2900.57448716434,2896.234091272563,0.0,0.0,-84131.2305287679,2896.234091272563,0.0,241.4732673523895,237.27145480719764,233.14643423460808,228.78781437760864,224.32282957764073,219.76898487987174,215.0634620289716,210.08848777280153,204.67603930748473,198.57753810130785,191.39086550153027,182.46349483962044,170.87118379207774,155.6623703729696,239.23973698050375,235.30951968159013,231.03778705700807,226.61546762359342,222.11173424483536,217.49956558964237,212.68610974524427,207.5306628175715,201.83440884394062,195.2895795499805,187.38781309355684,177.33277670900293,164.1251056856571,146.78338260262407,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 13:00:00+00:00,1128.554,3501835.145773068,3501835.34876,1840878.2044686412,1660957.1442913588,0.20298693189397454,1660956.9413044269,3501.8353487599998,3501.8351457730682,3501835.34876,145.41690491538594,0,,,True,optimized,9,1107547.0089911397,0.008194420901214867,0.0,0,none,0.021,0.021,0.011363858853437376,0.0,0.0,,,False,0.021,0.009636141146562626,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.0092535766223,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28149309620127,True,1840878.2044686412,1840.8782044686411,-,0.0,250149514170.78552,69.48597615855154,46.365781312027764,,,244.91988805202791,212.58490411118862,146.77172398741817,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.726543353687936,-87.01878469423403,0.0,0.0,0.0,2900.2851902284747,2895.9452273252537,0.0,0.0,-84122.83946690877,2895.9452273252537,0.0,241.45216474656692,237.25077129391263,233.12616215238828,228.76797702353457,224.3034375582168,219.75004705553314,215.04499352541345,210.07051546191963,204.65860681884436,198.56071385605,191.37475802506685,182.44827773466398,170.8571228353486,155.64982623625878,239.21885714938549,235.28903185277645,231.0177252913469,226.5958469383504,222.09256275784904,217.48085411371682,212.66787835389007,207.51294561742762,201.81725977034492,195.27308323290717,187.37210486291426,177.31807131338886,164.11171753815648,146.77172398741817,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 13:10:00+00:00,1125.458,3492228.696338157,3492228.6465200004,1840878.2044686412,1651350.4420513592,0.0,1651350.491869516,3492.2286465200004,3492.228696338157,3492228.6465200004,144.34711339656286,0,,,True,optimized,9,1104078.5455033006,0.007122852692572098,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010067213843946808,0.0,0.0,,,False,0.021,0.010932786156053193,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.04055255163718,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2902658719108,True,1840878.2044686412,1840.8782044686411,-,0.0,250099045501.2403,69.47195708367786,46.35642682935767,,,244.89844167581674,212.5666828138563,146.7600665349484,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.741045037960322,-87.01010563431825,0.0,0.0,0.0,2899.995922231057,2895.656392273173,0.0,0.0,-84114.44924204508,2895.656392273173,0.0,241.43106424554207,237.23008984361408,233.10589209210835,228.74814164803038,224.28404747293501,219.73111112002573,215.02652686386725,210.05254494355046,204.64117606886595,198.54389128877892,191.35865215509045,182.4330621473796,170.84306328096915,155.63728335060566,239.19797940083942,235.26854606742663,230.99766552664363,226.57622821006177,222.07339318300427,217.46214450404196,212.64964878089384,207.49523018434726,201.80011240713887,195.25658856110846,187.35639819893333,177.30336738440465,164.09833072589632,146.7600665349484,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 13:20:00+00:00,1122.0,3481502.1525237556,3481498.6799999992,1840878.2044686412,1640620.475531358,0.0,1640623.9480551144,3481.4986799999992,3481.5021525237557,3481498.6799999992,144.32231253055994,0,,,True,optimized,9,1095307.4828196012,0.0070888251283992235,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01009584435031776,0.0,0.0,,,False,0.021,0.01090415564968224,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.76903925658564,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.30135770376958,True,1840878.2044686412,1840.8782044686411,-,0.0,250048581865.3277,69.45793940703547,46.34707327968283,,,244.8769974387003,212.54846333387493,146.74841024509882,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.755545275867023,-87.00142744020677,0.0,0.0,0.0,2899.7066829330724,2895.367585877335,0.0,0.0,-84106.05985432943,2895.367585877335,0.0,241.40996584910496,237.20941045609607,233.08562405356673,228.7283082508987,224.26465932160258,219.7121770731613,215.00806204414928,210.0345762175151,204.62374705737588,198.52707039932702,191.34254789144063,182.417848077616,170.8290051287994,155.62474171588536,239.17710373465775,235.24806232533675,230.97760776269865,226.5566114385323,222.05422552011035,217.4434367604316,212.63142102607418,207.47751651815423,201.7829667541519,195.24009553442028,187.34069310145776,177.28866492190406,164.08494524874345,146.74841024509882,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 13:30:00+00:00,1118.153,3469563.064629955,3469561.6698199995,1840878.2044686412,1628683.4653513583,0.0,1628684.860161314,3469.5616698199997,3469.563064629955,3469561.6698199995,143.36903508008473,0,,,True,optimized,9,1082021.8654041018,0.006002554783141368,0.0,0,none,0.01575,0.01575,0.008790802794309258,0.0,0.0,,,False,0.021,0.012209197205690744,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,243.90639107477978,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.20255961301433,True,1840878.2044686412,1840.8782044686411,-,0.0,249998123262.54578,69.44392312848494,46.33772066291021,,,244.85555534046517,212.53024567106334,146.73675511775343,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.770044067552325,-86.99275011181311,0.0,0.0,0.0,2899.4174728076323,2895.078808610793,0.0,0.0,-84097.67130320231,2895.078808610793,0.0,241.38886955704555,237.18873313115284,233.06535803656166,228.70847683194222,224.24527310402638,219.6932449147512,214.98959906607573,210.0166092836349,204.6063197842009,198.51025118752702,191.32644523395737,182.40263552522165,170.81494837869954,155.61220133197318,239.15623015063278,235.22758062630302,230.9575519993124,226.5369966235667,222.03505976897648,217.42473088269966,212.61319508924973,207.45980461867228,201.76582281121333,195.2236041526785,187.3249895703313,177.2739639257407,164.0715611065648,146.73675511775343,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 13:40:00+00:00,1113.888,3456327.627707541,3456327.6307199993,1840878.2044686412,1615449.4262513581,0.0030124583281576633,1615449.4232388998,3456.3276307199994,3456.327627707541,3456327.6307199993,144.26486430723583,0,,,True,optimized,9,1074727.4199954094,0.007008142873110676,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010163688634221428,0.0,0.0,,,False,0.021,0.010836311365778574,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.13205646910131,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.32745962698584,True,1840878.2044686412,1840.8782044686411,-,0.0,249947669692.39224,69.42990824788673,46.328368978946706,,,244.83411538089803,212.51202982524018,146.7251011527963,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.784541413160501,-86.98407364905088,0.0,0.0,0.0,2899.1282912087627,2894.790059827661,0.0,0.0,-84089.28358922323,2894.790059827661,0.0,241.367775369154,237.16805786857864,233.04509404089157,228.68864739096344,224.22588882001367,219.67431464460705,214.97113792946305,209.99864414173095,204.5888942491675,198.49343365321158,191.3103441824803,182.3874244900453,170.80089303052966,155.59966219874434,239.1353586485568,235.20710097012162,230.93749823628522,226.51738376496985,222.01589592941198,217.40602687065993,212.5949709702391,207.44209448572514,201.74868057815266,195.207114415719,187.30928760539766,177.2592643957684,164.05817829922705,146.7251011527963,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 13:50:00+00:00,1109.169,3441686.650405947,3441684.85686,1840878.2044686412,1600806.652391359,0.0,1600808.445937306,3441.6848568600003,3441.686650405947,3441684.85686,144.23173847615408,0,,,True,optimized,9,1062749.9413949945,0.006960634734068502,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01020361037604201,0.0,0.0,,,False,0.021,0.010796389623957991,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,230.76156987255388,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.34270036893201,True,1840878.2044686412,1840.8782044686411,-,0.0,249897221154.36514,69.41589476510143,46.319018227699274,,,244.81267755978547,212.49381579622417,146.7134483501115,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.799037312835806,-86.97539805183366,0.0,0.0,0.0,2898.83913860959,2894.5013400009775,0.0,0.0,-84080.89671183268,2894.5013400009775,0.0,241.3466832852203,237.14738466816763,233.02483206635455,228.66881992776504,224.2065064693715,219.6553862625407,214.9526786341274,209.98068079162468,204.57147045210235,198.47661779621333,191.29424473684927,182.3722149719356,170.78683908415007,155.58712431607412,239.11448922822203,235.1866233565887,230.9174464734176,226.4977728625466,221.99673400122614,217.38732472412633,212.57674866886097,207.42438611913653,201.7315400547992,195.19062632337778,187.29358720650066,177.24456633184087,164.04479682659718,146.7134483501115,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 14:00:00+00:00,1103.956,3425508.3737508683,3425509.2306399993,1840878.2044686412,1584631.026171358,0.856889131013304,1584630.169282227,3425.5092306399993,3425.508373750868,3425509.2306399993,145.20439643339807,0,,,True,optimized,9,1044311.584913744,0.007909602610313642,0.0,0,none,0.021,0.021,0.01159931078045969,0.0,0.0,,,False,0.021,0.009400689219540312,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.23622249723326,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34720371008333,True,1840878.2044686412,1840.8782044686411,-,0.0,249846777647.96252,69.40188267998958,46.30966840907489,,,244.7912418769141,212.47560358383413,146.7017967095831,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.813531766722487,-86.9667233200751,0.0,0.0,0.0,2898.5500149236905,2894.2126490444207,0.0,0.0,-84072.51067103069,2894.2126490444207,0.0,241.3255933050346,237.1267135297142,233.00457211274926,228.64899444214979,224.18712605190694,219.63645976836352,214.93422117988504,209.9627192331371,204.554048392832,198.45980361636504,191.27814689690416,182.35700697074125,170.77278653942085,155.57458768383776,239.0936218894208,235.1661477855005,230.89739671050998,226.47816391610178,221.9775739842283,217.3686244429127,212.55852818493403,207.4066795187303,201.7144012409825,195.17413987549074,187.27788837348407,177.2298697338119,164.03141668854198,146.7017967095831,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 14:10:00+00:00,1098.204,3407663.793292372,3407661.119759999,1840878.2044686412,1566782.915291358,0.0,1566785.5888237308,3407.661119759999,3407.6637932923722,3407661.119759999,144.155198673118,0,,,True,optimized,9,1034903.76779556,0.006848580022396231,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010297692281589261,0.0,0.0,,,False,0.021,0.01070230771841074,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.9002008269224,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.37827498317012,True,1840878.2044686412,1840.8782044686411,-,0.0,249796339172.68237,69.38787199241177,46.300319522980494,,,244.76980833207065,212.45739318788884,146.6901462310952,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.828024774964768,-86.95804945368877,0.0,0.0,0.0,2898.2609199629806,2893.9239867698197,0.0,0.0,-84064.12546691895,2893.9239867698197,0.0,241.30450542838693,237.1060444530126,232.98431417987382,228.62917093392045,224.16774756742723,219.6175351618873,214.9157655665525,209.94475946608964,204.5366280711831,198.44299111349923,191.2620506624846,182.3418004863109,170.75873539620224,155.56205230191054,239.07275663194548,235.14567425665325,230.87734894736283,226.4585569254402,221.95841587822778,217.34992602683303,212.54030951827696,207.38897468433026,201.69726413653203,195.15765507189383,187.26219110619172,177.21517460153524,164.01803788492836,146.6901462310952,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 14:20:00+00:00,1091.859,3387976.0158479847,3387972.9654599996,1840878.2044686412,1547094.7609913584,0.0,1547097.8113793435,3387.9729654599996,3387.976015847985,3387972.9654599996,144.11103952414112,0,,,True,optimized,9,1018780.2069804323,0.006782650550015593,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010352995197461834,0.0,0.0,,,False,0.021,0.010647004802538168,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.40134736068796,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.39896458153538,True,1840878.2044686412,1840.8782044686411,-,0.0,249745905728.02283,69.37386270222856,46.29097156932306,,,244.74837692504178,212.43918460820703,146.6784969145319,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.842516337706866,-86.94937645258834,0.0,0.0,0.0,2897.9718538953894,2893.6353533451766,0.0,0.0,-84055.74109924317,2893.6353533451766,0.0,241.2834196550675,237.08537743785703,232.96405826752687,228.60934940287967,224.1483710157394,219.5986124429238,214.89731179394596,209.92680149030355,204.51920948698242,198.42618028744874,191.24595603343067,182.32659551849318,170.7446856543543,155.54951817016777,239.0518934555884,235.12520276984324,230.85730318377665,226.4389518903668,221.9392596830339,217.3312294757012,212.52209266870847,207.37127161576026,201.6801287412772,195.14117191242303,187.2464954044674,177.20048093486471,164.00466041562322,146.6784969145319,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 14:30:00+00:00,1084.858,3366249.0076624365,3366249.28252,1840878.2044686412,1525371.0780513587,0.27485756343230605,1525370.8031937953,3366.2492825199997,3366.2490076624363,3366249.28252,144.06234576845745,0,,,True,optimized,9,1000983.3476936094,0.006708966113537891,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010414757668282353,0.0,0.0,,,False,0.021,0.010585242331717648,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.8504056683255,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.42187936543456,True,1840878.2044686412,1840.8782044686411,-,0.0,249695477313.482,69.35985480930056,46.281624548009574,,,244.72694765561423,212.42097784460753,146.66684875977734,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.85700645509298,-86.9407043166874,0.0,0.0,0.0,2897.682816583678,2893.3467486332083,0.0,0.0,-84047.3575680542,2893.3467486332083,0.0,241.2623359848665,237.06471248404202,232.94380437550657,228.58952984883024,224.12899639665082,219.57969161128455,214.87885986188192,209.90884530559998,204.50179264005652,198.40937113804628,191.22986300958212,182.31139206713695,170.73063731373745,155.53698528848474,239.03103236014198,235.1047333248667,230.83725941955194,226.4193488106865,221.9201053984561,217.31253478933118,212.5038776360473,207.35357031284408,201.66299505504756,195.12469039691436,187.23080126815495,177.18578873365414,163.99128428049352,146.66684875977734,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
