timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 14:40:00+00:00,1077.128,3342265.0853228383,3342263.5563199995,1840878.2044686412,1501385.3518513583,0.0,1501386.880854197,3342.2635563199997,3342.2650853228383,3342263.5563199995,143.15249208457945,0,,,True,optimized,9,979613.6479347253,0.005644155666950939,0.0,0,none,0.01575,0.01575,0.009096677285370187,0.0,0.0,,,False,0.021,0.011903322714629815,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.32640190645975,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.36624015795823,True,1840878.2044686412,1840.8782044686411,-,0.0,249645053928.5581,69.34584831348836,46.27227845894703,,,244.7055205235747,212.4027728969092,146.6552017667156,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.8714951272672975,-86.93203304589963,0.0,0.0,0.0,2897.393808144916,2893.058172751029,0.0,0.0,-84038.9748731486,2893.058172751029,0.0,241.24125441757403,237.04404959136173,232.92355250361163,228.56971227157484,224.10962370996847,219.5607726667814,214.86040977017663,209.89089091180065,204.4843775302321,198.39256366512464,191.21377159077886,182.29619013209086,170.7165903742117,155.52445365673685,239.01017334539856,235.08426592151994,230.81721765448927,226.3997476862042,221.90095302430376,217.29384196753696,212.4856644201122,207.33587077540562,201.64586307767263,195.10821052520382,187.2151086970982,177.1710979977573,163.97790947940612,146.6552017667156,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 14:50:00+00:00,1068.586,3315756.0474559707,3315758.24284,1840878.2044686412,1474880.0383713588,2.1953840292990208,1474877.8429873295,3315.75824284,3315.7560474559705,3315758.24284,143.94904244261684,0,,,True,optimized,9,959596.3191709168,0.0065337988598903225,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010561390975517143,0.0,0.0,,,False,0.021,0.010438609024482858,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.568056593495,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.47548716725706,True,1840878.2044686412,1840.8782044686411,-,0.0,249594635572.74942,69.33184321465262,46.26293330204242,,,244.68409552870997,212.3845697649309,146.6435559352308,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.885982354373987,-86.92336264013865,0.0,0.0,0.0,2897.1048285436264,2892.7696256631316,0.0,0.0,-84030.59301447551,2892.7696256631316,0.0,241.22017495298036,237.0233887596106,232.9033026516404,228.54989667091633,224.09025295549972,219.541855609226,214.84196151864663,209.8729383087265,204.46696415733604,198.3757578685165,191.19768177686072,182.2809897132037,170.70254483563755,155.51192327479927,238.98931641115055,235.06380055959926,230.7971778883892,226.3801485167248,221.88180256038626,217.27515101013253,212.4674530207219,207.31817300326878,201.62873280898194,195.09173229712744,187.19941769114104,177.15640872702807,163.964536012228,146.6435559352308,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 15:00:00+00:00,1059.132,3286421.1826676684,3286423.04808,1840878.2044686412,1445544.843611359,1.8654123316518962,1445542.9781990272,3286.42304808,3286.4211826676683,3286423.04808,143.88297330592965,0,,,True,optimized,9,935528.0268026156,0.006429399564019557,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010648655582971489,0.0,0.0,,,False,0.021,0.010351344417028513,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.82163529762147,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.50686917282184,True,1840878.2044686412,1840.8782044686411,-,0.0,249544222245.55432,69.31783951265398,46.253589077202776,,,244.6626726708068,212.36636844849144,146.63191126520715,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.900468136557207,-86.91469309931816,0.0,0.0,0.0,2896.8158778969373,2892.481107486703,0.0,0.0,-84022.21199183146,2892.481107486703,0.0,241.19909759087562,237.002729988583,232.88305481939128,228.53008304665752,224.07088413305175,219.5229404384302,214.82351510710834,209.8549874961991,204.44955252119487,198.35895374805472,191.18159356766765,182.26579081032418,170.68850069787513,155.4993941425474,238.96846155719044,235.04333723890105,230.77714012105227,226.36055130205338,221.86265400651305,217.25646191693184,212.44924343769526,207.30047699625743,201.611604248805,195.07525571252123,187.18372825012733,177.14172092132026,163.95116387882607,146.63191126520715,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 15:10:00+00:00,1048.646,3253884.785543019,3253885.61924,1840878.2044686412,1413007.4147713587,0.8336969809606671,1413006.5810743778,3253.88561924,3253.884785543019,3253885.61924,143.0013609713535,0,,,True,optimized,9,908307.752360291,0.005378105981637711,0.0,0,none,0.01575,0.01575,0.009322984413007879,0.0,0.0,,,False,0.021,0.011677015586992122,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,237.82831928200596,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.48255626852244,True,1840878.2044686412,1840.8782044686411,-,0.0,249493813946.47104,69.30383720735307,46.24424578433509,,,244.64125194965203,212.34816894740976,146.62026775652876,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.914952473961099,-86.9060244233518,0.0,0.0,0.0,2896.5269558641885,2892.19261788101,0.0,0.0,-84013.83180547078,2892.19261788101,0.0,241.17802233105007,236.98207327807347,232.86280900666284,228.51027139860122,224.0515172424318,219.50402715420572,214.80507053537804,209.83703847403984,204.4321426216354,198.342151303572,191.16550696303958,182.25059342330113,170.6744579607847,155.48686625985673,238.9476087833106,235.02287595922158,230.75710435227907,226.34095604199484,221.8435073624936,217.23777468774898,212.431035670851,207.2827827541955,201.59447739697143,195.05878077122128,187.16804037390096,177.12703458048776,163.93779307906735,146.62026775652876,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 15:20:00+00:00,1036.991,3217720.095045629,3217720.85354,1840878.2044686412,1376842.6490713588,0.7584943710826337,1376841.8905769878,3217.72085354,3217.720095045629,3217720.85354,142.9387051877864,0,,,True,optimized,9,879084.5018345044,0.005264842109321183,0.0,0,none,0.01575,0.01575,0.009419135181514203,0.0,0.0,,,False,0.021,0.011580864818485798,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,236.80253727333059,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.53079268344283,True,1840878.2044686412,1840.8782044686411,-,0.0,249443410674.99802,69.28983629861057,46.2349034233464,,,244.6198333650324,212.3299712615047,146.60862540907982,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.929435366729791,-86.89735661215319,0.0,0.0,0.0,2896.238062715056,2891.9041571157577,0.0,0.0,-84005.45245503743,2891.9041571157577,0.0,241.15694917329404,236.9614186278763,232.8425652132537,228.4904617265503,224.03215228344726,219.4851157563643,214.78662780327235,209.81909124207002,204.41473445848445,198.32535053490128,191.14942196281643,182.2353975519833,170.66041662422657,155.47433962660247,238.9267580893036,235.00241672035733,230.73707058187026,226.32136273635416,221.82436262813735,217.219089322398,212.41282972000798,207.26509027690693,201.57735225331078,195.04230747306366,187.15235406230588,177.11234970438446,163.9244236128188,146.60862540907982,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 15:30:00+00:00,1023.998,3177402.082489507,3177404.3541200003,1840878.2044686412,1336526.149651359,2.2716304934583604,1336523.8780208656,3177.4043541200003,3177.402082489507,3177404.3541200003,142.86812541244723,0,,,True,optimized,9,846472.0423193696,0.0051353833409954145,0.0,0,none,0.01575,0.01575,0.00952889264378773,0.0,0.0,,,False,0.021,0.011471107356212271,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,235.65632194076863,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.58501721511203,True,1840878.2044686412,1840.8782044686411,-,0.0,249393012430.6338,69.27583678628716,46.22556199414376,,,244.59841691673483,212.31177539059527,146.59698422274454,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.943916815007397,-86.88868966563611,0.0,0.0,0.0,2895.9491985158093,2891.615725257274,0.0,0.0,-83997.07394037883,2891.615725257274,0.0,241.13587811739777,236.94076603778595,232.8223234389623,228.47065403030766,224.01278925590535,219.46620624471785,214.76818691060777,209.80114580011107,204.39732803156872,198.3085514418753,191.1333385668382,182.22020319621953,170.64637668806105,155.46181424265998,238.90590947496187,234.98195952210463,230.71703880962644,226.30177138493644,221.80521980325378,217.20040582069294,212.394625584985,207.2473995642157,201.5602288176527,195.02583581788446,187.13666931518597,177.09766629286423,163.91105547994738,146.59698422274454,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 15:40:00+00:00,1009.466,3132309.3531448212,3132312.4300399995,1840878.2044686412,1291434.2255713583,3.076895178295672,1291431.14867618,3132.3124300399995,3132.309353144821,3132312.4300399995,142.78815756017022,0,,,True,optimized,9,809963.1165152689,0.004986474593802042,0.0,0,none,0.01575,0.01575,0.009654954127786362,0.0,0.0,,,False,0.021,0.01134504587221364,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,234.37095405097386,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.64621793231072,True,1840878.2044686412,1840.8782044686411,-,0.0,249342619212.87677,69.26183867024355,46.21622149663419,,,244.57700260454615,212.29358133450035,146.58534419740704,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.9583968189380165,-86.88002358371419,0.0,0.0,0.0,2895.6603629767487,2891.327322015786,0.0,0.0,-83988.69626169841,2891.327322015786,0.0,241.1148091631516,236.92011550759693,232.80208368358717,228.45084830967602,223.99342815961336,219.4472986190782,214.74974785720067,209.78320214798444,204.37992334071518,198.2917540243269,191.11725677494493,182.20501035585872,170.63233815214846,155.4492901079049,238.885062940078,234.96150436425995,230.69700903534826,226.28218198754666,221.78607888765245,217.18172418244788,212.37642326560095,207.22971061594572,201.54310708982675,195.0093658055198,187.12098613238524,177.08298434578103,163.89768868032013,146.58534419740704,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 15:50:00+00:00,993.15,3081686.0052124173,3081684.8609999996,1840878.2044686412,1240806.6565313584,0.0,1240807.8007437761,3081.6848609999997,3081.6860052124175,3081684.8609999996,142.69689841136025,0,,,True,optimized,9,768919.1614837254,0.004813813877342464,0.0,0,none,0.01575,0.01575,0.009800874715252173,0.0,0.0,,,False,0.021,0.011199125284747828,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.9234462180184,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.71565539515157,True,1840878.2044686412,1840.8782044686411,-,0.0,249292231021.2256,69.24784195034044,46.20688193072478,,,244.5555904282533,212.27538909303885,146.5737053329516,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.972875378665734,-86.87135836630121,0.0,0.0,0.0,2895.371556367565,2891.0389476610726,0.0,0.0,-83980.31941864014,2891.0389476610726,0.0,241.09374231034585,236.89946703710373,232.781845946927,228.43104456445846,223.97406899437865,219.42839287925716,214.73131064286767,209.76526028551172,204.3625203857504,198.27495828208902,191.1011765869765,182.1898190307496,170.61830101634914,155.43676722221235,238.8642184844445,234.94105124661965,230.67698125883643,226.26259454398993,221.7669398811429,217.16304440747695,212.35822276167474,207.21202343192098,201.52598706966256,194.99289743580582,187.1053045137476,177.06830386298878,163.88432321380407,146.5737053329516,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 16:00:00+00:00,974.753,3024601.8998077535,3024600.07382,1840878.2044686412,1183721.8693513589,0.0,1183723.6953391123,3024.60007382,3024.6018998077534,3024600.07382,142.5919334316938,0,,,True,optimized,9,722587.4520298757,0.004611871561636298,0.0,0,none,0.01575,0.01575,0.009971204297490344,0.0,0.0,,,False,0.021,0.011028795702509657,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.28530233712394,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.79485616812465,True,1840878.2044686412,1840.8782044686411,-,0.0,249241847855.17877,69.23384662643855,46.19754329632255,,,244.53418038764315,212.25719866602984,146.56206762926237,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.987352494334618,-86.86269401331079,0.0,0.0,0.0,2895.0827784493886,2890.750601954176,0.0,0.0,-83971.94341135661,2890.750601954176,0.0,241.0726775587708,236.8788206261009,232.7616102287803,228.41124279445788,223.95471176000862,219.40948902506662,214.7128752674252,209.7473202125141,204.34511916650143,198.25816421499448,191.0850980027728,182.17462922074102,170.60426528052344,155.42424558545787,238.84337610785389,234.9206001689803,230.65695547989165,226.2430090540713,221.7478027835346,217.14436649559423,212.34002407302526,207.19433801196556,201.50886875698984,194.97643070857862,187.08962445911703,177.0536248443414,163.87095908026618,146.56206762926237,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 16:10:00+00:00,953.904,2959905.643374111,2959906.87776,1840878.2044686412,1119028.6732913589,1.2343858890235424,1119027.4389054698,2959.90687776,2959.905643374111,2959906.87776,142.4700082179761,0,,,True,optimized,9,670009.1024791513,0.004373106900675227,0.0,0,none,0.01575,0.01575,0.010172123667028903,0.0,0.0,,,False,0.021,0.010827876332971099,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.42079557979366,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.88580162587783,True,1840878.2044686412,1840.8782044686411,-,0.0,249191469714.23508,69.21985269839863,46.18820559333462,,,244.5127724825026,212.23901005329228,146.55043108622363,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.001828166088727,-86.85403052465666,0.0,0.0,0.0,2894.7940294919536,2890.462285164889,0.0,0.0,-83963.56823949178,2890.462285164889,0.0,241.0516149082169,236.85817627438288,232.74137652894575,228.39144299947722,223.93535645631053,219.3905870563185,214.69444173069,209.72938192881327,204.32771968279494,198.24137182287618,191.0690210221741,182.15944092568188,170.5902309445316,155.4117251975169,238.8225358100988,234.90015113113827,230.63693169831458,226.22342551759584,221.72866759463713,217.12569044661385,212.32182719947136,207.1766543559034,201.4917521516382,194.95996562367435,187.0739459683375,177.03894728969286,163.85759627957356,146.55043108622363,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 16:20:00+00:00,930.146,2886188.944407172,2886187.22924,1840878.2044686412,1045309.0247713586,0.0,1045310.7399385308,2886.18722924,2886.188944407172,2886187.22924,142.32679961949523,0,,,True,optimized,9,610009.3705374527,0.004087282532439361,0.0,0,none,0.01575,0.01575,0.010411978868527101,0.0,0.0,,,False,0.021,0.0105880211314729,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.28557199039574,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.99099481338828,True,1840878.2044686412,1840.8782044686411,-,0.0,249141096597.89307,69.20586016608141,46.17886882166804,,,244.49136671261863,212.22082325464518,146.5387957037196,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.0163023940721025,-86.84536790025264,0.0,0.0,0.0,2894.505309103828,2890.173996901809,0.0,0.0,-83955.19390335082,2890.173996901809,0.0,241.0305543584744,236.83753398174426,232.72114484722204,228.3716451793194,223.9160030830918,219.37168697282456,214.67601003247847,209.7114454342307,204.3103219344579,198.22458110556713,191.05294564502032,182.14425414542114,170.5761980082342,155.3992060582649,238.80169759097183,234.87970413289014,230.61690991390603,226.2038439343687,221.70953431426017,217.10701626035,212.30363214083198,207.1589724635586,201.47463725343738,194.94350218092924,187.05826904125306,177.02427119889705,163.84423481159322,146.5387957037196,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 16:30:00+00:00,902.899,2801642.203318732,2801641.42306,1840878.2044686412,960763.2185913587,0.0,960763.9988500907,2801.64142306,2801.642203318732,2801641.42306,142.15636593321832,0,,,True,optimized,9,541096.475529112,0.0037399358788534256,0.0,0,none,0.01575,0.01575,0.01070249122433074,0.0,0.0,,,False,0.021,0.010297508775669262,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.82188753870133,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.11371231105812,True,1840878.2044686412,1840.8782044686411,-,0.0,249090728505.65164,69.19186902934767,46.16953298122993,,,244.4699630777782,212.20263826990757,146.5271614816345,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.030775178428771,-86.83670614001237,0.0,0.0,0.0,2894.2166177582258,2889.885737638091,0.0,0.0,-83946.82040237427,2889.885737638091,0.0,241.00949590933388,236.81689374797966,232.70091518340774,228.35184933378744,223.89665164016,219.35278877439694,214.6575801726073,209.6935107285879,204.29292592131725,198.2077920629001,191.03687187115153,182.12906887980762,170.56216647149145,155.3866881675772,238.78086145026558,234.8592591740324,230.59689012646672,226.18426430419504,221.6904029422132,217.0883439366169,212.28543889692614,207.14129233475515,201.45752406221703,194.92704038017942,187.04259367770769,177.0095965718081,163.83087467619228,146.5271614816345,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 16:40:00+00:00,871.429,2703990.119947052,2703991.9012599997,1840878.2044686412,863113.6967913585,1.781312947627157,863111.9154784109,2703.99190126,2703.990119947052,2703991.9012599997,142.48060739845636,0,,,True,optimized,9,455652.44839389005,0.0038553254639903892,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012770346120536236,0.0,0.0,,,False,0.021,0.008229653879463766,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.7298243234161,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.1664159618182,True,1840878.2044686412,1840.8782044686411,-,0.0,249040365437.0095,69.1778792880582,46.16019807192736,,,244.44856157776826,212.18445509889847,146.51552841985264,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.045246519302745,-86.8280452438496,0.0,0.0,0.0,2893.927955012856,2889.5975069314736,0.0,0.0,-83938.44773691813,2889.5975069314736,0.0,240.98843956058565,236.79625557288367,232.6806875373016,228.33205546268434,223.8773021273224,219.33389246084738,214.63915215089304,209.67557781170638,204.27553164319977,198.19100469470823,191.0207997004078,182.1138851286902,170.54813633416381,155.37417152532944,238.7600273877727,234.83881625436155,230.57687233579742,226.16468662687998,221.67127347830592,217.06967347522865,212.26724746757273,207.1236139693172,201.44041257780688,194.91058022126114,187.02691987754548,176.99492340827993,163.8175158732378,146.51552841985264,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 16:50:00+00:00,834.794,2590317.068829086,2590315.6943599996,1840878.2044686412,749437.4898913584,0.0,749438.864360445,2590.3156943599997,2590.317068829086,2590315.6943599996,141.69765914575402,0,,,True,optimized,9,368475.12533212977,0.0027665527028035465,0.0,0,none,0.01575,0.01575,0.011510980173159517,0.0,0.0,,,False,0.021,0.009489019826840485,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.59022630427086,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.4303921810693,True,1840878.2044686412,1840.8782044686411,-,0.0,248990007391.46558,69.16389094207378,46.15086409366748,,,244.4271622123759,212.16627374143698,146.5038965182583,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.059716416838025,-86.81938521167817,0.0,0.0,0.0,2893.6393212392286,2889.3093051535106,0.0,0.0,-83930.07590652465,2889.3093051535106,0.0,240.96738531202024,236.77561945625084,232.66046190870222,228.31226356581314,223.85795454438644,219.314998031988,214.6207259671523,209.65764668340776,204.2581390999325,198.1742190008243,191.0047291326291,182.09870289191795,170.53410759611182,155.36165613139698,238.73919540328586,234.81837537367417,230.55685654169895,226.14511090222874,221.65214592234796,217.05100487599955,212.24905785259077,207.1059373670688,201.4233028000367,194.8941217040106,187.01124764061043,176.98025170816652,163.80415840259684,146.5038965182583,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 17:00:00+00:00,791.77,2456813.6946569188,2456814.8038,1840878.2044686412,615936.5993313587,1.1091430811211467,615935.4901882776,2456.8148038,2456.813694656919,2456814.8038,140.99957933949764,0,,,True,optimized,9,259940.90059391427,0.0017036250427264425,0.0,0,none,0.013125000000000001,0.013125000000000001,0.01020949902207624,0.0,0.0,,,False,0.021,0.01079050097792376,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.76017219778902,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.88291750857107,True,1840878.2044686412,1840.8782044686411,-,0.0,248939654368.51883,69.14990399125523,46.1415310463574,,,244.4057649813881,212.1480941973422,146.49226577673574,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.074184871178593,-86.81072604341173,0.0,0.0,0.0,2893.350716300236,2889.0211321670213,0.0,0.0,-83921.70491124471,2889.0211321670213,0.0,240.94633316342814,236.75498539787586,232.64023829740842,228.29247364297686,223.83860889115974,219.29610548763068,214.60230162120186,209.63971734351355,204.24074829134236,198.15743498108134,190.98866016765578,182.08352216933972,170.5200802571957,155.34914198565536,238.71836549659778,234.7979365317669,230.5368427439721,226.12553713004652,221.63302027414895,217.03233813874377,212.23087005179926,207.08826252783408,201.40619472873624,194.87766482826405,186.99557696674663,176.96558147132197,163.7908022641366,146.49226577673574,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 17:10:00+00:00,740.763,2298544.528839012,2298543.14322,1840878.2044686412,457664.9387513588,0.0,457666.32437037094,2298.54314322,2298.544528839012,2298543.14322,140.68395388549743,0,,,True,optimized,9,132075.87610383698,0.0009279496613408319,0.0,0,none,0.013125000000000001,0.013125000000000001,0.010858442991991197,0.0,0.0,,,False,0.021,0.010141557008008804,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.28421618477205,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.21307314882858,True,1840878.2044686412,1840.8782044686411,-,0.0,248889306367.66806,69.13591843546335,46.13219892990424,,,244.38436988459196,212.1299164664332,146.48063619516927,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.088651882468421,-86.80206773896415,0.0,0.0,0.0,2893.062139906193,2888.732987682408,0.0,0.0,-83913.33475128174,2888.732987682408,0.0,240.9252831145997,236.73435339755335,232.62001670321897,228.2726856939786,223.81926516744963,219.27721482758753,214.58387911285817,209.6217897918454,204.22335921725616,198.14065263531245,190.97259280532774,182.0683429608044,170.506054317276,155.33662908798004,238.6975376675011,234.77749972843628,230.5168309424177,226.10596531013852,221.61389653351858,217.0136732632756,212.2126840650172,207.07058945143712,201.38908836373525,194.86120959385772,186.97990785579816,176.95091269760024,163.77744745772412,146.48063619516927,239.98944997652484,236.11723827298587,231.87094027007947,227.45573193834355,222.95508461999117,218.3524703620438,213.56191258659072,208.44822133600493,202.82082130686516,196.38821056031145,188.67050612157297,178.90729328032498,166.10981230789466,149.354532270518
2026-07-13 17:20:00+00:00,679.694,2109047.933501868,2109049.7003599997,1828153.4155515924,280896.2848084073,1.7668581316247582,280894.5179502757,2109.04970036,2109.047933501868,2109049.7003599997,141.4371146035454,0,,,True,optimized,9,0.0,0.0,22645.173725292785,5,step_turn,0.013125000000000001,0.013125000000000001,0.009027539062500001,0.0019659203720822772,0.0,,,False,0.021,0.010006540565417723,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.7041520374495,139.76828801449614,139.95648798287678,1836873.188270912,1836.8731882709121,1828153.4155515924,1828.1534155515924,8719.77271931966,8.71977271931966,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-4005.0161977291573,248833732046.48972,69.12048112402492,46.12189810309328,,,244.40971693655018,212.11152053561202,146.17707984343343,8719.77271931966,8.71977271931966,4005.0161977291573,4.005016197729157,0.0,0.00040570753474975934,-5.103117237659663,-86.79213114745262,0.0,0.0,0.0,2892.3638927752036,2888.0352361977275,0.0,8719.77271931966,-83904.09591125489,2888.0352361977275,0.0,240.95317020449446,236.7139307970063,232.59972202517565,228.25264927244044,223.79947998609833,219.25758800281127,214.56426946243212,209.60201463924537,204.20315548543434,198.11958412433165,190.94992683432415,182.04301062145154,170.47698748216425,155.2817431861259,238.65546265702378,234.73413269919504,230.47321317124215,226.06255808004536,221.5707033708088,216.97038872443363,212.16880966954517,207.02544757451773,201.3416767223924,194.80985393918272,186.92179065120948,176.8818656406676,163.69276752611185,146.17707984343343,238.50830746699938,234.5436689859855,230.26090018967207,225.83841250105394,221.33504147344053,216.71662637759803,211.88575914550373,206.69758171571607,200.94601829266625,194.3084425307031,186.2511160267389,175.94731685321452,162.38563455963086,140.87739880789402
2026-07-13 17:30:00+00:00,605.896,1880058.0332343227,1880058.9342399996,1654742.9846964716,225315.94954352803,0.9010056769475341,225315.04853785108,1880.0589342399996,1880.0580332343227,1880058.9342399996,158.1435000675632,0,,,True,optimized,9,0.0,0.0,220983.36130109383,7,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.0172563353018,,140.0,1840878.2044686412,1840.8782044686411,1654742.9846964716,1654.7429846964717,186135.2197721696,186.1352197721696,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,248666918692.6667,69.0741440812963,46.090978868614954,,,244.369733622597,212.06265075690806,145.93048670674,186135.2197721696,186.1352197721696,0.0,0.0,0.0,0.00040570753474975934,-5.1175778110707215,-86.76344046635221,0.0,0.0,0.0,2891.403586496468,0.0,0.0,186135.2197721696,-91887.03659954469,-5123.596133192477,0.0,240.90414402940021,236.66366173700573,232.54893100770934,228.20205637993905,223.7493178019146,219.20772612602994,214.51434391085357,209.5514958471385,204.15129744903626,198.065213930256,190.89109430985417,181.97671534500165,170.3996791263408,155.16898766104575,238.60842151800136,234.68646458574287,230.42569157179216,226.01554498652249,221.52422905640077,216.92426308028058,212.12271179539633,206.97894594626763,201.29414143676647,194.76023134504211,186.86828848243186,176.82178881900614,163.6229469177525,145.93048670674,238.57315746008223,234.63762390633093,230.36996147243383,225.95607039344839,221.4611811306001,216.8556979310459,212.04529634076368,206.88807827753368,201.18304670693607,194.6176275342364,186.67491757167863,176.54776911682825,163.22913398545992,143.1800828681683
2026-07-13 17:40:00+00:00,516.149,1601578.199156644,1601579.3780599998,1472960.0688713267,128619.30918867304,1.1789033557288349,128618.13028531731,1601.5793780599997,1601.5781991566441,1601579.3780599998,140.38405336324138,0,,,True,optimized,9,0.0,0.0,460487.7771197092,10,step_turn,0.0105,0.0105,0.008377031250000002,0.0027688637327081232,0.0,,,False,0.021,0.009854105017291876,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.15657983877196,139.76828801449614,139.95779070757033,1836993.0961456492,1836.9930961456491,1472960.0688713267,1472.9600688713267,364033.0272743225,364.03302727432254,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-3885.1083229919896,248398199861.60422,68.99949996155672,46.04117122218891,,,244.2655103066519,211.9890564882713,145.59346980649028,364033.0272743225,364.03302727432254,3885.1083229919896,3.8851083229919894,0.0,0.00040570753474975934,-5.13203066039891,-86.71709596912889,0.0,0.0,0.0,2889.729719664887,2885.404806002276,0.0,364033.0272743225,-83831.69116312661,2885.404806002276,0.0,240.8219142133947,236.5914559811251,232.47496470724803,228.12779135040353,223.6752031694218,219.13344736834546,214.43908204553776,209.47405478182068,204.06997409427944,197.9773219008306,190.79218928488336,181.8600225324518,170.25728017277982,154.9712545733919,238.53113412123798,234.60565008205378,230.34375330477653,225.93357273018773,221.4422332812937,216.84151008548474,212.03798391543194,206.8905627045886,201.19960464287882,194.6554163297903,186.74639837558033,176.67313210146483,163.43781245884983,145.59346980649028,237.95609065465501,233.95794483251112,229.66249146221335,225.23649087460618,220.72920667807497,216.09984148357427,211.246535620617,206.01993705180737,200.20597933366554,193.46660106334076,185.24364011817192,174.6865674866446,160.79458776063626,140.5234344557354
2026-07-13 17:50:00+00:00,407.278,1263758.7310458485,1263759.19732,1154814.2248751745,108944.97244482557,0.46627415157854557,108944.506170674,1263.75919732,1263.7587310458484,1263759.19732,140.34366748894678,0,,,True,optimized,9,0.0,0.0,751380.421968542,7,step_turn,0.007875,0.007875,0.005684765625,0.0044969393832142825,0.0,,,False,0.021,0.010818294991785719,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.60384720374884,139.76828801449614,139.92390020023737,1833873.68133127,1833.8736813312698,1154814.2248751745,1154.8142248751744,679059.4564560953,679.0594564560953,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-7004.523137371289,247940510825.81213,68.87236411828115,45.956337518582515,,,244.0936877330827,211.87022063843648,145.2460430569652,679059.4564560953,679.0594564560953,7004.523137371289,7.004523137371288,0.0,0.00040570753474975934,-5.146470385725041,-86.63835195678817,0.0,0.0,0.0,2887.0697451878514,2882.7487594106497,0.0,679059.4564560953,-83755.60319737752,2882.7487594106497,0.0,240.69815747468516,236.4814749803924,232.36095410501247,228.0124773359529,223.55928622161971,219.01611152527414,214.3184944223106,209.3475624166035,203.93374052551908,197.82523494371992,190.61421566785282,181.64128410352808,169.98024281763256,154.61910388110064,238.41880407593516,234.4866893703368,230.22230190944927,225.8113728254103,221.31908497786998,216.71587707984696,211.90742068486975,206.75165803803958,201.04719329573598,194.48097395947661,186.53620228337587,176.40866818502215,163.0975741449818,145.2460430569652,237.32007746617188,233.2698416160001,228.9519196837818,224.51453591003624,219.99223646665445,215.3341398422816,210.43115182901442,205.12534652018147,199.18666505941553,192.24745622655354,183.70647678038333,172.68104897872712,158.11793564885653,140.23202432597353
2026-07-13 18:00:00+00:00,278.742,864918.8937547451,864919.7014799999,750964.2705543699,113955.43092563003,0.807725254795514,113954.62320037524,864.91970148,864.9188937547451,864919.7014799999,140.60021051324918,0,,,True,optimized,9,0.0,0.0,1095223.9338810453,9,step_turn,0.00525,0.00525,0.0022148437500000007,0.00709813779769057,0.0,,,False,0.021,0.01168701845230943,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.70311382849565,139.76828801449614,139.87827100753202,1829673.7920143306,1829.6737920143307,750964.2705543699,750.9642705543699,1078709.5214599608,1078.7095214599608,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-11204.412454310572,247243101314.97424,68.6786392541595,45.827071079782385,,,243.8663782570073,211.69380610379605,144.90806171986534,1078709.5214599608,1078.7095214599608,11204.412454310572,11.204412454310571,0.0,0.00040570753474975934,-5.1608901224838055,-86.51842055258665,0.0,0.0,0.0,2883.0722861336253,2878.757282729697,0.0,1078709.5214599608,-83639.66326985694,2878.757282729697,0.0,240.52653070484564,236.32192204349633,232.19509647201713,227.8441706860104,223.38916468703337,218.84243507909093,214.13788509312653,209.1551479690748,203.72230193171805,197.58317627512614,190.32298401549266,181.2750517521528,169.51703089927688,154.13696910437932,238.25539934981842,234.31322949281827,230.0448108221625,225.63204719347726,221.13709884003913,216.52832545795405,211.70986318199778,206.5377707214341,200.8071738630013,194.19877273533484,186.18716216411903,175.96252726519066,162.5471776729184,144.90806171986534,236.36921617195512,232.25672794260646,227.91125464515295,223.45522587671363,218.90359715857568,214.19202007435536,209.20019443932068,203.7540283341604,197.5931474475122,190.29885234570997,181.2088539421586,169.42353339951177,154.3353273873315,140.05256173942738
2026-07-13 18:10:00+00:00,141.127,437908.36714138574,437908.61338,278662.6031517475,159246.0102282525,0.24623861425789073,159245.76398963825,437.90861338,437.9083671413857,437908.61338,140.3708266551446,0,,,True,optimized,9,0.0,0.0,1463365.534960207,9,step_turn,0.002625,0.002625,0.0,0.00890730411506695,0.0,,,False,0.021,0.012092695884933051,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.39584751862373,139.76828801449614,139.88369253350675,1830172.8104644204,1830.1728104644203,278662.6031517475,278.6626031517475,1551510.2073126729,1551.510207312673,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10705.394004220841,246262109242.89505,68.40614145635973,45.645241968366236,,,243.58133762055476,211.44194962599775,144.58506724260877,1551510.2073126729,1551.510207312673,10705.394004220841,10.70539400422084,0.0,0.00040570753474975934,-5.175281744766044,-86.34973369343432,0.0,0.0,0.0,2877.460796469022,2873.1542074518948,0.0,1551510.2073126729,-83476.57948598242,2873.1542074518948,0.0,240.29657948888232,236.1006954843766,231.96542514775112,227.61050467146205,223.15148013172484,218.59740204679306,213.8796929090157,208.87534548575363,203.40825525272126,197.2154907695182,189.87436054074774,180.71844560455807,168.8640197139725,153.5758618235324,238.02790630236237,234.0728098677655,229.79868331623683,225.3821403336506,220.8812300339585,216.2613507727912,211.42405957919405,206.22188469635043,200.44404564978166,193.76292545688202,185.64765339373386,175.3058236962431,161.85425234490683,144.58506724260877,235.15418865588617,230.98521048503508,226.60830684491216,222.11823051295696,217.5091793678581,212.7002682742733,207.55240452693752,201.86233730880767,195.32623227430898,187.48592928983732,177.72573289058982,165.52994002670806,151.5047387400283,139.96612481280897
2026-07-13 18:20:00+00:00,33.559,104131.60124633345,104131.56345999999,1.7462298274040222e-10,104131.56345999982,0.0,104131.60124633327,104.13156346,104.13160124633345,104131.56345999999,140.31191818154485,0,,,True,optimized,9,0.0,0.0,1765984.3564762697,13,step_turn,0.0025523114204406743,0.0025523114204406743,8.673617379884035e-19,0.008972366042522288,0.0,,,False,0.021,0.012027633957477711,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,160.5302439798362,139.76828801449614,139.88047135295076,1829876.3204105126,1829.8763204105126,1.7925820183370836e-10,1.7925820183370837e-13,1829876.3204105124,1829.8763204105123,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11001.884058128577,245114212001.426,68.08728111150722,45.432476604247654,,,243.25697695107843,211.1278091613584,144.27978305094425,1829876.3204105124,1829.8763204105123,11001.884058128577,11.001884058128576,0.0,0.00040570753474975934,-5.189640474247098,-86.15237688632352,0.0,0.0,0.0,2870.924926256688,2866.6281817438576,0.0,1829876.3204105124,-83285.74870457966,2866.6281817438576,0.0,240.03089166397194,235.84122606589142,231.69638947209822,227.33624434946657,222.87120295734903,218.30646646727968,213.57038533460664,208.5365052667672,203.02358512409643,196.76160492650655,189.32267000236007,180.05136722681357,168.12674635599979,152.99999113250826,237.77076147513748,233.80177023822813,229.5210412155117,225.09934069345132,220.5901636894153,215.955508496782,211.0937965124473,205.85334491259056,200.01712198810424,193.25056995106075,185.0233819150469,174.57418379508988,161.128662214225,144.27978305094425,234.4547841761829,230.25779552501126,225.86083303408984,221.34460001035166,216.69218760441407,211.81273810018,206.55565615667948,200.7034102926364,193.9415035184755,185.82753869469667,175.840532627464,163.70152742837521,150.32189582889026,139.93540784616036
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.008988715436524956,0.0,,,False,0.021,0.012011284563475045,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,244006179402.72998,67.7794942785361,45.22710024232251,139.76828801449614,238.43511591585667,242.94936960139026,210.81545428891854,144.00409727533125,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00040570753474975934,-5.203967457775423,-85.96190116994609,0.0,0.0,,,80119.1078118965,0.0,1840878.2044686412,-5842.793358049588,80119.1078118965,0.0,239.78366824245333,235.59875558514696,231.44398583816758,227.07793833205855,222.60590734264042,218.02922474812033,213.2730870481764,208.20748301955217,202.64605846020174,196.31225654283057,188.77474992025378,179.3925714808656,167.41038008738477,152.45820637302054,237.53855660660818,233.55577315487247,229.26815754666578,224.84081121331187,220.3228038801369,215.67280521662568,210.78613542194245,205.50699457056376,199.61241254053473,192.7616471517381,184.42621184352168,173.8766633077332,160.44453245512668,144.00409727533125,234.27901325974054,230.07685492102146,225.6760210689911,221.15434990337394,216.49261364864302,211.59797980669043,206.31767157683524,200.43202890404345,193.62603865642777,185.46309071232537,175.4424740679345,163.32759981848187,150.08431809681542,139.92910949599948
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009011329748079432,0.0,,,False,0.021,0.01198867025192057,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88443384334929,1830241.0435210164,1830.2410435210163,0.0,0.0,1830241.0435210164,1830.2410435210163,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10637.160947624827,242908034776.61737,67.47445410461593,45.02355663860176,139.76828801449614,238.18750274070035,242.647279931298,210.5044139880568,143.74461417900443,1830241.0435210164,1830.2410435210163,10637.160947624827,10.637160947624826,0.0,0.00040570753474975934,-5.218262977566813,-85.77311874833718,0.0,0.0,,,85773.11874833718,0.0,1830241.0435210164,0.0,85773.11874833718,0.0,239.53812237973608,235.35724007146626,231.19272990218025,226.82072348778522,222.34148279341824,217.75252367556857,212.97589943316174,207.87805187252258,202.2676501054411,195.8620906743698,188.22774329275722,178.73984759331094,166.70946747408155,151.93824315767577,237.30590857979317,233.30960774410588,229.01510629290902,224.58190020547917,220.0546820468376,215.38880576010592,210.47646574882867,205.1577477137157,199.20397158874675,192.2689815123923,183.82776948494083,173.18511132978875,159.778132201359,143.74461417900443,234.03749181007524,229.82593035839787,225.41813300241014,220.8871931093365,216.21020754106382,211.29119215825597,205.97382518493643,200.03431717805782,193.15541957530235,184.9070159270466,174.81770741575872,162.7212122458781,149.6865126657525,139.91925833941278
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009037561956969392,0.0,,,False,0.021,0.01196243804303061,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9588791565667,1837093.281247355,1837.093281247355,0.0,0.0,1837093.281247355,1837.093281247355,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3784.9232212861534,241805778807.86896,67.16827189107471,44.81925098817394,139.76828801449614,237.9018281694264,242.34720824770517,210.18935950440365,143.50029646397724,1837093.281247355,1837.093281247355,3784.9232212861534,3.7849232212861534,0.0,0.00040570753474975934,-5.23252691506869,-85.58362501126709,0.0,0.0,,,85583.62501126708,0.0,1837093.281247355,0.0,85583.62501126708,0.0,239.2913596896904,235.11368114502508,230.93948510198118,226.56132661999408,222.0744608410293,217.4725827263972,212.67456487787138,207.54326941674887,201.88248077349195,195.40407051206165,187.67348396464925,178.0845901037171,166.01677819567,151.4368302750254,237.07046099546196,233.0607940594585,228.75930651624338,224.3199028533853,219.78290799897033,215.10031866176672,210.16114468062455,204.80136175668116,198.78681386456984,191.76682769146862,183.22188090219757,172.49381054775208,159.1255421199074,143.50029646397724,233.75758081192257,229.53492945424964,225.11854938275098,220.57613465400706,215.8805419344805,210.9317631051143,205.56936665268856,199.56551781918958,192.60110630884648,184.25539845475905,174.09365151335922,162.03083180163492,149.24518533532856,139.9086943715135
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009060881132113218,0.0,,,False,0.021,0.011939118867886784,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95882640902133,1837088.426157023,1837.0884261570232,0.0,0.0,1837088.426157023,1837.0884261570232,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3789.778311618138,240703525752.17474,66.8620904867152,44.61494587768734,139.76828801449614,237.64926596734034,242.0491979156825,209.87021344920973,143.27033505207265,1837088.426157023,1837.0884261570232,3789.778311618138,3.789778311618138,0.0,0.00040570753474975934,-5.24675927026572,-85.39413118217911,0.0,0.0,,,85394.1311821791,0.0,1837088.426157023,0.0,85394.1311821791,0.0,239.0442274331227,234.86899781762563,230.68519213102022,226.30070577480643,221.80582641460933,217.19044526903824,212.3702307915934,207.20445564411813,201.49216361006958,194.9402565470556,187.11459405642913,177.42980949869718,165.33481519436293,150.95438883214328,236.83420317786326,232.81139995371677,228.50288341017006,224.05701686159045,219.50979119672402,214.80986294318384,209.84303095697885,204.4411949929186,198.36503651176017,191.26021975177204,182.61440931793086,171.80850444597164,158.4901023899959,143.27033505207265,233.5092306829898,229.27700799598344,224.85294798590374,220.2999876315249,215.58717208939828,210.61143522309013,205.20873409192296,199.1476897814965,192.1088994683893,183.68116425584734,173.46312134781803,161.43946259107457,148.87528783267064,139.9000433595365
