timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00908420350435708,0.0,,,False,0.021,0.011915796495642922,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90879734140765,1832483.5551490276,1832.4835551490276,0.0,0.0,1832483.5551490276,1832.4835551490276,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8394.649319613585,239604035619.08533,66.55667656085704,44.41115288118865,139.76828801449614,237.39796606092546,241.7540387859634,209.54846326265732,143.0538883295617,1832483.5551490276,1832.4835551490276,8394.649319613585,8.394649319613585,0.0,0.00040570753474975934,-5.260960121960258,-85.20511016722195,0.0,0.0,,,85205.11016722195,0.0,1832483.5551490276,0.0,85205.11016722195,0.0,238.79729073765895,234.62382518785813,230.4304956012244,226.03951990679943,221.53626783877556,216.9068521252618,212.06372903759544,206.86259332719334,201.09791888725604,194.47220808644028,186.55300073895802,176.7775541812553,164.66495417841628,150.49059872446227,236.59726220125938,232.56154235977726,228.24594643082634,223.79335091408927,219.23545118625037,214.51756749064515,209.522278298451,204.07746789194198,197.9389711640353,190.74965824777638,182.006006072456,171.1297425024608,157.87166363402378,143.0538883295617,233.26137969873344,229.01961174396268,224.58767844000837,220.02386299663587,215.29350568137855,210.29025319405866,204.8466981412178,198.72838505188156,191.61594241941327,183.10880553831373,172.8395438710716,160.86097228546404,148.51865475465564,139.89190077587824
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009111004340873712,0.0,,,False,0.021,0.01188899565912629,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98460463203205,1839461.154601542,1839.4611546015421,0.0,0.0,1839461.154601542,1839.4611546015421,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,238500358926.3244,66.25009970175678,44.20658389633426,139.76828801449614,237.1107741964315,241.4603533150229,209.2223601771441,142.8500979646049,1839461.154601542,1839.4611546015421,0.0,0.0,1417.049867099151,0.0006418825125996179,-5.27512934950113,-85.01536524523732,0.0,0.0,,,85015.36524523732,0.0,1839461.154601542,0.0,85015.36524523732,0.0,238.54895807170539,234.376547741696,230.17370540089766,225.77600347045077,221.2639120626721,216.61975952284007,211.7527695364074,206.51507017603328,200.6967310351994,193.9964929073971,185.98497359986303,176.12413118415705,164.0040963405404,150.04360150755963,236.35751705660033,232.30899249049563,227.98617384547967,223.5264681813821,218.95727272271301,214.2205361365885,209.19559388657493,203.7063842146721,197.50421479837635,190.2301750806229,181.39144612957662,170.4527569685738,157.2669526069807,142.8500979646049,232.977152705694,228.72425170058287,224.28283438874087,219.70596183769314,214.95461378004296,209.91850028125702,204.42661189407968,198.24161902483078,191.04455577731537,182.44879865423738,172.12698654256005,160.2087361814287,148.12413770893016,139.88318940083673
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009134846415511771,0.0,,,False,0.021,0.01186515358448823,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98299575994434,1839313.0677235413,1839.3130677235413,0.0,0.0,1839313.0677235413,1839.3130677235413,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,237396771085.69028,65.94354752380285,44.00203138042364,139.76828801449614,236.8567041707085,241.16824198282336,208.89195010767565,142.65828663197115,1839313.0677235413,1839.3130677235413,0.0,0.0,1565.1367450999096,0.0009027386367829361,-5.289266955368083,-84.82563520171901,0.0,0.0,,,84825.63520171901,0.0,1839313.0677235413,0.0,84825.63520171901,0.0,238.3001315200887,234.12813608751625,229.9158164181991,225.51117205095025,220.989814668045,216.33030211823277,211.43861990453144,206.1633583325265,200.2904004224533,193.5153642867998,185.41326090352297,175.47250312101986,163.3545093409825,149.61373305133117,236.11699206424814,232.05585338925465,227.72573138815085,223.258609976224,218.6776340918634,213.92139198307893,208.86597758617248,203.3314663460219,197.06504116908394,189.70690768629882,180.7765033439277,169.78291991472972,156.67886052524818,142.65828663197115,232.72500352869557,228.46244772887192,224.01249412225755,219.42349956730303,214.65291343170531,209.5872711879708,204.05234920033652,197.808241403434,190.53810598927367,181.86825482206174,171.50746776088593,159.6505252688365,147.79324695328557,139.8760385984186
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009158715507811405,0.0,,,False,0.021,0.011841284492188596,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93204850435,1834623.683103485,1834.623683103485,0.0,0.0,1834623.683103485,1834.623683103485,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6254.521365156164,236295996875.8282,65.63777690995228,43.79800037737503,139.76828801449614,236.60367128013294,240.87852218218717,208.5587798105939,142.47775177764447,1834623.683103485,1834.623683103485,6254.521365156164,6.254521365156164,0.0,0.0009027386367829361,-5.303373019851612,-84.63638690116635,0.0,0.0,,,84636.38690116635,0.0,1834623.683103485,0.0,84636.38690116635,0.0,238.05138383919987,233.8792248892241,229.6574740365299,225.24568864559828,220.7146725153171,216.03923790981892,211.1221396572647,205.80847974856124,199.88019422095465,193.0304130711956,184.8397611711244,174.8245839439201,162.71737536288634,149.2006736744737,235.87580540568229,231.8022327940552,227.4647202918496,222.98988233548275,218.39664935355873,213.62026012784634,208.5335826354766,202.95294300570623,196.62179083806993,189.18035295553824,180.1617822824735,169.1206825077976,156.10718572783819,142.47775177764447,232.47322881048336,228.20100030049105,223.74229378260534,219.14092051432556,214.35068909356673,209.25494901155045,203.6764915746174,197.37342191338595,190.03120679410566,181.29017721586484,170.89537822464297,159.10486786731806,147.47440565767027,139.86930819705645
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009182699745849824,0.0,,,False,0.021,0.011817300254150178,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8802651764043,1829857.34311498,1829.85734311498,0.0,0.0,1829857.34311498,1829.85734311498,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11020.861353661167,235198082469.9592,65.33280068609977,43.594499445499984,139.76828801449614,236.35074272412558,240.5910702241408,208.222858910892,142.3078304639415,1829857.34311498,1829.85734311498,11020.861353661167,11.020861353661166,0.0,0.0009027386367829361,-5.317447624571134,-84.44762831713535,0.0,0.0,,,84447.62831713536,0.0,1829857.34311498,0.0,84447.62831713536,0.0,237.80269395813374,233.6298243257985,229.39867684366553,224.9795445230453,220.43847160647766,215.74654964091744,210.80331673654646,205.4504505498052,199.46619064770678,192.54182678519405,184.26478532581925,174.1806958547166,162.0926921558048,148.8038035988154,235.63396827665346,231.54812895130144,227.20312850963307,222.72026518046,218.11429267055448,213.31711307055872,208.1983926685752,202.5708370365906,196.1745702123774,188.650744654709,179.54762158766826,168.4662810409047,155.55163527434797,142.3078304639415,232.22095369951995,227.9390196929957,223.47130275178776,218.8571129644256,214.04665996603063,208.9201495250569,203.29754474166214,196.93532106638253,189.52192567236344,180.71260117405285,170.28903597059698,158.57067969484277,147.1671812952019,139.86297347213497
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00921026663201749,0.0,,,False,0.021,0.011789733367982511,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95420829475432,1836663.35686203,1836.66335686203,0.0,0.0,1836663.35686203,1836.66335686203,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4214.847606611205,234096084455.84198,65.02669012662277,43.39024160754966,139.76828801449614,236.06166008044102,240.30452086125436,207.88233253216853,142.14785009278546,1836663.35686203,1836.66335686203,4214.847606611205,4.2148476066112055,0.0,0.0009027386367829361,-5.331490651875202,-84.25816382441418,0.0,0.0,,,84258.16382441418,0.0,1836663.35686203,0.0,84258.16382441418,0.0,237.55244367066294,233.37827991533425,229.1376928364546,224.71092136231653,220.15926560195405,215.45010095540127,210.4797524031581,205.08653632184846,199.04526333149093,192.0461122069168,183.6846382392738,173.53731276858727,161.4776370567536,148.4215462347243,235.389324080109,231.29127645599053,226.93859125375772,222.44726255923973,217.82786061611847,213.00894148014,207.85698715976224,202.18121965309405,195.7188841378433,188.1131294144881,178.92897916401137,167.81531052541533,155.00934911825107,142.14785009278546,231.93177061536585,227.63847387243277,223.1599812323704,218.53046251681687,213.695817095954,208.53274748811037,202.8582950081991,196.4275680188645,188.93305201516313,180.04860570477595,169.5983750936459,157.97022435353895,146.82816724823667,139.85621690360585
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009234815983610294,0.0,,,False,0.021,0.011765184016389707,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95078800718744,1836348.540220286,1836.348540220286,0.0,0.0,1836348.540220286,1836.348540220286,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4529.664248355199,232994275331.7098,64.72063203658605,43.18601878078762,139.76828801449614,235.80567393036952,240.0189875248973,207.53727849740187,141.99727675702596,1836348.540220286,1836.348540220286,4529.664248355199,4.529664248355199,0.0,0.0009027386367829361,-5.345502107153331,-84.06873166877398,0.0,0.0,,,84068.73166877398,0.0,1836348.540220286,0.0,84068.73166877398,0.0,237.3015591589022,233.1255799868854,228.8755339758358,224.44085721775062,219.87814656491457,215.15107889753068,210.1527844306245,204.71830644683038,198.61932515852675,191.54561323606683,183.10206730437295,172.89722471758526,160.87418308384449,148.05414931714805,235.14392746647985,231.03380820709626,226.67330530399585,222.17316137887926,217.53981296802658,212.69848302712606,207.51250663491925,201.78779024237568,195.25916782499084,187.57268895630162,178.31142632456093,167.1726300491364,154.48271306403737,141.99727675702596,231.67517097603692,227.37192801842184,222.88357556273857,218.23985435381334,213.38331525684993,208.18753127620414,202.46697712674208,195.97605040043513,188.41206028876425,179.46568878049573,168.9989064510286,157.45663773602558,146.54363202213327,139.85065360576743
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009259420191554953,0.0,,,False,0.021,0.011740579808445048,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89886429373243,1831569.2786005656,1831.5692786005657,0.0,0.0,1831569.2786005656,1831.5692786005657,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9308.925868075574,231895333764.54947,64.41537049015263,42.98232746223137,139.76828801449614,235.55047770761635,239.73531906055413,207.189315518809,141.85555850605311,1831569.2786005656,1831.5692786005657,9308.925868075574,9.308925868075574,0.0,0.0009027386367829361,-5.359482072288559,-83.87979081136754,0.0,0.0,,,83879.79081136754,0.0,1831569.2786005656,0.0,83879.79081136754,0.0,237.05062143557265,232.87235878215512,228.61284763010337,224.17002183785428,219.59582512250384,214.85026538174802,209.8233095715036,204.34683239896907,198.18969477059005,191.04194369849986,182.51891339002043,172.2621682705858,160.2832925224162,147.7013060522407,234.89788694177716,230.77582313529877,226.40736826341805,221.89806680163358,217.25025992632965,212.38586315076026,207.16511660677796,201.3907901826311,194.79577204196164,187.02990979567042,177.69550544019972,166.53858452161376,153.9714805610679,141.85555850605311,231.4188053360616,227.10555937820857,222.60716511255717,217.94898112772458,213.07004434003588,207.8410165186012,202.07408178819495,195.52326762791986,187.89112911280515,178.88602467800152,168.40739677114,156.9551850576524,146.26963740081894,139.84541748517563
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009287693584553851,0.0,,,False,0.021,0.01171230641544615,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9711508682463,1838222.81757548,1838.2228175754801,0.0,0.0,1838222.81757548,1838.2228175754801,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2655.386893161107,230792400074.00418,64.10900002055672,42.7778961945273,139.76828801449614,235.25889406973403,239.45218052742695,206.83656781087802,141.72213532419616,1838222.81757548,1838.2228175754801,2655.386893161107,2.655386893161107,0.0,0.0009027386367829361,-5.373430432288788,-83.69016000137594,0.0,0.0,,,83690.16000137595,0.0,1838222.81757548,0.0,83690.16000137595,0.0,236.79800851045468,232.61695053429182,228.34788947589968,223.8965777336538,219.31032356514916,214.54548155406667,209.48888229472894,203.9693335142983,197.75321798787132,190.53162844534378,181.93156731403664,171.6287767426542,159.70234643541832,147.36162607974876,234.64902159174778,230.51503098273562,226.13838606381023,221.61943821870318,216.95643298376618,212.06799107171685,206.8113118695248,200.98620927045303,194.32416092120428,186.47988583688456,177.07634505013715,165.90904831445735,153.4730778172715,141.72213532419616,231.12511855443142,226.80016306693528,222.28984799607375,217.61439183866216,212.7087116216625,207.4403605372292,201.61931687909856,194.9994403693593,187.29017602318635,178.221421003576,167.73550165929518,156.39297973888623,145.96795729170447,139.83984865932675
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009312892295484773,0.0,,,False,0.021,0.011687107704515228,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96594581923878,1837743.724511922,1837.7437245119222,0.0,0.0,1837743.724511922,1837.7437245119222,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3134.479956719093,229689753839.29703,63.80270939980473,42.57351820741653,139.76828801449614,235.000511771334,239.16969771528508,206.47914841501057,141.59656020681973,1837743.724511922,1837.7437245119222,3134.479956719093,3.134479956719093,0.0,0.0009027386367829361,-5.387347195397593,-83.50057865283488,0.0,0.0,,,83500.57865283487,0.0,1837743.724511922,0.0,83500.57865283487,0.0,236.544667622248,232.36036006326236,228.08168768632441,223.62158727971078,219.02276913490562,214.23796283287317,209.15090115785696,203.58745992814926,197.31189428860944,190.01707167577786,181.3427592688454,170.99970283884366,159.13311246357023,147.03530047995898,234.39941279626038,230.2535895690936,225.86858085534712,221.33960898173453,216.6608640597171,211.7477016501723,206.45434272076614,200.5778799835886,193.84887638311346,185.9278003515787,176.4593276720743,165.28849827587334,152.989555030894,141.59656020681973,230.8644419554356,226.5291218147898,222.00776903383215,217.31647821425372,212.38674230148857,207.0833092446194,201.21414094373444,194.5340231693149,186.75913497371752,177.63863047432778,167.15276157667475,155.91215087801936,145.7145493663307,139.83525005200028
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009338170445982955,0.0,,,False,0.021,0.011661829554017046,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9129519363101,1832865.9603092447,1832.8659603092447,0.0,0.0,1832865.9603092447,1832.8659603092447,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8012.244159396505,228590034263.11148,63.49723173975319,42.3696826831182,139.76828801449614,234.74271598768863,238.8887403145443,206.1187294431222,141.4783724797648,1832865.9603092447,1832.8659603092447,8012.244159396505,8.012244159396506,0.0,0.0009027386367829361,-5.401232445224806,-83.3114989632759,0.0,0.0,,,83311.4989632759,0.0,1832865.9603092447,0.0,83311.4989632759,0.0,236.2911841558045,232.1032207976988,227.81489092743726,223.34572469499614,218.7338834700163,213.92850995721253,208.81029123882618,203.20231820491455,196.86707417289998,189.4998919762476,180.75427293660135,170.3765465303093,158.5764031394939,146.72203288915975,234.1491605025755,229.99159130259343,225.5980483085433,221.05867860025967,216.36365911079773,211.42511939119206,206.09438456756158,200.16605047513733,193.37027225988288,185.37412697037797,175.84494947482892,164.67720645846094,152.52064158754487,141.4783724797648,230.6038608988424,226.25811214224817,221.72557616696025,217.0180917304489,212.06378581417172,206.72478393857156,200.80743210398708,194.06747876626244,186.22853677781185,177.05965864430826,166.57835289842322,155.44309696739114,145.4706509572567,139.83092197652078
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009367213733693222,0.0,,,False,0.021,0.01163278626630678,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98344623068465,1839354.53081192,1839.35453081192,0.0,0.0,1839354.53081192,1839.35453081192,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,227486421544.62433,63.19067265128454,42.16512555604094,139.76828801449614,234.44823962338842,238.60798220043654,205.7533801132002,141.36710596735827,1839354.53081192,1839.35453081192,0.0,0.0,1523.6736567211337,0.0011566842462364584,-5.415086069651474,-83.12174656001574,0.0,0.0,,,83121.74656001573,0.0,1839354.53081192,0.0,83121.74656001573,0.0,236.0359194876014,231.84384497067603,227.5457285995809,223.06711380868325,218.4416381634033,213.61488214222402,208.4645409717195,202.81106090585416,196.41555849517056,188.9766172180545,180.1625745837832,169.75609269804553,158.02979475385374,146.4205988620102,233.8960569855378,229.7267208604537,225.3243593055754,220.77405158987492,216.06197757879002,211.09706781189917,205.72784614619277,199.74663396120846,192.8837849706586,184.81402132476097,175.22851849944144,164.07131922881624,152.06402638411143,141.36710596735827,230.3055194196767,225.94762397930222,221.40182019460843,216.67496995620647,211.6914372264103,206.31055717102663,200.33733746294374,193.52868694973932,185.61782897409788,176.39756137907122,165.92761935825433,154.9185237683313,145.2026967742531,139.82633347446696
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009393118867428702,0.0,,,False,0.021,0.011606881132571299,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97637806338872,1838703.9490558878,1838.7039490558877,0.0,0.0,1838703.9490558878,1838.7039490558877,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2174.2554127534386,226383199175.1908,62.884221993108554,41.960640781048454,139.76828801449614,234.18711821317345,238.32756134149744,205.38325179143115,141.2623863961469,1838703.9490558878,1838.7039490558877,2174.2554127534386,2.1742554127534386,0.0,0.0011566842462364584,-5.428908079897323,-82.9320614750924,0.0,0.0,,,82932.0614750924,0.0,1838703.9490558878,0.0,82932.0614750924,0.0,235.77984070627403,231.58325121031208,227.27524633920834,222.7868441628715,218.14719827378278,213.298365825562,208.1151132150988,202.41541704064326,195.9594244382746,188.44969692232846,179.5703596122686,169.14085032818406,157.49486472801456,146.13114260708258,233.6422087881329,229.46115379400376,225.049765236182,220.48811613329485,215.758428736225,210.766482063473,205.35809117137828,199.3235854356712,192.39403762797556,184.2526379339678,174.61520675725384,163.47494466964494,151.62146530687286,141.2623863961469,230.04058013689038,225.6717175892622,221.11367973247206,216.36928719336365,211.35955918935315,205.9414165660376,199.9185826425807,193.05036117630047,185.07870935461074,175.81754674875123,165.3635819294886,154.46988615301663,144.9774194389269,139.82253224262917
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009419128290795198,0.0,,,False,0.021,0.011580871709204804,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92224250756422,1833721.100815684,1833.7211008156842,0.0,0.0,1833721.100815684,1833.7211008156842,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7157.103652957128,225282966514.7014,62.578601809639274,41.7567101554076,139.76828801449614,233.9263905661081,238.0483660425035,205.01006845012682,141.16382930538254,1833721.100815684,1833.7211008156842,7157.103652957128,7.157103652957129,0.0,0.0011566842462364584,-5.442698561410177,-82.74288907712291,0.0,0.0,,,82742.8890771229,0.0,1833721.100815684,0.0,82742.8890771229,0.0,235.52353696212512,231.32207281725195,227.00409501195526,222.50559634105804,217.85129771529108,212.9797814911084,207.7629602155184,202.01652609453305,195.50004824354116,187.92074434936174,178.97934538145716,168.53228481868425,156.97229289212189,145.8533808506944,233.38770861682403,229.19498098608267,224.77435990184637,220.20096649797534,215.4531144852338,210.43348578614044,204.98529970182233,198.897159473442,191.9013864085018,183.69043381160105,174.0054632050225,162.88828852269737,151.19267278869413,141.16382930538254,229.77561064998955,225.39577037357193,220.82530805389024,216.0629218535036,211.0264784574631,205.5706406404209,199.49828757883228,192.57109791194432,184.54047003297293,175.2418857415883,164.80816116583648,154.03259686942846,144.76069927333438,139.8189547154929
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009449004471541768,0.0,,,False,0.021,0.011550995528458233,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99083248208416,1840034.3902726236,1840.0343902726236,0.0,0.0,1840034.3902726236,1840.0343902726236,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,224178945880.5378,62.2719294112605,41.552077420232095,139.76828801449614,233.62867249032266,237.7690754289904,204.63184615240743,141.07104673234747,1840034.3902726236,1840.0343902726236,0.0,0.0,843.8141960175708,0.0012973199455727203,-5.456457405120034,-82.55306225913733,0.0,0.0,,,82553.06225913734,0.0,1840034.3902726236,0.0,82553.06225913734,0.0,235.26535342391392,231.05859989042017,226.73047498492994,222.2214532970234,217.55185594879492,212.65682802727056,207.40550357799023,201.61148000706677,195.03419678500484,187.3863020148532,178.38608459969146,167.9273357051674,156.4598425079392,145.58623687033878,233.13032510191198,228.92586047506433,224.4956746952287,219.90994975488687,215.14312170670226,210.09482287354348,204.60579570690487,198.4632046534946,191.40125814635093,183.12264166161157,173.39478528471048,162.30776192384172,150.7755783829564,141.07104673234747,229.4724853719104,225.0798564938846,220.4946345629976,215.71075365902368,210.64266836425438,205.14271958830037,199.01314669987022,192.01863785896836,183.9223938701709,174.58518767992206,164.18056214110274,153.54473183405634,144.52313141739512,139.81517537813733
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009475676320461793,0.0,,,False,0.021,0.011524323679538208,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9818315455647,1839205.9088796997,1839.2059088796996,0.0,0.0,1839205.9088796997,1839.2059088796996,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,223075422335.21,61.965395093113884,41.347536821602695,139.76828801449614,233.36447192499836,237.48983999576757,204.24877813297658,140.98372526618525,1839205.9088796997,1839.2059088796996,0.0,0.0,1672.2955889415462,0.001576035877062978,-5.470184625330661,-82.3633212637643,0.0,0.0,,,82363.3212637643,0.0,1839205.9088796997,0.0,82363.3212637643,0.0,235.00627415395738,230.79386547515085,226.4554527005176,221.93553385090019,217.25007765838242,212.33084141122657,207.04427302287002,201.20208458626198,194.56401647613282,186.84885242559574,177.79322279652004,167.32836539916931,155.95891561252452,145.32981623569762,232.87218253238993,228.65598736139594,224.21599863659506,219.6175125816056,214.83113826237346,209.7535188996963,204.223058417173,198.02578683384206,190.89833369546218,182.5543656911028,172.78811856390587,161.7371222280028,150.37168004975337,140.98372526618525,229.20302231020239,224.79877183578444,220.20008458285042,215.39684206644552,210.30045688803597,204.7612164382507,198.58116373646914,191.52856277440264,183.37725457893313,174.01050661037695,163.63686381708567,153.12750260283607,144.32320076121795,139.8120331993977
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009502476241432552,0.0,,,False,0.021,0.01149752375856745,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9264805106747,1834111.183193512,1834.111183193512,0.0,0.0,1834111.183193512,1834.111183193512,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6767.021275129169,221974955625.29388,61.659709895914965,41.143562814368366,139.76828801449614,233.10049656214295,237.21156337389024,203.8626374204159,140.90154407641975,1834111.183193512,1834.111183193512,6767.021275129169,6.767021275129169,0.0,0.001576035877062978,-5.48388030944248,-82.17410467091128,0.0,0.0,,,82174.10467091127,0.0,1834111.183193512,0.0,82174.10467091127,0.0,234.74689179775595,230.5285032370518,226.17968134153688,221.6485261049547,216.9467104448372,212.00266353530213,206.68024894033087,200.78950950431036,194.09090283594045,186.30999388028147,177.20240367772774,166.73670878099463,155.47007516878838,145.0838506449052,232.61337077473064,228.38545119674404,223.93541995990054,219.32374485505647,214.51726426490254,209.40970426044248,203.83727304670228,197.58516618915542,190.3929696313381,181.9860399378606,172.18586456043462,161.17651567854443,149.98068505440855,140.90154407641975,228.93346727466277,224.51756786633197,219.90511682911867,215.08204716704762,209.95686726664516,204.37805941366668,198.14767691275893,191.03778403477,182.8334603939416,173.44062522355867,163.10198392192305,152.72114769143244,144.13095718930848,139.80907604817602
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009533249570593049,0.0,,,False,0.021,0.011466750429406952,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9930618662815,1840239.5915115357,1840.2395915115358,0.0,0.0,1840239.5915115357,1840.2395915115358,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,220870811870.38696,61.353003297329714,40.938907258483084,139.76828801449614,232.79921426147897,236.9329273749024,203.4713894356203,140.82418038463135,1840239.5915115357,1840.2395915115358,0.0,0.0,638.6129571055062,0.0016824713699138956,-5.497544351597482,-81.98425293001205,0.0,0.0,,,81984.25293001205,0.0,1840239.5915115357,0.0,81984.25293001205,0.0,234.48553539242005,230.26077965783492,225.90132800533283,221.35847003666248,216.63962048861157,211.66993506614128,206.31078903978494,200.3707929441688,193.61159980047074,185.7662962316641,176.61027486931,166.1494581774297,154.99126274313923,144.84739474095446,232.3516355130967,228.11188105524934,223.6514245010662,219.02593356530016,214.19851306387278,209.0600466262392,203.4446855529534,197.1371394277787,189.88060108271986,181.41299295155764,171.5837148309524,160.62260156361194,149.60074315220723,140.82418038463135,228.62536231709694,224.19586152480375,219.5670006942095,214.72033412668063,209.56119843520509,203.9363857111288,197.64803400166613,190.47312600644793,182.21045143339882,172.79211554444737,162.49906464062244,152.26873050875614,143.92070186499487,139.80596450555473
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009560751658549676,0.0,,,False,0.021,0.011439248341450325,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98205797519273,1839226.750348053,1839.226750348053,0.0,0.0,1839226.750348053,1839.226750348053,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,219767275820.17813,61.046465505605035,40.734364342045566,139.76828801449614,232.53159981223888,236.65409528470082,203.0752729139818,140.75137170372452,1839226.750348053,1839.226750348053,0.0,0.0,1651.454120588256,0.0019577137233452715,-5.5111767692921445,-81.79450616797574,0.0,0.0,,,81794.50616797573,0.0,1839226.750348053,0.0,81794.50616797573,0.0,234.2232050061099,229.99174421188096,225.62148269020128,221.06651632342633,216.33005494492122,211.33404322250087,205.93749046290512,199.947814141657,193.12831339667306,185.2202586668507,176.01941896945112,165.56882981424397,154.52371933903635,144.62052223136578,232.08911686790464,227.83749664412647,223.3663463456408,218.72658844695928,213.87765489362235,208.70766101837856,203.0488861087032,196.68586960424514,189.36594235914555,180.84024743881392,170.98637871944675,160.0788121537372,149.23312615645753,140.75137170372452,228.35113902668235,223.90930703157287,219.26562968936557,214.39776651556986,209.20832284576662,203.5424641488541,197.2033293849565,189.97260116570834,181.66137952946883,172.22504973817644,161.97700842002592,151.88192985867235,143.74354468917156,139.8033671519843
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00958840369505167,0.0,,,False,0.021,0.011411596304948332,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92542637910242,1834014.1568017069,1834.0141568017068,0.0,0.0,1834014.1568017069,1834.0141568017068,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6864.047666934319,218666867326.0971,60.74079647947142,40.53040112524865,139.76828801449614,232.2640740160491,236.37598399967973,202.67610585822374,140.68285032362982,1834014.1568017069,1834.0141568017068,6864.047666934319,6.864047666934319,0.0,0.0019577137233452715,-5.524777651979971,-81.60529612695561,0.0,0.0,,,81605.29612695561,0.0,1834014.1568017069,0.0,81605.29612695561,0.0,233.96049657302277,229.72203122869894,225.34080256900816,220.77336177734298,216.01877637944955,210.9958522947909,205.5613611324713,199.52176962976762,192.64245159067943,184.67345558271234,175.43139980216654,164.99603149857478,154.0679055440018,144.40298115537936,231.8259035767839,227.56238447979683,223.08026861562593,218.42579541921285,213.55478884189623,208.3526865865755,202.65006519818,196.23162152572252,188.84934843115133,180.26821412065814,170.39420862215422,159.54523429310447,148.87754077275912,140.68285032362982,228.07678159295855,223.62251839114236,218.96365320613208,214.07411926149373,208.85391254799038,203.14692464008982,196.7571997735363,189.4716471058728,181.11413563681683,171.66322693110578,161.4638565346994,151.5053821185858,143.57328824830162,139.80092278667448
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00962013646221616,0.0,,,False,0.021,0.01137986353778384,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98988296604915,1839946.9931039428,1839.9469931039428,0.0,0.0,1839946.9931039428,1839.9469931039428,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,217562899130.23474,60.434138647287426,40.32577810963151,139.76828801449614,231.95896341754306,236.09727485004532,202.27180614740914,140.61834778801375,1839946.9931039428,1839.9469931039428,0.0,0.0,931.2113646983635,0.0021129156174616655,-5.538346897196776,-81.41547130083369,0.0,0.0,,,81415.47130083368,0.0,1839946.9931039428,0.0,81415.47130083368,0.0,233.69572155845077,229.44988017251345,225.05741952793124,220.47700172466693,215.70359770031,210.65294548524494,205.1796985041534,199.08965128820995,192.1507462678625,184.12249663659557,174.84296873441022,164.42831088847475,153.62193196874108,144.19394265250517,231.55971657676153,227.2841389419174,222.79062906780564,218.1207798472477,213.22685675668802,207.99171698722222,202.24439842132742,195.77015324128078,188.32627952960507,179.6923330043007,169.80309771211213,159.01877389461177,148.53233688469055,140.61834778801375,227.76344090061136,223.294588633963,218.61763382007345,213.70241179865434,208.44611529845125,202.69155564547444,196.24377095102795,188.8964036095707,180.48862169090236,171.02543641591228,160.8868373521471,151.0871217707451,143.3875088640118,139.79836241165157
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00964854105958348,0.0,,,False,0.021,0.01135145894041652,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9768029997646,1838743.0618615213,1838.7430618615213,0.0,0.0,1838743.0618615213,1838.7430618615213,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2135.1426071198657,216459653293.11783,60.127681470310506,40.121288984850544,139.76828801449614,231.68755541581777,235.8181442347428,201.86266100743904,140.5576442128036,1838743.0618615213,1838.7430618615213,2135.1426071198657,2.1351426071198656,0.0,0.0021129156174616655,-5.551884525744899,-81.22577128873785,0.0,0.0,,,81225.77128873784,0.0,1838743.0618615213,0.0,81225.77128873784,0.0,233.42989614375628,229.17635983798215,224.77244903510274,220.17862094022502,215.38580998118408,210.30676529652573,204.7941669774226,198.65340744944612,191.65545327747648,183.56988337150509,174.2566325408688,163.8677347995377,153.18689285335773,143.99345456834754,231.29271344537491,227.00501260498294,222.4998104246506,217.81411772488815,212.89671047816108,207.62796186783456,201.83558085514505,195.30571021509388,187.80146075318075,179.1175209717956,169.2175070367581,158.50254525700527,148.19859019165435,140.5576442128036,227.4842192980938,223.0022612716609,218.3090336960262,213.37078991531527,208.082301291118,202.28538287669807,195.78700147626762,188.38685070892524,179.93771509631793,170.46811047366907,160.38735762490197,150.72944495764776,143.23077739342713,139.7962154093762
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009677110317905498,0.0,,,False,0.021,0.011322889682094503,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91882337001533,1833406.3900260925,1833.4063900260926,0.0,0.0,1833406.3900260925,1833.4063900260926,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7471.814442548668,215359609459.10217,59.822113738639494,39.917393358626015,139.76828801449614,231.41618124063726,235.53952082874295,201.45052862835746,140.50051623032874,1833406.3900260925,1833.4063900260926,7471.814442548668,7.471814442548668,0.0,0.0021129156174616655,-5.565390629235222,-81.03662094193625,0.0,0.0,,,81036.62094193624,0.0,1833406.3900260925,0.0,81036.62094193624,0.0,233.16361956557304,228.9021057548379,224.48655315545003,219.87892597631404,215.06619150294063,209.95819728909703,204.4058008172154,198.2142577137192,191.15798614567373,183.01715812642985,173.6738710103571,163.31539060132707,152.76315983235517,143.80128177791312,231.02498204146428,226.72508645118128,222.2078910802068,217.50589159656775,212.56444959540087,207.2615635033705,201.42380812458882,194.83856070157196,187.2752429629989,178.5441637264318,168.63774299502714,157.99658957376994,147.87601131109616,140.50051623032874,227.2048165102498,222.70953483910665,217.99964112119727,213.03790163473312,207.71683153855312,201.87756116902435,195.3289264763733,187.87717768807204,179.38912034104,169.91643317547351,159.89682780771145,150.38149528439678,143.08022566539134,139.79419490364478
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009709875226014835,0.0,,,False,0.021,0.011290124773985166,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98103671092673,1839132.7491916402,1839.1327491916402,0.0,0.0,1839132.7491916402,1839.1327491916402,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,214256129809.5872,59.51559161377422,39.712860896185354,139.76828801449614,231.1069192799149,235.2600826470836,201.03328318934828,140.44674065107554,1839132.7491916402,1839.1327491916402,0.0,0.0,1745.4552770010196,0.0024038248302951687,-5.578865108782827,-80.84687728562635,0.0,0.0,,,80846.87728562635,0.0,1839132.7491916402,0.0,80846.87728562635,0.0,232.89518415385302,228.62532741860414,224.19782675114686,219.57586624504174,214.74250294268504,209.60476559739885,204.01184188472283,197.76915651208478,190.6550754926382,182.46098192663436,173.09154695974857,162.76868282721355,152.34900280114982,143.61669867271524,230.75421710212495,226.4419159753688,221.91225846493,217.19326440438095,212.22694812533578,206.88904120417658,201.0051946795435,194.3644396622129,186.74312765964464,177.96782706334406,168.0599043782917,157.49805127059165,147.5631314997138,140.44674065107554,226.88596449276724,222.37495183708023,217.64526924785753,212.65579902286763,207.29673922968462,201.40861783113556,194.8026038741874,187.29311430071363,178.76350381291067,169.29166911872085,159.34657385706498,149.9959221055601,142.91633032617347,139.79208942977544
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009739248804089641,0.0,,,False,0.021,0.01126075119591036,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9658173409517,1837731.8988680013,1837.7318988680013,0.0,0.0,1837731.8988680013,1837.7318988680013,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3146.3056006398983,213153490670.2664,59.209302963962884,39.50848422422058,139.76828801449614,230.83143638742155,234.98001945859113,200.611262821267,140.3961332288453,1837731.8988680013,1837.7318988680013,3146.3056006398983,3.146305600639898,0.0,0.0024038248302951687,-5.592307988593416,-80.65727886353872,0.0,0.0,,,80657.27886353873,0.0,1837731.8988680013,0.0,80657.27886353873,0.0,232.6256246465863,228.34711485460736,223.9074125500379,219.27066219886487,214.41607854485304,209.2479703882981,203.61402037808315,197.3201145112381,190.1490165191306,181.90384447771913,172.51208104920968,162.22952888823457,151.94538287946787,143.43973228109934,230.48259998935885,226.15779162927183,221.61534698025966,216.87887970638377,211.88713326147618,206.51370221229038,200.5835315833377,193.88765492937512,186.20982825180215,177.393299046051,167.48819787965965,157.0097408760232,147.26085688315243,140.3961332288453,226.60156632809245,222.07649581963776,217.3290359236043,212.31474422039753,206.921727102478,200.9903875694655,194.33455653567927,186.7760187009581,178.21282979914227,168.745995587057,158.8703474382569,149.66602018400474,142.7778774328666,139.79031469064967
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009768803872641051,0.0,,,False,0.021,0.01123119612735895,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.906417456871,1832264.501270396,1832.2645012703958,0.0,0.0,1832264.501270396,1832.2645012703958,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8613.70319824526,212054131969.50415,58.903925547084484,39.30471558900262,139.76828801449614,230.5559234406944,234.7002719057802,200.1863595569945,140.3485076077706,1832264.501270396,1832.2645012703958,8613.70319824526,8.613703198245261,0.0,0.0024038248302951687,-5.605719362547307,-80.46824372335035,0.0,0.0,,,80468.24372335036,0.0,1832264.501270396,0.0,80468.24372335036,0.0,232.35554258295394,228.06810594460842,223.61597852099658,218.96403136234795,214.0877138240686,208.88871975975223,203.2133953056213,196.8683703268255,189.6412216032805,181.34724903009453,171.93686691524843,161.69890235201902,151.55259487011068,143.27016438419534,230.21021354304722,225.8727893563703,221.31723104490263,216.5628185082781,211.54511072823394,206.1356928325961,200.15901993189402,193.40847903076164,185.67568945098063,176.82094038547754,166.92288776365413,156.53166280205198,146.96890546811488,140.3485076077706,226.31686454230407,221.7774757981833,217.0118315241939,211.97226877251697,206.5450438543367,200.57051833938246,193.86537266787707,186.25917678652073,177.66495107284902,168.2063566188476,158.40308725228746,149.34535025593885,142.64494583746185,139.7886445433277
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009802681429517896,0.0,,,False,0.021,0.011197318570482106,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96628376956104,1837774.8307810465,1837.7748307810466,0.0,0.0,1837774.8307810465,1837.7748307810466,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3103.3736875946634,210951467071.03552,58.597629741954314,39.10033414252121,139.76828801449614,230.24215974228107,234.4195101411043,199.75640867791432,140.30367831654263,1837774.8307810465,1837.7748307810466,3103.3736875946634,3.1033736875946634,0.0,0.0024038248302951687,-5.619099135500798,-80.27863772094531,0.0,0.0,,,80278.6377209453,0.0,1837774.8307810465,0.0,80278.6377209453,0.0,232.08320610381605,227.78647860001385,223.32158075101714,218.65387617940036,213.7551185934489,208.52448095609364,202.80715822455264,196.41085013799318,189.1284304321457,180.78791799682193,171.36288228446847,161.17436248662568,151.1690581680532,143.1073607652814,229.93471873727282,225.58442341738441,221.01524551330562,216.24218033050184,211.19768902011862,205.7514630191777,199.7277226954279,192.92263850301234,185.13626859002835,176.2464531062748,166.36027384365445,156.06118747217167,146.68597250793482,140.30367831654263,225.99211455731367,221.43583819172704,216.6486709362479,211.57941129211494,206.11255306222006,200.08834650487609,193.3271956139518,185.66813285477744,177.04156672092205,167.59665743155935,157.880074211256,148.99082848175107,142.50057547737055,139.78691450793104
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00983309448504906,0.0,,,False,0.021,0.01116690551495094,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94884570645777,1836169.7632662964,1836.1697632662963,0.0,0.0,1836169.7632662964,1836.1697632662963,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4708.4412023448385,209849765213.07574,58.2916014480766,38.89613119778816,139.76828801449614,229.962324862714,234.13793609842293,199.32180078523288,140.26149091736576,1836169.7632662964,1836.1697632662963,4708.4412023448385,4.708441202344838,0.0,0.0024038248302951687,-5.632447335186191,-80.08919811235549,0.0,0.0,,,80089.19811235549,0.0,1836169.7632662964,0.0,80089.19811235549,0.0,231.809670582585,227.50334567053005,223.02539140852187,218.34145530155246,213.4196722364314,208.15681236800066,202.39710292996602,195.9496199645945,188.61296698209827,180.22831641544389,170.79245546687739,160.65768138610602,150.79561372690623,142.95133185590322,229.65832857474823,225.29502527866146,220.7118802916031,215.91967976153168,210.847871360843,205.3644143351179,199.29351713881456,192.43448471672275,184.59624648743008,175.67447841659964,165.80431352316165,155.60084373287506,146.4128179058529,140.26149091736576,225.7022730410088,221.13089710159653,216.3244280398344,211.22862453791143,205.72626532267063,199.65837928995683,192.84879117109583,185.14507026664015,176.49314247353246,167.06435256712408,157.42757195859193,148.6873309030576,142.37844488960806,139.7854474868396
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009863708674463168,0.0,,,False,0.021,0.011136291325536833,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8879528845672,1830564.9498349507,1830.5649498349508,0.0,0.0,1830564.9498349507,1830.5649498349508,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10313.254633690463,208751426243.17477,57.98650728977077,38.692551572004284,139.76828801449614,229.68238212361797,233.85650353208413,198.8844552614659,140.22178994490324,1830564.9498349507,1830.5649498349508,10313.254633690463,10.313254633690464,0.0,0.0024038248302951687,-5.645764057865892,-79.90033607820509,0.0,0.0,,,79900.33607820509,0.0,1830564.9498349507,0.0,79900.33607820509,0.0,231.53554081077098,227.219348143903,222.72808536508379,218.02749823842387,213.0821881742418,207.78664440523642,201.98431114155878,195.4859329538686,188.09623567382275,179.6699015648706,170.22689081916872,160.1497255883867,150.43249035215885,142.80187609030813,229.38112052525318,225.00466616607486,220.4072061383138,215.59539663515324,210.49577025942338,204.97469760158654,198.85660970698873,191.94429405882988,184.05595896439903,175.1053499374272,165.25522467308954,155.15060390814125,146.14916969973135,140.22178994490324,225.41198946246033,220.82522617510648,215.99903848580175,210.87627415519972,205.33831875128013,199.2268220212003,192.3694615464517,184.6226749732025,175.94797559112789,166.53840304729522,156.9838863671423,148.39254611329926,142.26123659613103,139.78406694552697
