timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009898785614967372,0.0,,,False,0.021,0.011101214385032629,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9453539633369,1835848.3695759582,1835.8483695759583,0.0,0.0,1835848.3695759582,1835.8483695759583,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5029.834892682964,207649917221.4292,57.68053256150811,38.48838436990206,139.76828801449614,229.3637596223751,233.57387200945075,198.4421732823168,140.18442135371484,1835848.3695759582,1835.8483695759583,5029.834892682964,5.029834892682964,0.0,0.0024038248302951687,-5.659049212322502,-79.71092673966133,0.0,0.0,,,79710.92673966133,0.0,1835848.3695759582,0.0,79710.92673966133,0.0,231.25905913728766,226.93263096943014,222.42767891598,217.7098614175698,212.7403248864017,207.41139009262665,201.56592972340042,195.01669565078902,187.57499520616963,179.10946621503982,169.66328486065387,159.64820563121893,150.0782472838768,142.65844004212303,229.1007204129474,224.71081736057656,220.09850485498674,215.26637090506694,210.13812850173125,204.57869902299845,198.41302173000284,191.44779786219516,183.51103294147592,174.53491544799857,164.7095093947801,154.70805199846987,145.89387111403306,140.18442135371484,225.08102820129142,220.47614242430086,215.62670726668944,210.47244552974576,204.8933938629576,198.7319049436303,191.8205986036489,184.0265267872589,175.3290645962347,165.9455411780888,156.48834554416902,148.06738149070264,142.13425168234525,139.78264675468512
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009930309115350146,0.0,,,False,0.021,0.011069690884649855,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92562003048243,1834031.9812319437,1834.0319812319437,0.0,0.0,1834031.9812319437,1834.0319812319437,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6846.223236697493,206549498032.69003,57.37486056463612,38.284419170825934,139.76828801449614,229.07933535937252,233.29025534501505,197.99539866637284,140.14925563619872,1834031.9812319437,1834.0319812319437,6846.223236697493,6.846223236697493,0.0,0.0024038248302951687,-5.672302829934744,-79.52170567345394,0.0,0.0,,,79521.70567345394,0.0,1834031.9812319437,0.0,79521.70567345394,0.0,230.9813023826563,226.64433110914607,222.12537482301292,217.38984081186157,212.3955104117564,207.0326661875479,201.1438133303638,194.54402275656463,187.05158780885498,178.54943927887547,169.1038672831279,159.15475305597826,149.73361742630973,142.52102105967614,228.81937482976977,224.41585353372383,219.7883225009331,214.93538199599857,209.7780309929607,204.17991034732472,197.96670650570263,190.94937468424175,182.96609707060767,173.9676546438595,164.17087635867128,154.2754562083725,145.64755629137815,140.14925563619872,224.78545418895632,220.16435517638732,215.29408224532406,210.11161457334387,204.4959066029479,198.29064693611608,191.33288070207965,183.49914640554192,174.78482668844663,165.42810196702678,156.0597176076275,147.78885540357163,142.02666713525687,139.78143410014528
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009966350446712017,0.0,,,False,0.021,0.011033649553287984,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98130399999093,1839157.3515222676,1839.1573515222676,0.0,0.0,1839157.3515222676,1839.1573515222676,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,205446003621.77667,57.06833433938241,38.07988397232652,139.76828801449614,228.75635300544096,233.00530737897827,197.54376108210352,140.11615692182608,1839157.3515222676,1839.1573515222676,0.0,0.0,1720.852946373634,0.0026906336546907747,-5.685524822221593,-79.33195372108969,0.0,0.0,,,79331.9537210897,0.0,1839157.3515222676,0.0,79331.9537210897,0.0,230.70111296107214,226.35322428458292,221.81985903930118,217.0660174016301,212.04619843441958,206.648779901805,200.71612279423653,194.06596184052992,186.52401507490305,177.98788549517835,168.54690099064794,158.66796704102202,149.39763988584357,142.38917866429378,228.53476699768805,224.11730080805657,219.4739931043455,214.59952849442317,209.41228905006776,203.77480217871937,197.51379724777897,190.44491337977064,182.41698244496376,173.39965670528676,163.63607384345417,153.8506074915639,145.40918266574892,140.11615692182608,224.44920332181192,219.80903481709274,214.91426718415465,209.69907000457206,204.041275373578,197.7860385471927,190.77604088707545,182.89918921142353,174.16887556777712,164.84653334525467,155.5822313761989,147.4823884279632,141.91034920269945,139.78019343572493
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009998766673808876,0.0,,,False,0.021,0.011001233326191125,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95951385294345,1837151.701183675,1837.1517011836752,0.0,0.0,1837151.701183675,1837.1517011836752,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3726.5032849661075,204343712601.06647,56.76214238918513,37.87557182493787,139.76828801449614,228.46784572975588,232.71926160394446,197.08776116888848,140.08500994249502,1837151.701183675,1837.1517011836752,3726.5032849661075,3.7265032849661073,0.0,0.0026906336546907747,-5.698715223822335,-79.14240960445363,0.0,0.0,,,79142.40960445363,0.0,1837151.701183675,0.0,79142.40960445363,0.0,230.41959202371038,226.0604741732738,221.51236577067948,216.73972339556425,211.69386473271715,206.2614016312904,200.28476677629092,193.5846718002011,185.99464013734968,177.42721493532008,167.9945516386577,158.1893899975039,149.07097901280366,142.26290173394852,228.2491712186569,223.81756869239703,219.1581062585305,214.26163672481138,209.04405075286638,203.36693069543256,197.05829820263264,189.93880582444228,181.8682747069055,172.83528535598862,163.10863811760765,153.4356066343052,145.17930605895012,140.08500994249502,224.14871872792847,219.49148188768953,214.5747558790389,209.33017302558306,203.63502031843248,197.33611013975903,190.2812558857056,182.36844291485738,173.62727096305645,164.3389313637342,155.16913986383275,147.21973972683895,141.81167058090725,139.77912824352973
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01003143639073901,0.0,,,False,0.021,0.010968563609260991,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89557168578023,1831266.2140898132,1831.2662140898133,0.0,0.0,1831266.2140898132,1831.2662140898133,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9611.99037882802,203244952872.61258,56.45693135350349,37.671914210599375,139.76828801449614,228.178968902424,232.43309295779844,196.62934870969093,140.05569975210523,1831266.2140898132,1831.2662140898133,9611.99037882802,9.61199037882802,0.0,0.0026906336546907747,-5.711874135852772,-78.9534721826145,0.0,0.0,,,78953.47218261451,0.0,1831266.2140898132,0.0,78953.47218261451,0.0,230.1373490881455,225.76672753218455,221.20358235130672,216.41170949834662,211.33935155234806,205.87149644414234,199.85085841312386,193.10141836998818,185.4648384935912,176.8687940079253,167.44797160012374,157.71972237082687,148.75377107332787,142.14201421797685,227.96265550856188,223.51672048864023,218.84072828212186,213.92179260814729,208.6734319106272,202.95645350379647,196.60042271329996,189.43133089198906,181.32028991906049,172.27482698285428,162.5887181832532,153.03038157177636,144.95767378149569,140.05569975210523,223.84753200188172,219.1729046737773,214.23382443181947,208.95961488803644,203.2270271300927,196.88472611616805,189.78595876872936,181.83908705214648,173.0896669684198,163.8381396516985,154.76460424610718,146.96495090996092,141.71703924014025,139.7781258766564
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010068844721107934,0.0,,,False,0.021,0.010931155278892067,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9482638293306,1836116.2050202433,1836.1162050202433,0.0,0.0,1836116.2050202433,1836.1162050202433,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4761.999448397895,202143283149.60043,56.15091198600012,37.46771722215193,139.76828801449614,227.8504938052396,232.1454353131963,196.16627578226402,140.02811346264846,1836116.2050202433,1836.1162050202433,4761.999448397895,4.761999448397895,0.0,0.0026906336546907747,-5.725001474585968,-78.76403239917617,0.0,0.0,,,78764.03239917617,0.0,1836116.2050202433,0.0,78764.03239917617,0.0,229.8525772224217,225.4700681154505,220.89145326904918,216.07975323619374,210.98022662751717,205.47639124982734,199.41148222913642,192.61309288364043,184.9314218347795,176.3095520409357,166.9044671807479,157.2569167810044,148.4447887265239,142.02607705913175,227.67278089873815,223.2121491149179,218.51904793251026,213.57693677733246,208.29706478964508,202.53966380853768,196.13614820315362,188.9182582553467,180.7688025319038,171.71439413485353,162.07315803298368,152.63284182458773,144.74334505708748,140.02811346264846,223.50449583173653,218.80946244737615,213.8442258334591,208.53575834491625,202.76012372058588,196.36850579410776,189.22074205961363,181.2373201540384,172.48181996910247,163.27598851256627,154.3146374783272,146.68493904246614,141.6149856424297,139.7771094767932
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01010252137379,0.0,,,False,0.021,0.010897478626210001,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9240320638541,1833885.8185741678,1833.8858185741678,0.0,0.0,1833885.8185741678,1833.8858185741678,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6992.385894473409,201042951658.45593,55.845264349571096,37.26376827802442,139.76828801449614,227.55686653443078,231.85652513509908,195.69908245778586,140.00215432853787,1833885.8185741678,1833.8858185741678,6992.385894473409,6.99238589447341,0.0,0.0026906336546907747,-5.7380972785348385,-78.57482369322332,0.0,0.0,,,78574.82369322333,0.0,1833885.8185741678,0.0,78574.82369322333,0.0,229.56639456885537,225.17168034957965,220.57724007273265,215.7452202337946,210.61800828551398,205.07780420710932,198.96859054406076,192.1218811148325,184.3967449579474,175.75183793911265,166.36609082232138,156.80238549037722,148.14460674641424,141.91507078124516,227.3818578284586,222.90631066192708,218.1957126771456,213.22996066631782,207.91817809675305,202.12019467824433,195.66952751087803,188.40397726265286,180.2183132750989,171.15816646419844,161.5652436151634,152.24487161097588,144.5367789210531,140.00215432853787,223.19774660241757,218.48444791775273,213.4957613740945,208.15651046956015,202.34286490145462,195.90827582139835,188.7185895732763,180.70514261185323,171.94752556467373,162.78540577406048,153.92530615318847,146.4449730136023,141.52826127797152,139.77622898328448
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010141016137173213,0.0,,,False,0.021,0.010858983862826788,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9747509776856,1838554.1857255045,1838.5541857255046,0.0,0.0,1838554.1857255045,1838.5541857255046,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2324.018743136665,199939819147.02063,55.53883865195017,37.05930015841625,139.76828801449614,227.2236187316972,231.5660048402293,195.22735968120023,139.97772283497716,1838554.1857255045,1838.5541857255046,2324.018743136665,2.324018743136665,0.0,0.0026906336546907747,-5.751161467111736,-78.38513146138473,0.0,0.0,,,78385.13146138474,0.0,1838554.1857255045,0.0,78385.13146138474,0.0,229.27759963671443,224.87028764636133,220.259571572995,215.40662948939047,210.251083793317,204.67398203838377,198.5203025133343,191.6258172010196,183.85883407920466,175.19378362292395,165.83120855733688,156.35484849725674,147.8523888689523,141.8086424587329,227.08749704415288,222.59664575438336,217.86796115470563,212.87786364481255,207.5334709010988,201.69442524009364,195.19665740213668,187.88441968683645,179.66479889595135,170.6024880444889,161.062044954798,151.86455535956193,144.3371285473381,139.97772283497716,222.849005581386,218.11431301529316,213.0983270751036,207.7237213646647,201.86650127770204,195.38326424295494,188.1470995251284,180.10187974143207,171.3450757662473,162.23616765125124,153.4932778435422,146.181769811931,141.43493834504264,139.77534240873217
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01017570002401959,0.0,,,False,0.021,0.010824299975980412,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94836080225957,1836125.1307878112,1836.1251307878113,0.0,0.0,1836125.1307878112,1836.1251307878113,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4753.073680829955,198838144068.54794,55.23281779681887,36.85510217732203,139.76828801449614,226.9255208546842,231.2741289144424,194.75170063629048,139.95473282221917,1836125.1307878112,1836.1251307878113,4753.073680829955,4.753073680829956,0.0,0.0026906336546907747,-5.764194082249621,-78.19569082731323,0.0,0.0,,,78195.69082731323,0.0,1836125.1307878112,0.0,78195.69082731323,0.0,228.9873343758776,224.56710077041456,219.93973912728535,215.06538641764192,209.8810178793411,204.26669238419825,198.06861568082033,191.12711974284906,183.3200498184272,174.63770520947426,165.30180164822073,155.91563303883598,147.5686531193892,141.70676715774297,226.79203807326397,222.28564581070773,217.53847958761156,212.52358984878865,207.1462310274408,201.26604272900263,194.72162152302985,187.36396804935666,179.11269603185713,170.05140991904258,160.56667890505014,151.493630945152,144.14479279090207,139.95473282221917,222.53694802492123,217.78308362239198,212.74255109584522,207.33630127389463,201.44068512428248,194.9151412575606,187.63930617224526,179.56836406059674,170.81551769805176,161.75678966085803,153.11933010335093,145.9560681916257,141.35551634434435,139.77456896537458
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010215337860479788,0.0,,,False,0.021,0.010784662139520214,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99677257696672,1840581.1398327127,1840.5811398327128,0.0,0.0,1840581.1398327127,1840.5811398327128,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,197733795384.64832,54.92605427351342,36.65040863738192,139.76828801449614,226.58732381429945,230.98053197557957,194.27167764785418,139.93309648332797,1840581.1398327127,1840.5811398327128,0.0,0.0,297.0646359284874,0.002740144427345522,-5.777195047025736,-78.00578865668656,0.0,0.0,,,78005.78865668656,0.0,1840581.1398327127,0.0,78005.78865668656,0.0,228.69437675380354,224.26081937115205,219.61634653383234,214.7199812881669,209.50616964284697,203.85415747548225,197.61163382891058,190.62382014909863,182.77843102822686,174.0817637807044,164.7762787278892,155.48350858678901,147.29260992548635,141.60912230764555,226.4930598615072,221.97071514652242,217.20447013728662,212.16409253808519,206.75311428779105,200.83139475105796,194.24051178941306,186.83858265089992,178.5580501201653,169.50138438761485,160.0763450072704,151.13029939449586,143.958994333324,139.93309648332797,222.18231899636794,217.4060590136759,212.33712065359026,206.89450877144782,200.95502415236425,194.38177746770708,187.06228884527727,178.96458606894905,170.21942111179496,161.22103901344315,152.7051257519853,145.70897169346208,141.27023862460248,139.77379620966497
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010251082538829824,0.0,,,False,0.021,0.010748917461170177,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96817728320048,1837949.1171804809,1837.949117180481,0.0,0.0,1837949.1171804809,1837.949117180481,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2929.0872881603427,196631025914.34003,54.61972942065001,36.44600780827223,139.76828801449614,226.28458659334618,230.6854790193404,193.78792425057077,139.91273706512342,1837949.1171804809,1837.949117180481,2929.0872881603427,2.9290872881603427,0.0,0.002740144427345522,-5.790164406866235,-77.81615904299368,0.0,0.0,,,77816.15904299368,0.0,1837949.1171804809,0.0,77816.15904299368,0.0,228.39988784970532,223.95267639312297,219.29071120638656,214.37185315957666,209.12814283485582,203.43818589375599,197.15138978316705,190.1181571956232,182.23633195664107,173.52823273531652,164.25654546993664,155.05971813543638,147.0247247298716,141.5156785198457,226.19293122808767,221.6543810676639,216.86865824763947,211.80236920515568,206.35746453497572,200.39421735495876,193.75743475209288,186.31262836305876,178.00522492727643,168.9563293504208,159.59399339680635,150.7761574458105,143.78007813826835,139.91273706512342,221.86478062227735,217.06843568437625,211.9738915776728,206.498876788848,200.52079030841398,193.90614568094705,186.54950573959607,178.43056601514388,169.695424998442,160.75335493603288,152.34645543354995,145.49689443682686,141.19755123359886,139.77311679213906
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010287165636637903,0.0,,,False,0.021,0.010712834363362098,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89931619896342,1831610.8737250774,1831.6108737250775,0.0,0.0,1831610.8737250774,1831.6108737250775,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9267.330743563827,195532059390.10498,54.31446094169583,36.24231186386543,139.76828801449614,225.98111695686515,230.389973613722,193.3023985552117,139.89357927171594,1831610.8737250774,1831.6108737250775,9267.330743563827,9.267330743563827,0.0,0.002740144427345522,-5.803102270701822,-77.62718301352436,0.0,0.0,,,77627.18301352437,0.0,1831610.8737250774,0.0,77627.18301352437,0.0,228.10448487118913,223.6433300076945,218.96354207322747,214.02178473267517,208.7478206010957,203.01978483827398,196.68902596513527,189.61138987336986,181.69505843812377,172.97833003158453,163.74354480319917,154.6447608059951,146.7650405958341,141.42629232971785,225.89170904743668,221.33669978688602,216.53111431303614,211.438511661987,205.95940623744497,199.95468039005453,193.27261793821162,185.78637970099052,177.45450037658102,168.41646410630204,159.11969467853606,150.43108396884833,143.6078233278408,139.89357927171594,221.54617683384305,216.7294241411414,211.60904030467518,206.10145876789605,200.0848852331661,193.42946592984603,186.03707229534461,177.89899245187092,169.17636085107003,160.29290184421401,151.99588642251632,145.29139826133843,141.12791435649632,139.77247747751608
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010328440149761501,0.0,,,False,0.021,0.0106715598502385,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94448399911818,1835768.294667511,1835.768294667511,0.0,0.0,1835768.294667511,1835.768294667511,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5109.909801130183,194430598413.30447,54.00849955925124,36.03815356700302,139.76828801449614,225.63658589632126,230.0926024825147,192.8128092704884,139.87555032977298,1835768.294667511,1835.768294667511,5109.909801130183,5.109909801130183,0.0,0.002740144427345522,-5.816008566760177,-77.43777635013221,0.0,0.0,,,77437.7763501322,0.0,1835768.294667511,0.0,77437.7763501322,0.0,227.80628401948033,223.3307730735436,218.6326829350072,213.66743684344792,208.36265237929456,202.59618202174144,196.2215749088365,189.10042987756287,181.1515394309332,172.4292078112573,163.23488631505344,154.23691005507712,146.51258782830212,141.34064918519962,225.58685611410345,221.01495100274087,216.18890241062317,211.06931738752132,205.55543806335928,199.50898673131437,192.78203372491947,185.25572110938862,176.90191065744526,167.87829618285065,158.65075547938622,150.09340102908294,143.44153319698196,139.87555032977298,221.18392721519197,216.34344262597713,211.19321327894698,205.64818508206417,199.58782976753216,192.88671261302414,185.45530607390793,177.29804919008328,168.592840705436,159.77904772237537,151.60823167007797,145.06691605277427,141.05335326895383,139.77184705996788
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01036569651350061,0.0,,,False,0.021,0.01063430348649939,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9132388241346,1832892.3665864056,1832.8923665864056,0.0,0.0,1832892.3665864056,1832.8923665864056,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7985.837882235646,193330862993.35263,53.70301749815351,35.83431510602658,139.76828801449614,225.32795163856238,229.79363748533527,192.31982875206,139.85858570605168,1832892.3665864056,1832.8923665864056,7985.837882235646,7.985837882235646,0.0,0.002740144427345522,-5.828883344666592,-77.24866743849142,0.0,0.0,,,77248.66743849142,0.0,1832892.3665864056,0.0,77248.66743849142,0.0,227.50646751777361,223.01626333680377,218.29948251602005,213.3102880329071,207.9742870714771,202.1692305012539,195.75110343896324,188.58752583546982,180.6080995453225,171.88306081939558,162.7323591801482,153.83729154072395,146.26776393168296,141.25871591170724,225.28078128856131,220.69170912187505,215.84480592645144,210.69785547663173,205.14897568041164,199.06092770697873,192.28980824484591,184.72497758245905,176.3516988057774,167.34554427884916,158.1898928096027,149.76451946058447,143.28148666669716,139.85858570605168,220.8593360688797,215.9975239677593,210.82042980580607,205.24217304495258,199.14338228025835,192.40272704127187,184.9383950855816,176.7666861714611,168.08001804906252,159.33048948444747,151.27244748621965,144.87406464954864,140.98966644142183,139.77128546172167
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010408260527890465,0.0,,,False,0.021,0.010591739472109537,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95609877799447,1836837.364331665,1836.837364331665,0.0,0.0,1836837.364331665,1836.837364331665,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4040.840136976214,192228760574.75363,53.39687793743156,35.63003791646814,139.76828801449614,224.97805253542938,229.49269582458365,191.82298943837836,139.84262132003795,1836837.364331665,1836.837364331665,4040.840136976214,4.040840136976214,0.0,0.002740144427345522,-5.841726536314769,-77.05914988906389,0.0,0.0,,,77059.14988906389,0.0,1836837.364331665,0.0,77059.14988906389,0.0,227.20376611978944,222.6984478512107,217.9624865819475,212.94876632857498,207.5810245749631,201.73710626667645,195.27569119309612,188.07071597927953,180.062822416111,171.33813236680504,162.23448247145268,153.44479699316622,146.0298896495319,141.1802361216413,224.97098828671344,220.36429725622017,215.4959366383597,210.32097718952122,204.7365856673672,198.60679942423283,191.79204312252963,184.19019993489258,175.80009606901694,166.81493076370188,157.73461204196138,149.44290692956508,143.12705810259698,139.84262132003795,220.49079060937706,215.6042900104186,210.3963189304017,204.7799776491722,198.63762604631737,191.85289267692409,184.35298244136226,176.16746182632983,167.5048615836725,158.8310693877914,150.90195735832904,144.66383526509358,140.92164410539658,139.77073731409607
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010446715480853597,0.0,,,False,0.021,0.010553284519146404,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92252956211922,1833747.5224393718,1833.7475224393718,0.0,0.0,1833747.5224393718,1833.7475224393718,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7130.682029269403,191128512061.29,53.091253350358336,35.426104352442465,139.76828801449614,224.6643837840619,229.19006593125565,191.32300923501867,139.82759962971258,1833747.5224393718,1833.7475224393718,7130.682029269403,7.130682029269403,0.0,0.002740144427345522,-5.854538195009807,-76.86995217022535,0.0,0.0,,,76869.95217022534,0.0,1833747.5224393718,0.0,76869.95217022534,0.0,226.8993855570039,222.3786103986648,217.62307789707012,212.58438986238338,207.18455681896296,201.30170372270462,194.7974390524337,187.5522653633778,179.51801915012535,170.79656967903367,161.74297126238477,153.06047688798742,145.79931967128772,141.10517410564418,224.65991656054814,220.0353237046189,215.14512418487803,209.94180324938193,204.3217334040105,198.1504278137332,191.29287270368658,183.6556802508272,175.25125761971216,166.29003737509044,157.2874755627155,149.12985524509324,142.97848542101045,139.82759962971258,220.1603200506665,215.2515750041404,210.01591167483764,204.3658178025263,198.1852772189763,191.3624690888118,183.83275383835831,175.63759237336507,166.99934327379012,158.3950220580251,150.580903780117,144.4830723363026,140.86343894933512,139.7702439830013
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01049063698676214,0.0,,,False,0.021,0.010509363013237861,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96282619135218,1837456.581762797,1837.456581762797,0.0,0.0,1837456.581762797,1837.456581762797,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3421.622705844231,190026038112.23233,52.785010586731204,35.221758298868615,139.76828801449614,224.30893871975124,228.8853548584443,190.8194024013158,139.8134641901559,1837456.581762797,1837.456581762797,3421.622705844231,3.421622705844231,0.0,0.002740144427345522,-5.867318256713618,-76.68037022286863,0.0,0.0,,,76680.37022286863,0.0,1837456.581762797,0.0,76680.37022286863,0.0,226.59203501525027,222.0553746106756,217.27977582687691,212.21556007709796,206.78315938064932,200.86118100983418,194.31441853928308,187.03021736764543,178.97179383751248,170.2566505709852,161.2563888950634,152.68327003829503,145.5754155144118,141.03329631125072,224.34503783027878,219.7020787607828,214.78943938396895,209.5571453204655,203.90095368075242,197.68809618738828,190.78841111721047,183.11751478855334,174.70149735345126,165.76769759818816,156.84610780966221,148.82393058678494,142.83519658244097,139.8134641901559,219.785305054643,214.85092903341982,209.58343165502197,203.89478260556504,197.67112141744556,190.80611478603055,183.2444910859285,175.04100379304248,166.43331924184116,157.91034979533615,150.22727824474217,144.28639256584466,140.80142550561794,139.76976794722106
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010530354739387328,0.0,,,False,0.021,0.010469645260612673,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92687655365665,1834147.6365381877,1834.1476365381877,0.0,0.0,1834147.6365381877,1834.1476365381877,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6730.567930453457,188925549530.30942,52.47931931397484,35.01778023760808,139.76828801449614,223.9900664907671,228.57886296117636,190.31292234110265,139.8001636710084,1834147.6365381877,1834.1476365381877,6730.567930453457,6.730567930453457,0.0,0.002740144427345522,-5.880066778499878,-76.49113071755573,0.0,0.0,,,76491.13071755573,0.0,1834147.6365381877,0.0,76491.13071755573,0.0,226.28294092131586,221.73004792401815,216.93399304531084,211.8438300194836,206.37856186138396,200.41746781429384,193.82875670142968,186.506843595624,178.42643524416923,169.72046813340452,160.7763743734851,152.31415440410055,145.35849248200623,140.96456509433773,224.02882235111605,219.36720534843627,214.43175823467962,209.1701739111365,203.477758434308,197.2236607776762,190.2827957795084,182.5799547789341,174.15487624806792,165.251354629083,156.412920966492,148.52631356507408,142.6973929447558,139.8001636710084,219.448789744533,214.49127749595303,209.19533125647138,203.47254628539216,197.21114545292468,190.30977156534547,182.72168487574243,174.5134335361496,165.93577056397774,157.4870828684217,149.9207004129437,144.11712986034314,140.7482614953623,139.76933458219162
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010575703899992206,0.0,,,False,0.021,0.010424296100007795,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96452126346713,1837612.6028283692,1837.6126028283693,0.0,0.0,1837612.6028283692,1837.6126028283693,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3265.6016402719542,187822981968.6124,52.17305054683678,34.813416832718644,139.76828801449614,223.6289113008696,228.2701868337387,189.80306515101023,139.78764838393536,1837612.6028283692,1837.6126028283693,3265.6016402719542,3.2656016402719543,0.0,0.002740144427345522,-5.8927837005384305,-76.30153223132133,0.0,0.0,,,76301.53223132133,0.0,1837612.6028283692,0.0,76301.53223132133,0.0,225.97079162497127,221.40123056336077,216.58422306326048,211.46757528223927,205.96901691489413,199.9687060047092,193.3385187650406,185.98019487102607,177.88007005046418,169.1863360532349,160.30153569452264,151.95211513449215,145.14795117225495,140.89876793699779,223.70871188086866,219.02796097816073,214.06911193973002,208.7776633274718,203.04865420119074,196.75339558337805,189.77215664850894,182.03914673678253,173.60779416989823,164.73795327596164,155.98565553135157,148.23566389513445,142.56455211413382,139.78764838393536,219.06717277988554,214.08308149301996,208.75444072900183,202.99279107344302,196.68893943333828,189.74749283976936,182.13138446009046,173.92037331665534,165.3795890265374,157.01740253928958,149.58359958120445,143.9333111615839,140.69176515902743,139.7689217494415
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010616753031546439,0.0,,,False,0.021,0.010383246968453563,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92613173090464,1834079.080139669,1834.0790801396688,0.0,0.0,1834079.080139669,1834.0790801396688,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6799.124328972306,186722534520.5286,51.86737070014683,34.60944639570874,139.76828801449614,223.30466138832287,227.95963937535114,189.29061809029932,139.77587251742796,1834079.080139669,1834.0790801396688,6799.124328972306,6.799124328972306,0.0,0.002740144427345522,-5.905469083765172,-76.1122993604456,0.0,0.0,,,76112.2993604456,0.0,1834079.080139669,0.0,76112.2993604456,0.0,225.65683360009024,221.07025522038526,216.23190893400573,211.08838379892413,205.5562907773451,199.51685876050985,192.8458547791368,185.45254513850531,177.33496036799488,168.65629072671143,159.83343652335563,151.59806084660283,144.94407082277164,140.8358657886132,223.3872046610333,218.6870260299717,213.70442229769534,208.3828321246086,202.61719563174307,196.28118287588262,189.26062854204204,181.4992941811787,173.06421285629955,164.23079799696558,155.5665791685985,147.95305836923376,142.43684296700218,139.77587251742796,218.72443294402035,213.71640464477858,208.35860244942177,202.56258032683166,196.22163815216683,189.24577392057785,181.6067362224524,173.39588843279046,164.89062741974354,156.60713130507906,149.2912216512671,143.77496932374734,140.6432338493269,139.76854106007187
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010663606503352248,0.0,,,False,0.021,0.010336393496647753,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96104494071346,1837292.628488922,1837.292628488922,0.0,0.0,1837292.628488922,1837.292628488922,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3585.5759797191713,185620158943.43524,51.56115526206535,34.40511857560218,139.76828801449614,222.9376134040032,227.6468052895401,188.77505933476775,139.7647923613874,1837292.628488922,1837.292628488922,3585.5759797191713,3.585575979719171,0.0,0.002740144427345522,-5.918122872683264,-75.92273350854765,0.0,0.0,,,75922.73350854765,0.0,1837292.628488922,0.0,75922.73350854765,0.0,225.33973354508518,220.73569715383408,215.87551863112324,210.70460628847,205.13861495432042,199.06005356946287,192.3488258012736,184.92195498979038,176.78925755200117,168.12868270890743,159.3707290707812,151.25102216822935,144.74628940736056,140.7756655111013,223.06171255417695,218.341620995097,213.33468246117133,207.98242002856784,202.17986568006896,195.80329140606045,188.74436155070106,180.95659845053592,172.5206211127032,163.7269441196135,155.15354351762932,147.67724553563167,142.31378900664913,139.7647923613874,218.33603452958985,213.3005025270698,207.90928958561133,202.07426529828925,195.69177805257917,188.6782009637633,181.01522060371641,172.80722331572335,164.34494261139992,156.1526155435731,148.97025493677353,143.60333939694323,140.5917986180958,139.7681836168873
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010706057991147202,0.0,,,False,0.021,0.010293942008852799,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92016407650695,1833529.793894043,1833.529793894043,0.0,0.0,1833529.793894043,1833.529793894043,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7348.410574598238,184520041067.09882,51.255566963083005,34.201209225465114,139.76828801449614,222.60782445013416,227.33201078512087,188.2572081113839,139.75436700750964,1833529.793894043,1833.529793894043,7348.410574598238,7.348410574598238,0.0,0.002740144427345522,-5.930745132171775,-75.73355693106696,0.0,0.0,,,75733.55693106695,0.0,1833529.793894043,0.0,75733.55693106695,0.0,225.02075935066375,220.39891514049123,215.51652605923582,210.31786531502885,204.71779087248217,198.60028487470333,191.84960139056705,184.39069640951936,176.2451927542493,167.6054894875708,158.91490272978308,150.91184167433377,144.5548532271583,140.71812707859667,222.73476403114884,217.99446638006307,212.962859204655,207.5796913392002,201.74025677952432,195.32362446968116,188.22748150750434,180.4152086123682,171.98087649056544,163.22955801632077,154.74867834710938,147.40920547028358,142.19553037525714,139.75436700750964,217.98692627178033,212.92669088490976,207.50569475888648,201.63621401614333,195.21748230297953,188.17167199804277,180.48946224139746,172.28658398564437,163.86512944329712,155.75549737527845,148.69176746674265,143.45535308286077,140.54752199792188,139.76784920023567
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010754493801451218,0.0,,,False,0.021,0.010245506198548783,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95226560583393,1836484.5441774495,1836.4845441774496,0.0,0.0,1836484.5441774495,1836.4845441774496,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4393.660291191656,183418150340.59235,50.9494862057201,33.99697127351743,139.76828801449614,222.23472561217073,227.01482862017104,187.7365250378803,139.74455803474126,1836484.5441774495,1836.4845441774496,4393.660291191656,4.393660291191656,0.0,0.002740144427345522,-5.943335811193604,-75.54407413097151,0.0,0.0,,,75544.07413097151,0.0,1836484.5441774495,0.0,75544.07413097151,0.0,224.69855586208143,220.05845993900724,215.15337403775442,209.9264875863834,204.29203020386058,198.13566766059472,191.3462409613846,183.85684202855316,175.70094389383073,167.0850994697262,158.46465364669965,150.5795944289924,144.36923592250847,140.66307521174005,222.40374035925177,217.6427460776051,212.5859092059533,207.17135383231235,201.29483226762076,194.83844969391257,187.70616393928844,179.87138513042402,171.44155933221222,162.73580451147114,154.34994176021118,147.1477708123268,142.0816329165868,139.74455803474126,217.59159044091464,212.50298258630463,207.04797477779252,201.13952934686867,194.680381480991,187.59945695196637,179.8975650941011,171.70314797711316,163.33053127102067,155.31625683823606,148.38651625319534,143.29525560036404,140.50072570435356,139.76754029359824
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010798424251304124,0.0,,,False,0.021,0.010201575748695877,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9088252465811,1832486.1236503092,1832.486123650309,0.0,0.0,1832486.1236503092,1832.486123650309,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8392.080818332033,182318658666.40216,50.64407185177838,33.793177991372204,139.76828801449614,221.89922587628047,226.69559843428254,187.2138591970749,139.73532889096214,1832486.1236503092,1832.486123650309,8392.080818332033,8.392080818332033,0.0,0.002740144427345522,-5.955894978678631,-75.35500491016452,0.0,0.0,,,75355.00491016453,0.0,1832486.1236503092,0.0,75355.00491016453,0.0,224.37441316652152,219.7157169702163,214.78756774400318,209.53213033076753,203.86316913571983,197.66822597239306,190.84093011275672,183.32265772613144,175.15870751967734,166.56942971120833,158.021398392271,150.255062028335,144.18965383571148,140.6104692677009,222.0712016988764,217.28922089407124,212.2068436090363,206.76071605517657,200.84722005770016,194.35168764998718,187.1845189449139,179.32921652168537,170.9064195087017,162.2487137098559,153.95933241860675,146.8938354526029,141.97221145507726,139.73532889096214,217.23598207064387,212.1219421980527,206.63663621173757,200.6938153419314,194.199482812261,187.08872595476745,179.37143227125173,171.18709012111702,162.86038573880165,154.93240634813245,148.1215862669294,143.15713527665642,140.4603541058111,139.76724652602422
2026-07-14 04:00:00+00:00,7.377,22890.379849807654,22890.388379999997,0.0,22890.388379999997,0.008530192342732335,22890.379849807654,22.890388379999997,22.890379849807655,22890.388379999997,139.76813135274602,0,,,True,optimized,9,0.0,0.0,1840878.1630077104,12,step_turn,0.0005610008239746095,0.0005610008239746095,0.0,0.010848525983228795,0.0,,,False,0.021,0.010151474016771207,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,160.00172550633403,139.76828801449614,139.93803536053386,1835174.7367565918,1835.1747367565918,0.0,0.0,1835174.7367565918,1835.1747367565918,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5703.4677120493725,181173960142.5638,50.32610003960106,33.58100551684062,,,226.3542845799569,186.67301567188744,139.7156909995984,1835174.7367565918,1835.1747367565918,5703.4677120493725,5.703467712049372,0.0,0.002740144427345522,-5.968421338727514,-75.15816029329594,0.0,0.0,0.0,2505.7723286627443,2502.0239859737485,0.0,1835174.7367565918,-72656.13630732219,2502.0239859737485,0.0,224.02758940618918,219.3503148037658,214.39912126262632,209.1152200990013,203.4120925039162,197.1793772677546,190.31572695128494,182.7709810068434,174.60225510975397,166.0433261320756,157.57114111164685,149.92538712330887,144.00423187547486,140.54911245061888,221.71536391998902,216.91238430936477,211.8044388696931,206.32685715996573,200.3768609185497,193.84325390575302,186.64311693910335,178.77017585054895,170.3581190398712,161.7524048025408,153.5625748088682,146.6346595811638,141.85570256402337,139.7156909995984,216.8335620711214,211.69035369255923,206.17055570786044,200.18898901537167,193.65559049623198,186.51254031882897,178.7799840207739,170.6096809488717,162.3373991467344,154.5084878244949,147.83161976671073,143.0078793844156,140.41780679462545,139.76698014516384
2026-07-14 04:10:00+00:00,74.817,232152.85086143526,232152.66197999995,0.0,232152.66197999995,0.0,232152.85086143526,232.15266197999995,232.15285086143527,232152.66197999995,139.77049650745164,0,,,True,optimized,9,0.0,0.0,1645898.2717758832,12,step_turn,0.002625,0.002625,0.0,0.010902248512056198,0.0,,,False,0.021,0.010097751487943804,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,182.6240810982971,139.76828801449614,139.9851653738336,1839512.7674695842,1839.5127674695843,0.0,0.0,1839512.7674695842,1839.5127674695843,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,180026773226.7444,50.007437007429,33.36837181319653,,,226.00988475915338,186.12856797978313,139.69721731243527,1839512.7674695842,1839.5127674695843,0.0,0.0,1365.436999056954,0.0029677172605216814,-5.980914819965863,-74.96088743009338,0.0,0.0,0.0,2499.200369977887,2495.4618672983634,0.0,1839512.7674695842,-72465.42556279502,2495.4618672983634,0.0,223.67709237357283,218.98073984008937,214.00597102517168,208.69311685882855,202.95555658218987,196.68524618324622,189.7860953091708,182.21658447182418,174.04563720694713,165.52009443534692,157.1264504431673,149.6024853325247,143.82444589167508,140.49042718056987,221.355346784369,216.53087539966228,211.39683596619574,205.88740178336056,199.9008360526815,193.32964859979083,186.09782032275726,178.209408227296,169.81099003765212,161.26030914054834,153.1721819103983,146.38197649517704,141.74343601434492,139.69721731243527,216.40748171621894,211.23511039194355,205.6810306495458,199.66138425317843,193.09026780768374,185.91720011590235,178.1726337697404,170.0203501207788,161.80656292032594,154.0798561573875,147.53822141709895,142.8545617429038,140.3705782895537,139.76641084658098
2026-07-14 04:20:00+00:00,203.254,630685.3335042326,630684.96676,499540.75502318225,131144.21173681773,0.0,131144.57848105032,630.68496676,630.6853335042326,630684.96676,139.93946005331793,0,,,True,optimized,9,0.0,0.0,1300439.9394302585,19,step_turn,0.00525,0.00525,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,197.29989438491071,,140.0,1840878.2044686414,1840.8782044686413,499540.75502318225,499.54075502318227,1341337.449445459,1341.337449445459,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,179175493979.30124,49.7709705498059,33.21058526880425,,,225.73529089099992,185.70258940984232,139.679725119407,1341337.449445459,1341.337449445459,0.0,0.0,0.0,0.0029677172605216814,-5.993383922783087,-74.81461690334396,0.0,0.0,0.0,2494.4409057506564,0.0,0.0,1341337.449445459,-77461.2962931171,-2646.6793897731404,0.0,223.4166202720801,218.70719911404092,213.71616550837254,208.3832561472412,202.62161495300958,196.32466057540452,189.39983207878487,181.81155571638982,173.63706494629716,165.13270187258465,156.7924822351338,149.3541696485853,143.68000326977452,140.43894878025165,221.11971601178308,216.28266220150581,211.13336425151044,205.60504897704362,199.59635317053971,193.0017633641444,185.7491873763536,177.84880208063538,169.45517511230727,160.934279045325,152.9057215069701,146.20057063460735,141.654033438933,139.679725119407,218.164752495081,213.12272783601435,207.72719630885783,201.89663931746472,195.53473799790547,188.5651812487291,180.97462199035516,172.8654462290567,164.5134355402017,156.41068900389945,149.25272582048413,143.81063974266837,140.6443836217783,139.76385165139624
2026-07-14 04:30:00+00:00,339.425,1053216.0936368573,1053215.4095,926883.5984868775,126331.81101312255,0.0,126332.49514997983,1053.2154095,1053.2160936368573,1053215.4095,140.43550844629002,0,,,True,optimized,9,0.0,0.0,935129.5788959482,6,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,203.87698586394822,,140.0,1840878.2044686412,1840.8782044686411,926883.5984868775,926.8835984868775,913994.6059817637,913.9946059817637,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,178583111459.08548,49.60641984974597,33.10078582155591,,,225.54777385493625,185.4216473666611,139.6631383820025,913994.6059817637,913.9946059817637,0.0,0.0,0.0,0.0029677172605216814,-6.00583605706452,-74.71280568859765,0.0,0.0,0.0,2491.1033727899485,1403.21131076249,0.0,913994.6059817637,-73309.59437783516,1403.21131076249,0.0,223.23551977618067,218.51841447487513,213.51764239048154,208.17256931045506,202.39593091422918,196.0817948192267,189.1395521431883,181.53717560741157,173.3571735041076,164.86241466873662,156.55294983795494,149.16854521779894,143.56463247207083,140.39296572154714,220.94913062051018,216.10420258023984,210.94534235777417,205.4049203707935,199.38157807737497,192.77085151518918,185.50300657191931,177.59215364033375,169.1983597894773,160.69384989096142,152.70295793348578,146.05590769156765,141.5771849224293,139.6631383820025,218.9710403873831,213.99200088536372,208.67260086358547,202.93178126470437,196.66764322116939,189.79094341707687,182.26707733083956,174.16951074685753,165.74218755745906,157.4539685609123,150.00445222328702,144.21612049331782,140.75590428793802,139.7611123961635
