timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 04:40:00+00:00,459.357,1425357.7272413948,1425357.20958,1167700.4805292236,257656.72905077646,0.0,257657.24671217124,1425.35720958,1425.3577272413947,1425357.20958,140.4242517877122,0,,,True,optimized,9,0.0,0.0,612929.3815834487,9,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.57831412049404,,140.0,1840878.2044686412,1840.8782044686411,1167700.4805292236,1167.7004805292236,673177.7239394176,673.1777239394177,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,178134747109.4217,49.48187419706158,33.0176804697285,,,225.40424834525007,185.21438415303317,139.64730806840774,673177.7239394176,673.1777239394177,0.0,0.0,0.0,0.0029677172605216814,-6.018275349924968,-74.63575716269168,0.0,0.0,0.0,2488.5878833953902,539.5649957961868,0.0,673177.7239394176,-74096.19216689549,539.5649957961868,0.0,223.0970299107434,218.37499692684423,213.36783924819147,208.01469629350726,202.22789891410272,195.90183704870307,188.94712703870132,181.3341027758954,173.14893801071403,164.65926261723789,156.36989649001214,149.02292338837296,143.47000923226958,140.35169019830565,220.81919293782823,215.96917509315026,210.80412298264326,205.255721721453,199.2225166088258,192.60066016868953,185.32193867252695,177.4031076467722,169.00807576511792,160.51365658212146,152.54803436601117,145.94168688182796,141.51232258090988,139.64730806840774,219.46113985223988,214.51938496601431,209.24508864830068,203.5592640650829,197.35853722804495,190.54784825063803,183.0814878957581,175.0159716161428,166.57361499707508,158.20189684540097,150.58982331236484,144.57559626082772,140.87846010887236,139.75669528558134
2026-07-14 04:50:00+00:00,559.21,1735193.8209887093,1735195.0774,1479959.3094207502,255235.76797924982,1.2564112907275558,255234.5115679591,1735.1950774000002,1735.1938209887094,1735195.0774,141.64003702717454,0,,,True,optimized,9,0.0,0.0,344962.07696778025,10,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.8818846316076,,140.0,1840878.2044686412,1840.8782044686411,1479959.3094207502,1479.9593094207503,360918.89504789095,360.91889504789094,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,177872439091.26642,49.409010858685114,32.96906108205351,,,225.31536698583878,185.09870663231985,139.6303145781292,360918.89504789095,360.91889504789094,0.0,0.0,0.0,0.0029677172605216814,-6.030707139353856,-74.59073657332634,0.0,0.0,0.0,2487.1716039926105,0.0,0.0,360918.89504789095,-76261.13521089812,-1670.3986375717795,0.0,223.01076859131044,218.2868731146103,213.277149048235,207.92066464041903,202.12953428347498,195.7982820154968,188.8380905125341,181.2204057607824,173.03315057296695,164.54626198455117,156.2669302304467,148.9385033460661,143.4110070241629,140.31985681670318,220.74296535641994,215.8913220241025,210.72422337199208,205.17305387360148,199.13631097033792,192.51040053406652,185.22774110901332,177.30619299340128,168.9112779302869,160.4217534936078,152.46746559307456,145.87906507962228,141.47144528773757,139.6303145781292,220.46162649181116,215.58860790601437,210.39636512691214,204.81357231051513,198.7379732183719,192.06760858462195,184.7396134393923,176.78053082552148,168.36905110947524,159.90050429474238,152.0201172849956,145.56304647767368,141.32481078887503,139.70764591122378
2026-07-14 05:00:00+00:00,641.286,1989871.9788672961,1989871.9808399996,1723260.4309199415,266611.5499200581,0.0019727034959942102,266611.5479473546,1989.8719808399997,1989.871978867296,1989871.9808399996,142.770673278045,0,,,True,optimized,9,0.0,0.0,125908.8048548866,4,step_turn,0.013125000000000001,0.013125000000000001,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.9586445608279,,140.0,1840878.2044686412,1840.8782044686411,1723260.4309199415,1723.2604309199414,117617.77354869968,117.61777354869969,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,177736638887.83362,49.371288579953784,32.94389020552646,,,225.26282815872185,185.04381810489107,139.61173355206267,117617.77354869968,117.61777354869969,0.0,0.0,0.0,0.0029677172605216814,-6.043135042669965,-74.56741989665218,0.0,0.0,0.0,2486.429457642458,0.0,0.0,117617.77354869968,-108715.89883930082,-34148.47894264864,0.0,222.95940396018057,218.2356285322201,213.22584105855825,207.8691184941709,202.077517517774,195.7456083151669,188.7847423505724,181.16668449755662,172.97984770479664,164.49480510388318,156.2193843729642,148.89724592605722,143.37788967984068,140.2952565476186,220.69593908599248,215.84455563620062,210.67765819213554,205.1265527454987,199.08972875750047,192.46366253577398,185.18093675608065,177.25968965162627,168.8658414004359,160.37862496054916,152.42828204335362,145.84547711202688,141.44433682322844,139.61173355206267,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 05:10:00+00:00,708.93,2199769.098529355,2199767.2542,1840878.2044686412,358889.04973135865,0.0,358890.89406071394,2199.7672542,2199.7690985293552,2199767.2542,139.76648276959762,0,,,True,optimized,9,59517.623778675195,0.0003839295777823635,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0113104336123933,0.0,0.0,,,False,0.021,0.009689566387606702,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.17951061358042,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.42606715258952,True,1840878.2044686412,1840.8782044686411,-,0.0,177693392375.88248,49.35927565996735,32.93587436619021,,,225.243342384753,185.0283436525091,139.60079017810872,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.055561706484216,-74.55998288550762,0.0,0.0,0.0,2486.1814725109725,2482.4629669386923,0.0,0.0,-72077.51991856893,2482.4629669386923,0.0,222.94014792746302,218.21684364248338,213.20755583546983,207.8513675372589,202.06034419718227,195.72906651545733,188.76889479675435,181.15159672955153,172.96557644367562,164.48138008489656,156.20678468453167,148.88537649098345,143.36657070069833,140.28424500478687,220.6769088086368,215.82600922799196,210.65962711899948,205.10907532419998,199.0728534284652,192.44744806360063,185.16544862818935,177.24499154528624,168.85198044413005,160.36561046039003,152.4160604506279,145.83391203592,141.43321068069903,139.60079017810872,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 05:20:00+00:00,765.134,2374164.3434462287,2374164.89396,1840878.2044686412,533286.6894913588,0.5505137713626027,533286.1389775875,2374.16489396,2374.1643434462285,2374164.89396,139.76751658862005,0,,,True,optimized,9,218314.63475487483,0.0013121782671290088,0.0,0,none,0.013125000000000001,0.013125000000000001,0.010537652800441558,0.0,0.0,,,False,0.021,0.010462347199558443,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.93100060827726,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.0536372191297,True,1840878.2044686412,1840.8782044686411,-,0.0,177650150177.13925,49.34726393809424,32.92785932631685,,,225.22385855427945,185.01287074346934,139.58984789555535,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.067987130920251,-74.55254661620826,0.0,0.0,0.0,2485.933512149437,2482.215377499757,0.0,0.0,-72070.3312387085,2482.215377499757,0.0,222.92089381532148,218.19806062632114,213.18927243610958,207.83361835077804,202.043172589399,195.71252636555946,188.7530488234956,181.1365104663173,172.95130660588117,164.46795640482821,156.1941862526972,148.87350823967247,143.35525285041786,140.27323456015446,220.65788042933553,215.80746466956694,210.64159784423802,205.09159964604532,199.05597978251234,192.43123520858717,185.1499620450044,177.23029490484902,168.83812087022451,160.35259725820282,152.40384007678884,145.82234811321993,141.4220856477987,139.58984789555535,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 05:30:00+00:00,812.288,2520481.5732203587,2520480.92672,1840878.2044686412,679602.7222513587,0.0,679603.3687517175,2520.48092672,2520.4815732203588,2520480.92672,139.77299249696136,0,,,True,optimized,9,357400.4671766263,0.0024067153714529554,0.0,0,none,0.01575,0.01575,0.011807779141068349,0.0,0.0,,,False,0.021,0.009192220858931652,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.88269484651136,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.53825600137682,True,1840878.2044686412,1840.8782044686411,-,0.0,177606912291.17377,49.33525341421493,32.91984508582665,,,225.20437666710734,184.99739937761782,139.57890670429367,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.080411316101698,-74.54511108868003,0.0,0.0,0.0,2485.685576636446,2481.9678128723317,0.0,0.0,-72063.1432758077,2481.9678128723317,0.0,222.9016416235644,218.17927948354645,213.17099086029557,207.81587093455164,202.02600269425335,195.69598786530875,188.73720443063849,181.12142570770374,172.9370381912711,164.45453406354463,156.18158907733545,148.86164117200647,143.34393612888667,140.262225213612,220.6388539478993,215.78892196074102,210.62357036767182,205.07412571086095,199.039107819474,192.4150239705723,185.1344770063717,177.2155997301683,168.82426267858142,160.33958535385804,152.39162092171492,145.81078534381157,141.41096172441675,139.57890670429367,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 05:40:00+00:00,852.237,2644440.495713297,2644440.27678,1840878.2044686412,803562.0723113588,0.0,803562.2912446556,2644.4402767799997,2644.440495713297,2644440.27678,139.78417338361817,0,,,True,optimized,9,473895.699936977,0.003523606200094785,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01303965063447853,0.0,0.0,,,False,0.021,0.007960349365521471,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.79715802368594,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.23794500945257,True,1840878.2044686412,1840.8782044686411,-,0.0,177563678717.55576,49.32324408820993,32.911831644639875,,,225.18489672304284,184.98192955480064,139.56796660421486,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.092834262152173,-74.53767630284885,0.0,0.0,0.0,2485.437665745325,2481.720272829727,0.0,0.0,-72055.95603001912,2481.720272829727,0.0,222.882391352,218.16050021397248,213.15271110784582,207.7981252884031,202.0088345115744,195.67945101454058,188.72136161802536,181.10634245356096,172.92277119970365,164.4411130609122,156.16899315832111,148.84977528786723,143.33262053599222,140.25121696504993,220.61982936413872,215.77038110132972,210.6055446891215,205.05665351847296,199.02223753918227,192.39881434939468,185.11899351213717,177.20090602109795,168.81040586906292,160.32657474722623,152.37940298528457,145.79922372757994,141.39983891044253,139.56796660421486,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 05:50:00+00:00,886.393,2750424.6700705923,2750424.29542,1840878.2044686412,909546.0909513587,0.0,909546.4656019511,2750.42429542,2750.424670070592,2750424.29542,139.77891674388871,0,,,True,optimized,9,566637.5726893437,0.0035185637351760977,0.0,0,none,0.01575,0.01575,0.010887088476539198,0.0,0.0,,,False,0.021,0.010112911523460803,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.2400363450118,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.1891394262672,True,1840878.2044686412,1840.8782044686411,-,0.0,177520449455.8551,49.31123595995975,32.90381900267678,,,225.16541872189205,184.9664612748639,139.55702759521014,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.105255969195279,-74.53024225864077,0.0,0.0,0.0,2485.1897796563426,2481.4727575522993,0.0,0.0,-72048.76950108846,2481.4727575522993,0.0,222.86314300043693,218.14172281741227,213.1344331785786,207.78038141215586,201.99166804119142,195.66291581309045,188.70552038549866,181.0912607037386,172.9085056310367,164.42769339679734,156.15639849552892,148.83791058713683,143.32130607162188,140.2402098143587,220.60080667786454,215.7518420911485,210.5875208084077,205.03918306870747,199.00536894146933,192.38260634489305,185.1035115621468,177.18621377749176,168.7965504415311,160.313565438178,152.3671862673762,145.78766326441004,141.3887172057654,139.55702759521014,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 06:00:00+00:00,915.841,2841799.3067366127,2841799.67254,1840878.2044686412,1000921.468071359,0.36580338748171926,1000921.1022679715,2841.7996725400003,2841.799306736613,2841799.67254,139.81545287394033,0,,,True,optimized,9,658394.6398181826,0.005186300866726366,0.0,0,none,0.021,0.021,0.013815681295180085,0.0,0.0,,,False,0.021,0.007184318704819916,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.00586958176507,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.8775013272013,True,1840878.2044686412,1840.8782044686411,-,0.0,177477224505.6417,49.299229029344914,32.89580715985765,,,225.14594266346117,184.95099453765366,139.54608967717064,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.117676437354609,-74.52280895598172,0.0,0.0,0.0,2484.9419182955317,2481.2252669660083,0.0,0.0,-72041.58368901571,2481.2252669660083,0.0,222.84389656868356,218.12294729367903,213.11615707231192,207.76263930563343,201.9745032829336,195.64638226079393,188.68968073290063,181.0761804580869,172.8942414851284,164.41427507106667,156.14380508883357,148.82604706969713,143.30999273566312,140.22920376142878,220.58178588888745,215.7333049300129,210.569498725351,205.02171436139065,198.9885020261673,192.36639995690612,185.08803115624647,177.17152299920357,168.78269639584818,160.30055742658385,152.35497076786834,145.77610395418682,141.37759661027474,139.54608967717064,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 06:10:00+00:00,941.423,2921177.9645466395,2921179.0836199997,1840878.2044686412,1080300.8791513585,1.1190733602270484,1080299.7600779983,2921.17908362,2921.1779645466395,2921179.0836199997,139.8624049353043,0,,,True,optimized,9,732850.0997151544,0.005625455597715734,0.0,0,none,0.021,0.021,0.013462491617423309,0.0,0.0,,,False,0.021,0.007537508382576693,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,205.7335859320359,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.8024029799384,True,1840878.2044686412,1840.8782044686411,-,0.0,177434003866.4854,49.28722329624595,32.887796116102756,,,225.12646854755636,184.93552934301604,139.53515284998755,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.130095666753743,-74.51537639479773,0.0,0.0,0.0,2484.6940815888665,2480.9778009968722,0.0,0.0,-72034.39859380086,2480.9778009968722,0.0,222.82465205654836,218.10417364258592,213.09788278886387,207.74489896865907,201.95734023663013,195.6298503574863,188.67384266007366,181.06110171645565,172.8799787618369,164.4008580835867,156.13121293810977,148.8141847354301,143.29868052800342,140.21819880615078,220.5627669970182,215.71476961773848,210.55147843977213,205.0042473963487,198.97163679310842,192.3501951852727,185.07255229428227,177.15683368608717,168.76884373187627,160.28755071231444,152.3427564866394,145.76454579679532,141.36647712385994,139.53515284998755,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 06:20:00+00:00,963.796,2990598.9690434937,2990601.16024,1840878.2044686412,1149722.955771359,2.1911965063773096,1149720.7645748525,2990.60116024,2990.5989690434935,2990601.16024,139.87822562353858,0,,,True,optimized,9,797577.6600604133,0.0059890011176044165,0.0,0,none,0.021,0.021,0.0131688955991657,0.0,0.0,,,False,0.021,0.007831104400834302,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.21681089605045,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.7375105688646,True,1840878.2044686412,1840.8782044686411,-,0.0,177390787537.95624,49.275218760543396,32.87978587133241,,,225.10699637398383,184.92006569079717,139.52421711355206,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.142513657516245,-74.50794457501479,0.0,0.0,0.0,2484.446269614913,2480.7303597234422,0.0,0.0,-72027.21421529134,2480.7303597234422,0.0,222.80540946383977,218.08540186394623,213.07961032805272,207.72716040105647,201.9401789021101,195.6133201030033,188.65800616686036,181.04602447869487,172.86571746102015,164.38744243422389,156.1186220432322,148.80232358421793,143.28736944853023,140.2071949484152,220.5437500020675,215.6962361541408,210.53345995149175,204.9867821734078,198.9547732421248,192.33399202983153,185.0570749761001,177.14214583799645,168.7549924494776,160.27454529524033,152.33054342356795,145.75298879212056,141.35535874641033,139.52421711355206,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 06:30:00+00:00,983.48,3051680.2990281214,3051679.4312,1840878.2044686412,1210801.2267313588,0.0,1210802.0945594802,3051.6794312,3051.680299028121,3051679.4312,139.89320489456827,0,,,True,optimized,9,854234.6640784931,0.0062941629116040915,0.0,0,none,0.021,0.021,0.01292159525775031,0.0,0.0,,,False,0.021,0.008078404742249691,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.5195723975752,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.68102140293456,True,1840878.2044686412,1840.8782044686411,-,0.0,177347575519.6243,49.26321542211786,32.87177642546691,,,225.08752614254985,184.9046035808432,139.51328246775543,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.154930409765671,-74.50051349655891,0.0,0.0,0.0,2484.198482554013,2480.4829433260747,0.0,0.0,-72020.03055323283,2480.4829433260747,0.0,222.7861687903664,218.06663195757298,213.06133968969655,207.70942360264897,201.92301927920295,195.59679149718028,188.64217125310304,181.03094874465444,172.85145758253643,164.3740281228448,156.1060324040756,148.79046361594234,143.27605949713103,140.19619218811252,220.5247349038461,215.67770453903543,210.51544326033058,204.96931869239413,198.93791137304868,192.31779049042134,185.041599201546,177.12745945478525,168.74114254851435,160.26154117523214,152.31833157853242,145.7414329400476,141.34424147781536,139.51328246775543,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 06:40:00+00:00,1000.891,3105705.1100097685,3105704.7195399995,1840878.2044686412,1264826.5150713583,0.0,1264826.9055411273,3105.7047195399996,3105.7051100097683,3105704.7195399995,139.81153078732433,0,,,True,optimized,9,896845.5777411741,0.005740250207247942,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011222301420217972,0.0,0.0,,,False,0.021,0.00977769857978203,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.8366874587466,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.70397110072508,True,1840878.2044686412,1840.8782044686411,-,0.0,177304367811.05948,49.25121328084985,32.86376777842656,,,225.0680578530606,184.88914301300028,139.50234891248888,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.1673459236255646,-74.4930831593561,0.0,0.0,0.0,2483.950719925284,2480.2355513238726,0.0,0.0,-72012.84760803223,2480.2355513238726,0.0,222.7669300359368,218.0478639232794,213.04307087361363,207.69168857326017,201.90586136773783,195.58026453985283,188.62633791864408,181.01587451418467,172.83719912624372,164.36061514931598,156.09344402051477,148.77860483048556,143.26475067369333,140.18519052513332,220.50572170216483,215.65917477223795,210.4974283661094,204.951856953134,198.92105118571226,192.301590566881,185.02612497046607,177.11277453630748,168.72729402884866,160.24853835216055,152.30612095141134,145.72987824046137,141.33312531796443,139.50234891248888,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 06:50:00+00:00,1016.362,3153708.5134897786,3153710.30428,1840878.2044686412,1312832.0998113586,1.7907902211882174,1312830.3090211374,3153.71030428,3153.7085134897784,3153710.30428,139.95869000910335,0,,,True,optimized,9,948301.5410590748,0.00677569859838323,0.0,0,none,0.021,0.021,0.012529767377283606,0.0,0.0,,,False,0.021,0.008470232622716395,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.72634263562804,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.58789973293935,True,1840878.2044686412,1840.8782044686411,-,0.0,177261164411.83188,49.239212336619964,32.855759930131654,,,225.0485915053224,184.8736839871146,139.49141644764362,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.179760199219453,-74.4856535633324,0.0,0.0,0.0,2483.7029820107564,2479.9881839989102,0.0,0.0,-72005.6653793335,2479.9881839989102,0.0,222.74769320035955,218.0290977608789,213.02480387962217,207.6739553127136,201.88870516754412,195.5637392308565,188.6105061633261,181.00080178713526,172.8229420920003,164.34720351350387,156.08085689242446,148.76674722772947,143.25344297810457,140.1741899593682,220.4867103968345,215.64064685356396,210.4794152686489,204.93439695545365,198.90419267994778,192.2853922590493,185.01065228270625,177.09809108241706,168.71344689034285,160.23553682589613,152.29391154208326,145.718324693247,141.3220102667469,139.49141644764362,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 07:00:00+00:00,1030.167,3196545.856754597,3196546.3909799997,1840878.2044686412,1355668.1865113585,0.5342254028655589,1355667.6522859556,3196.5463909799996,3196.545856754597,3196546.3909799997,139.97324565151104,0,,,True,optimized,9,987591.5585016545,0.006968085787626694,0.0,0,none,0.021,0.021,0.012372672072617857,0.0,0.0,,,False,0.021,0.008627327927382144,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.63837658732018,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.54925766270685,True,1840878.2044686412,1840.8782044686411,-,0.0,177217965321.51187,49.227212589308856,32.847752880502576,,,225.02912709914153,184.85822650303234,139.4804850731109,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.192173236670856,-74.47822470841383,0.0,0.0,0.0,2483.4552691942517,2479.740841734965,0.0,0.0,-71998.48386667887,2479.740841734965,0.0,222.72845828344305,218.01033347018466,213.00653870754041,207.65622382083276,201.87155067845094,195.54721557002694,188.5946759869915,180.98573056335636,172.80868647966426,164.33379321527525,156.0682710196796,148.75489080755625,143.24213641025233,140.16319049070765,220.46770098766584,215.6221207828291,210.46140396776983,204.91693869917933,198.88733585558754,192.26919556676503,184.99518113811263,177.08340909296788,168.6996011328591,160.22253659630957,152.2817033504267,145.7067722982896,141.31089632405227,139.4804850731109,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 07:10:00+00:00,1042.529,3234907.558764128,3234904.9352599997,1840878.2044686412,1394026.7307913585,0.0,1394029.3542954868,3234.9049352599995,3234.907558764128,3234904.9352599997,139.98635557514922,0,,,True,optimized,9,1022671.4528677784,0.007135728973045898,0.0,0,none,0.021,0.021,0.012235525023590665,0.0,0.0,,,False,0.021,0.008764474976409337,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.45394374185196,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.5148850989762,True,1840878.2044686412,1840.8782044686411,-,0.0,177174770539.66943,49.215214038797065,32.83974662945961,,,225.00966463432434,184.84277056059975,139.46955478878198,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.204585036103276,-74.47079659452645,0.0,0.0,0.0,2483.2075807405636,2479.493523796875,0.0,0.0,-71991.30307072957,2479.493523796875,0.0,222.70922528499605,217.9915710510099,212.98827535718647,207.63849409744122,201.85439790028778,195.53069355719967,188.57884738948266,180.97066084269807,172.79443228909366,164.32038425449653,156.05568640215466,148.74303556984788,143.23083097002413,140.15219211904233,220.44869347446974,215.60359655984905,210.44339446329295,204.89948218413727,198.8704807124638,192.25300048986708,184.97971153653123,177.06872856781385,168.6857567562597,160.2095376632715,152.26949637632023,145.6952210554742,141.29978348976994,139.46955478878198,220.6490299904312,215.79140547482638,210.61730168911342,205.0572304255338,199.00938817088925,192.37057212739904,185.07448806801554,177.1414587147544,168.74084737217586,160.25640205626374,152.3229081891112,145.77301183152065,141.41666625322884,139.66226687314898
2026-07-14 07:20:00+00:00,1053.633,3269358.171461951,3269359.9810200003,2464587.658243099,804772.3227769011,1.8095580493099988,804770.5132188515,3269.3599810200003,3269.358171461951,3269359.9810200003,139.79358737725622,0,,,True,optimized,9,1024632.3120626456,0.005425779195545049,0.0,0,none,0.01575,0.01575,0.009282479616911627,0.0,0.003,10.325734647336787,0.5736519248520437,True,0.021,0.011717520383088374,0.021,139.75744772498498,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,235.33539928166113,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.4620274578502,True,1840878.2044686412,1840.8782044686411,-,0.0,177285662714.2658,49.24601742062939,32.86030074619893,235.33539928166113,139.68156569840687,225.50085442550122,184.90400059109524,139.47010202304975,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.217000060488419,-74.49014631086021,623709.4537744583,623709.4537744583,508047.38754962763,259300.76244665086,259310.43730481772,623709.4537744583,0.0,-438889.1627805007,-364399.0164696405,0.0,222.79736274253847,218.01498130085213,213.0141119305518,207.6671981971366,201.88667538565764,195.5673107935774,188.6203747383439,181.01713918500488,172.84494550146968,164.37258465509476,156.10546248002206,148.78470844274867,143.25843510744065,140.16220542606746,220.46834543836863,215.62532992617477,210.46745107007143,204.92641124919743,198.90097658114937,192.28769793081938,185.01892516006507,177.1121103174883,168.7318764179855,160.25548255849597,152.31075110324636,145.72627068594,141.31594094664223,139.47010202304975,221.35299867083117,216.5595075533289,211.4573523467602,205.9865266456472,200.0497714650632,193.54190115466264,186.38634200806843,178.58225445564938,170.26456968727004,161.77007146212168,153.68302369583643,146.80524420994502,141.97391344774442,139.68156569840687
2026-07-14 07:30:00+00:00,1063.634,3300392.875713986,3300392.48396,1840878.2044686412,1459514.2794913587,0.0,1459514.6712453447,3300.39248396,3300.392875713986,3300392.48396,140.0627108242246,0,,,True,optimized,9,1081595.014785225,0.007410193785582756,0.0,0,none,0.021,0.021,0.012010314456903445,0.0,0.0,,,False,0.021,0.008989685543096556,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.89324141675752,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4571111943179,True,1840878.2044686412,1840.8782044686411,-,0.0,177242461180.62247,49.23401699461735,32.85229324369431,,,225.48134491098156,184.88854008339143,139.45917277423933,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.229413846656385,-74.4827170077985,0.0,0.0,0.0,2483.875587094255,2480.1609355633846,0.0,0.0,-72002.55607223511,2480.1609355633846,0.0,222.77812287162084,217.9962184181101,212.995847824861,207.64946737919118,201.86952109900753,195.5507867765343,188.60454357776428,181.00206633182353,172.83068769465038,164.3591718255263,156.09287415330013,148.77285023126612,143.24712804171403,140.1512071526441,220.4493378608959,215.60680538312096,210.44944096247164,204.90895378939263,198.8841200775508,192.27150100857762,185.00345319037726,177.09742692984312,168.71802882246246,160.2424803396668,152.29854123214295,145.71471749851383,141.30482760925116,139.45917277423933,221.35299867083117,216.5595075533289,211.4573523467602,205.9865266456472,200.0497714650632,193.54190115466264,186.38634200806843,178.58225445564938,170.26456968727004,161.77007146212168,153.68302369583643,146.80524420994502,141.97391344774442,139.68156569840687
2026-07-14 07:40:00+00:00,1072.659,3328399.2765114326,3328396.5174600002,1840878.2044686412,1487518.312991359,0.0,1487521.0720427914,3328.3965174600003,3328.3992765114326,3328396.5174600002,139.8877566988057,0,,,True,optimized,9,1095585.172599661,0.006578163047955032,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010524279083970524,0.0,0.0,,,False,0.021,0.010475720916029477,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.14796490264803,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.46202401193514,True,1840878.2044686412,1840.8782044686411,-,0.0,177199263955.70047,49.22201776547235,32.84428653982099,,,225.46183734232562,184.87308111763883,139.44824461542072,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.241826394730687,-74.47528844581265,0.0,0.0,0.0,2483.627856810461,2479.91357581754,0.0,0.0,-71995.37486999511,2479.91357581754,0.0,222.75888491966688,217.9774574067471,212.9775855407918,207.63173832966774,201.85236852326722,195.53426440752904,188.5887139961088,180.9869949819252,172.8164313098154,164.34576033366028,156.08028708204304,148.76099320242704,143.2358221036611,140.14020997609674,220.430332179213,215.5882826876695,210.43143265115506,204.89149807074068,198.8672652551567,192.25530570174513,184.987982763784,177.08274500663262,168.70418260800707,160.22947941758457,152.28633257875714,145.70316546330872,141.29371538021203,139.44824461542072,221.35299867083117,216.5595075533289,211.4573523467602,205.9865266456472,200.0497714650632,193.54190115466264,186.38634200806843,178.58225445564938,170.26456968727004,161.77007146212168,153.68302369583643,146.80524420994502,141.97391344774442,139.68156569840687
2026-07-14 07:50:00+00:00,1080.82,3353722.1536289603,3353719.6107999994,1840878.2044686412,1512841.4063313582,0.0,1512843.949160319,3353.7196107999994,3353.7221536289603,3353719.6107999994,140.0838316980985,0,,,True,optimized,9,1130471.5515767534,0.007629119695802869,0.0,0,none,0.021,0.021,0.011830494406076883,0.0,0.0,,,False,0.021,0.009169505593923119,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.02493085802,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.40975389080333,True,1840878.2044686412,1840.8782044686411,-,0.0,177156071039.06998,49.210019733074994,32.8362806344993,,,225.4423317193393,184.85762369368368,139.43731754648522,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.254237704834825,-74.46786062482877,0.0,0.0,0.0,2483.3801511654456,2479.6662406734977,0.0,0.0,-71988.19438415527,2479.6662406734977,0.0,222.73964888648524,217.95869826657645,212.95932507816235,207.6140110483901,201.83521765826583,195.5177436863972,188.57288599321978,180.97192513516,172.80217634682322,164.3323501793633,156.06770126612554,148.7491373561136,143.22451729316936,140.12921389631597,220.41132839313082,215.56976183963613,210.41342613594244,204.87404409306788,198.85041211379936,192.23911201016077,184.97251388013137,177.06806454771066,168.6903377744816,160.21647979211994,152.27412514296745,145.69161458020972,141.2826042594143,139.43731754648522,221.35299867083117,216.5595075533289,211.4573523467602,205.9865266456472,200.0497714650632,193.54190115466264,186.38634200806843,178.58225445564938,170.26456968727004,161.77007146212168,153.68302369583643,146.80524420994502,141.97391344774442,139.68156569840687
2026-07-14 08:00:00+00:00,1088.207,3376642.300350673,3376641.02858,1840878.2044686412,1535762.824111359,0.0,1535764.0958820318,3376.6410285800002,3376.642300350673,3376641.02858,140.09164753667972,0,,,True,optimized,9,1151221.5752698171,0.007720042830588133,0.0,0,none,0.021,0.021,0.011755626650119528,0.0,0.0,,,False,0.021,0.009244373349880474,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.50946460202454,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.38970573157832,True,1840878.2044686412,1840.8782044686411,-,0.0,177112882430.30124,49.1980228973059,32.82827552764959,,,225.42282804182847,184.84216781137215,139.4263915673241,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.266647777092287,-74.46043354477285,0.0,0.0,0.0,2483.1324702378333,2479.4189302098675,0.0,0.0,-71981.01461456298,2479.4189302098675,0.0,222.7204147718844,217.93994099741155,212.94106643679103,207.59628553518172,201.81806850383302,195.50122461297445,188.5570595689399,180.9568567913781,172.78792280553168,164.31894136250187,156.05511670542256,148.73728269220774,143.2132136101264,140.11821891319238,220.39232650246024,215.55124283883654,210.39542141665464,204.85659185620057,198.83356065331114,192.22291993366338,184.9570465392655,177.0533855529312,168.67649432174832,160.20348146314353,152.26191892465243,145.68006484910194,141.27149424674744,139.4263915673241,221.35299867083117,216.5595075533289,211.4573523467602,205.9865266456472,200.0497714650632,193.54190115466264,186.38634200806843,178.58225445564938,170.26456968727004,161.77007146212168,153.68302369583643,146.80524420994502,141.97391344774442,139.68156569840687
2026-07-14 08:10:00+00:00,1094.901,3397411.604884568,3397412.10894,1840878.2044686412,1556533.904471359,0.5040554320439696,1556533.400415927,3397.41210894,3397.411604884568,3397412.10894,140.09848438692228,0,,,True,optimized,9,1169999.4904633367,0.0078013130284141224,0.0,0,none,0.021,0.021,0.011688647080005271,0.0,0.0,,,False,0.021,0.00931135291999473,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.9479485157362,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.37160161336095,True,1840878.2044686412,1840.8782044686411,-,0.0,177069698128.96463,49.18602725804573,32.82027121919221,,,225.40332630959907,184.82671347055046,139.41546667782862,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.279056611626549,-74.45300720557097,0.0,0.0,0.0,2482.884814157107,2479.1716445561615,0.0,0.0,-71973.83556101481,2479.1716445561615,0.0,222.7011825756729,217.9211855990657,212.92280961649615,207.57856178986611,201.80092105979793,195.48470718709632,188.54123472311161,180.9417899504295,172.7736706857991,164.30553388294274,156.04253339980875,148.72542921059156,143.20191105441967,140.10722502661662,220.37332650701217,215.53272568508646,210.37741849311251,204.83914135996508,198.81671087352436,192.20672947209187,184.94158074103242,177.0387080221481,168.66265224966946,160.1904844305261,152.24971392369068,145.66851626987048,141.26038534210093,139.41546667782862,221.35299867083117,216.5595075533289,211.4573523467602,205.9865266456472,200.0497714650632,193.54190115466264,186.38634200806843,178.58225445564938,170.26456968727004,161.77007146212168,153.68302369583643,146.80524420994502,141.97391344774442,139.68156569840687
2026-07-14 08:20:00+00:00,1100.968,3416236.805870276,3416237.64592,1840878.2044686412,1575359.4414513588,0.8400497240945697,1575358.6014016347,3416.23764592,3416.236805870276,3416237.64592,140.1044250411415,0,,,True,optimized,9,1186997.3512188462,0.007874064331041182,0.0,0,none,0.021,0.021,0.011628640156343899,0.0,0.0,,,False,0.021,0.009371359843656103,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.3448619562763,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3552454894239,True,1840878.2044686412,1840.8782044686411,-,0.0,177026518134.63043,49.17403281517512,32.812267709047525,,,225.38382652245704,184.81126067106487,139.40454287789018,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.291464208561074,-74.4455816071492,0.0,0.0,0.0,2482.6371826967516,2478.9243834858644,0.0,0.0,-71966.65722366334,2478.9243834858644,0.0,222.68195229765948,217.9024320713523,212.90455461709604,207.56083981226723,201.78377532598995,195.4681914085986,188.52541145557748,180.92672461216426,172.75941998748374,164.29212774055242,156.02995134915906,148.7135769111472,143.19060962593684,140.09623223647932,220.35432840659755,215.51421037820162,210.3594173651369,204.8216926041878,198.7998627742713,192.19054062528508,184.92611648527836,177.0240319552155,168.64881155810735,160.17748869413833,152.23751013996076,145.65696884240046,141.24927754536427,139.40454287789018,221.35299867083117,216.5595075533289,211.4573523467602,205.9865266456472,200.0497714650632,193.54190115466264,186.38634200806843,178.58225445564938,170.26456968727004,161.77007146212168,153.68302369583643,146.80524420994502,141.97391344774442,139.68156569840687
2026-07-14 08:30:00+00:00,1106.467,3433301.53664559,3433300.71298,1840878.2044686412,1592422.5085113586,0.0,1592423.3321769487,3433.30071298,3433.3015366455897,3433300.71298,140.10954972275692,0,,,True,optimized,9,1202391.9324396197,0.0079392953793596,0.0,0,none,0.021,0.021,0.011574797284511669,0.0,0.0,,,False,0.021,0.009425202715488332,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.7041797757878,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34045831506214,True,1840878.2044686412,1840.8782044686411,-,0.0,176983342446.86896,49.16203956857471,32.80426499713589,,,225.3643286802083,184.7958094127616,139.3936201674001,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.303870568019312,-74.43815674943359,0.0,0.0,0.0,2482.3895758337167,2478.6771469759115,0.0,0.0,-71959.47960245768,2478.6771469759115,0.0,222.66272393765271,217.88368041408472,212.88630143840905,207.54311960220846,201.76663130223855,195.4516772773169,188.50958976618,180.91166077643248,172.74517071044372,164.27872293519746,156.01737055334817,148.70172579375665,143.17930932456548,140.08524054267113,220.3353322010273,215.4956969179978,210.34141803254866,204.8042455886951,198.78301635538438,192.17435339308204,184.91065377184935,177.00935735198726,168.6349722469243,160.1644942538509,152.2253075733413,145.645422566577,141.23817085642696,139.3936201674001,221.35299867083117,216.5595075533289,211.4573523467602,205.9865266456472,200.0497714650632,193.54190115466264,186.38634200806843,178.58225445564938,170.26456968727004,161.77007146212168,153.68302369583643,146.80524420994502,141.97391344774442,139.68156569840687
2026-07-14 08:40:00+00:00,1111.448,3448758.3435535105,3448756.4571200004,1840878.2044686412,1607878.2526513592,0.0,1607880.1390848693,3448.7564571200005,3448.7583435535107,3448756.4571200004,140.11392185674936,0,,,True,optimized,9,1216315.9034792327,0.007997763551489151,0.0,0,none,0.021,0.021,0.011526505382319537,0.0,0.0,,,False,0.021,0.009473494617680465,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.02919805212701,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32710525694853,True,1840878.2044686412,1840.8782044686411,-,0.0,176940171065.25073,49.150047518125206,32.796263083377696,,,225.34483278265887,184.78035969548696,139.3826985462497,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.316275690124704,-74.43073263235021,0.0,0.0,0.0,2482.1419938500767,2478.4299353083916,0.0,0.0,-71952.30269704183,2478.4299353083916,0.0,222.64349749546128,217.86493062707626,212.86805008025345,207.52540115951354,201.7494889883731,195.43516479308684,188.49376965476188,180.89659844308437,172.73092285453737,164.26531946674461,156.00479101225108,148.68987585830206,143.16801015019308,140.07424994508273,220.3163378901124,215.47718530429077,210.3234204951687,204.78680031331336,198.76617161669594,192.15816777532166,184.89519260059163,176.99468421231745,168.62113431598254,160.15150110953454,152.21310622371087,145.6338774422852,141.2270652751785,139.3826985462497,221.35299867083117,216.5595075533289,211.4573523467602,205.9865266456472,200.0497714650632,193.54190115466264,186.38634200806843,178.58225445564938,170.26456968727004,161.77007146212168,153.68302369583643,146.80524420994502,141.97391344774442,139.68156569840687
2026-07-14 08:50:00+00:00,1115.954,3462740.2404558836,3462738.30476,1840878.2044686412,1621860.100291359,0.0,1621862.0359872424,3462.73830476,3462.7402404558834,3462738.30476,140.1176067342139,0,,,True,optimized,9,1228901.4754488345,0.00805018258484482,0.0,0,none,0.021,0.021,0.011483184656858653,0.0,0.0,,,False,0.021,0.009516815343141348,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.3227952311126,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.31505337590085,True,1840878.2044686412,1840.8782044686411,-,0.0,176897003989.34616,49.13805666370727,32.788261967693316,,,225.3253388296147,184.76491151908718,139.3717780143304,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.328679575000675,-74.42330925582522,0.0,0.0,0.0,2481.8944364684867,2478.182748205989,0.0,0.0,-71945.12650761922,2478.182748205989,0.0,222.6242729708938,217.84618271014054,212.84980054244778,207.50768448400623,201.73234838422303,195.4186539557443,188.47795112116566,180.88153761197003,172.71667641962287,164.25191733506057,155.99221272574243,148.6780271046656,143.15671210270733,140.0632604436047,220.2973454736639,215.4586755368963,210.30542475281797,204.769356777869,198.74932855803843,192.14198377184283,184.87973297135133,176.98001253606003,168.60729776514447,160.13850926106,152.20090609094805,145.62233346941028,141.21596080150837,139.3717780143304,221.35299867083117,216.5595075533289,211.4573523467602,205.9865266456472,200.0497714650632,193.54190115466264,186.38634200806843,178.58225445564938,170.26456968727004,161.77007146212168,153.68302369583643,146.80524420994502,141.97391344774442,139.68156569840687
2026-07-14 09:00:00+00:00,1120.023,3475364.8052956806,3475364.16762,1840878.2044686412,1634485.9631513588,0.0,1634486.6008270395,3475.36416762,3475.3648052956805,3475364.16762,140.12066003142056,0,,,True,optimized,9,1240258.746894089,0.008097139891295624,0.0,0,none,0.021,0.021,0.011444357488509251,0.0,0.0,,,False,0.021,0.00955564251149075,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.58750939365507,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.30419214147886,True,1840878.2044686412,1840.8782044686411,-,0.0,176853841218.7258,49.12606700520161,32.78026165000316,,,225.3058468208818,184.74946488340862,139.3608585715335,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.341082222770639,-74.4158866197846,0.0,0.0,0.0,2481.6469038693613,2477.93558584906,0.0,0.0,-71937.95103393555,2477.93558584906,0.0,222.60505036375906,217.82743666309085,212.83155282481033,207.48996957551017,201.7152094896178,195.40214476512483,188.4621341652339,180.8664782829396,172.70243140555854,164.23851654001186,155.9796356936973,148.66617953272933,143.14541518199582,140.05227203812782,220.27835495149273,215.4401676156302,210.28743080531734,204.75191498218848,198.7324871792442,192.1258013824846,184.86427488397462,176.96534232306905,168.5934625942724,160.12551870829805,152.18870717493152,145.61079064783735,141.2048574353062,139.3608585715335,221.35299867083117,216.5595075533289,211.4573523467602,205.9865266456472,200.0497714650632,193.54190115466264,186.38634200806843,178.58225445564938,170.26456968727004,161.77007146212168,153.68302369583643,146.80524420994502,141.97391344774442,139.68156569840687
