timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 09:10:00+00:00,1123.687,3486730.413034444,3486733.33978,2157065.0145861246,1329668.3251938755,2.9267455558292568,1329665.3984483194,3486.73333978,3486.730413034444,3486733.33978,139.93854187621287,0,,,True,optimized,9,1235281.375150683,0.007105443505638454,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010081863072492286,0.0,0.0016586273855015432,2.5859781559327075,0.2,False,0.021,0.010918136927507715,0.021,139.75182368504926,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.89182497681452,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2959468947938,True,1840878.2044686412,1840.8782044686411,-,0.0,177014959190.22992,49.17082199728609,32.8101252324169,227.89182497681452,139.543367631926,225.46914322188294,184.79993276559003,139.3646010206151,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.353489469861438,-74.443482544798,316186.8101174836,316186.8101174836,259434.89499119483,342959.63708915777,342973.4350516645,316186.8101174836,0.0,-47656.857610617124,26786.624934180873,0.0,222.7031091628596,217.86396651577127,212.87141117011495,207.53378152753746,201.7639619923002,195.45690364381852,188.52368162462574,180.9348428995856,172.77628775042152,164.31452386390296,156.05198226051354,148.72688288714255,143.18614471031978,140.0681407536862,220.31256887487675,215.4774117986694,210.32809181013,204.79680664729688,198.78265118981764,192.1821964402699,184.9273827896202,177.03465203332811,168.66683845881525,160.1985952769969,152.2546954573226,145.661363622789,141.23285683622737,139.3646010206151,221.0212133954038,216.22334013707925,211.11756165519006,205.64110393716803,199.6962606416902,193.178313865609,186.01227190945463,178.20029827990314,169.88199931035,161.40029743733595,153.34568214575444,146.52302183738644,141.76413226778573,139.543367631926
2026-07-14 09:20:00+00:00,1126.975,3496933.195831331,3496935.8064999995,1840878.2044686412,1656057.6020313583,2.610668668523431,1656054.9913626898,3496.9358064999997,3496.933195831331,3496935.8064999995,140.12237847601898,0,,,True,optimized,9,1261145.2710380543,0.008173580037397732,0.0,0,none,0.021,0.021,0.011380885544784043,0.0,0.0,,,False,0.021,0.009619114455215958,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.03626096609258,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28631477944833,True,1840878.2044686412,1840.8782044686411,-,0.0,176971784655.3587,49.158829070932974,32.8021227341961,,,225.44963687021394,184.7844826370735,139.35368229359145,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.365895479510854,-74.43605789649266,0.0,0.0,0.0,2482.2121019522892,2478.4997777996177,0.0,0.0,-71957.55811869304,2478.4997777996177,0.0,222.6838786926798,217.84521869499477,212.8531612970821,207.5160640161963,201.74681994466312,195.44039063833287,188.5078601077541,180.91977825418164,172.76203679109722,164.30111682491483,156.0393992675057,148.71503044271975,143.17484485424205,140.05715186148785,220.2935768343446,215.45890200868482,210.31009560187402,204.77936211385196,198.76580648754947,192.1660100402788,184.91191994989654,177.01997637091588,168.65299734974832,160.1855987316922,152.24249117677329,145.64981690866583,141.2217517849551,139.35368229359145,221.0212133954038,216.22334013707925,211.11756165519006,205.64110393716803,199.6962606416902,193.178313865609,186.01227190945463,178.20029827990314,169.88199931035,161.40029743733595,153.34568214575444,146.52302183738644,141.76413226778573,139.543367631926
2026-07-14 09:30:00+00:00,1129.911,3506047.825579688,3506046.03834,1840878.2044686412,1665167.8338713588,0.0,1665169.6211110468,3506.04603834,3506.047825579688,3506046.03834,140.12719352294204,0,,,True,optimized,9,1270058.7153053149,0.00820974434700351,0.0,0,none,0.021,0.021,0.011351171445222533,0.0,0.0,,,False,0.021,0.009648828554777469,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.22955080387385,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.27789303840987,True,1840878.2044686412,1840.8782044686411,-,0.0,176928614426.51556,49.14683734069877,32.794121034107384,,,225.4301324640931,184.7690340494729,139.3427646555102,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.378300251842321,-74.4286339887987,0.0,0.0,0.0,2481.9645374129323,2478.252583565947,0.0,0.0,-71950.38140523275,2478.252583565947,0.0,222.6646501405258,217.82647274409473,212.83491324425088,207.49834827194988,201.7296796067149,195.42387927978663,188.49204016884465,180.90471511124213,172.74778725307436,164.28771112305157,156.0268175294307,148.70317918036528,143.1635461251189,140.04616406522982,220.27458668805232,215.44039406483088,210.29210118851464,204.76191932027044,198.74896346530855,192.14982525464734,184.89645865235673,177.00530217216772,168.63915762110207,160.17260348256858,152.23028811338395,145.6382713461181,141.21064784120836,139.3427646555102,221.0212133954038,216.22334013707925,211.11756165519006,205.64110393716803,199.6962606416902,193.178313865609,186.01227190945463,178.20029827990314,169.88199931035,161.40029743733595,153.34568214575444,146.52302183738644,141.76413226778573,139.543367631926
2026-07-14 09:40:00+00:00,1132.516,3514128.2383406977,3514129.19704,1840878.2044686412,1673250.9925713588,0.9586993022821844,1673250.0338720565,3514.12919704,3514.128238340698,3514129.19704,140.12825986192948,0,,,True,optimized,9,1277317.0518178784,0.008239055792858632,0.0,0,none,0.021,0.021,0.011326896668739341,0.0,0.0,,,False,0.021,0.00967310333126066,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.39791220088728,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.27098789070646,True,1840878.2044686412,1840.8782044686411,-,0.0,176885448503.27112,49.134846806464196,32.78612013207119,,,225.4106300033264,184.75358700263448,139.33184810626275,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.390703786979261,-74.42121082164216,0.0,0.0,0.0,2481.716997810756,2478.0054142324952,0.0,0.0,-71943.20540740967,2478.0054142324952,0.0,222.64542350620624,217.80772866288464,212.81666701143985,207.48063429462178,201.71254097828498,195.40736956801555,188.47622180773985,180.88965347061705,172.73353913621122,164.2743067581798,156.0142370461634,148.69132909996122,143.15224852283797,140.03517736480282,220.25559843581092,215.42188796692344,210.27410856987285,204.7444782663787,198.7321221229273,192.13364208321448,184.88099889684696,176.9906294369376,168.6253192727388,160.15960952949666,152.21808626703321,145.6267269350309,141.19954500487668,139.33184810626275,221.0212133954038,216.22334013707925,211.11756165519006,205.64110393716803,199.6962606416902,193.178313865609,186.01227190945463,178.20029827990314,169.88199931035,161.40029743733595,153.34568214575444,146.52302183738644,141.76413226778573,139.543367631926
2026-07-14 09:50:00+00:00,1134.809,3521244.36728194,3521244.23846,1840878.2044686412,1680366.033991359,0.0,1680366.1628132986,3521.2442384600004,3521.24436728194,3521244.23846,140.1288758098579,0,,,True,optimized,9,1283704.93116816,0.008264745934180674,0.0,0,none,0.021,0.021,0.011305614807623328,0.0,0.0,,,False,0.021,0.009694385192376673,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.5458439983695,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26491548034562,True,1840878.2044686412,1840.8782044686411,-,0.0,176842286885.19586,49.12285746810996,32.77812002800788,,,225.3911294877197,184.73814149640458,139.32093264574053,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.403106085045086,-74.41378839494914,0.0,0.0,0.0,2481.4694828684005,2477.758269521888,0.0,0.0,-71936.03012542725,2477.758269521888,0.0,222.62619878952998,217.78898645117798,212.7984225984674,207.46292208403582,201.6954040592028,195.39086150285524,188.4604050242823,180.87459333215662,172.71929244036593,164.2609037301662,156.00165781757863,148.6794802013897,143.14095204728685,140.02419176009755,220.23661207743143,215.4033837147783,210.25611774576956,204.72703895200328,198.71528246023814,192.1174605258192,184.8655406832134,176.97595816507956,168.61148230452085,160.14661687234724,152.20588563759964,145.61518367528942,141.18844327584964,139.32093264574053,221.0212133954038,216.22334013707925,211.11756165519006,205.64110393716803,199.6962606416902,193.178313865609,186.01227190945463,178.20029827990314,169.88199931035,161.40029743733595,153.34568214575444,146.52302183738644,141.76413226778573,139.543367631926
2026-07-14 10:00:00+00:00,1136.805,3527435.6794869932,3527437.7067,1840878.2044686412,1686559.5022313588,2.027213006746024,1686557.475018352,3527.4377067,3527.435679486993,3527437.7067,140.12904784615898,0,,,True,optimized,9,1289262.6398363453,0.008287016997302507,0.0,0,none,0.021,0.021,0.011287160694724813,0.0,0.0,,,False,0.021,0.009712839305275188,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.67418496877565,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2596357783388,True,1840878.2044686412,1840.8782044686411,-,0.0,176799129571.86032,49.11086932551675,32.770120721837884,,,225.37163091707902,184.72269753062955,139.31001827383486,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.415507146163193,-74.40636670864576,0.0,0.0,0.0,2481.221992562816,2477.5111494111334,0.0,0.0,-71928.85555923462,2477.5111494111334,0.0,222.60697599030553,217.77024610878823,212.78018000515192,207.4452116400157,201.6782688492978,195.37435508414154,188.44458981831477,180.85953469571106,172.70504716539673,164.24750203887743,155.9890798435513,148.66763248453287,143.12965669835316,140.0132072510048,220.21762761272495,215.38488130821136,210.23812871602578,204.70960137697057,198.69844447707354,192.10128058230052,184.85008401130222,176.96128835644762,168.59764671631055,160.13362551099104,152.1936862249619,145.60364156677883,141.17734265401677,139.31001827383486,221.0212133954038,216.22334013707925,211.11756165519006,205.64110393716803,199.6962606416902,193.178313865609,186.01227190945463,178.20029827990314,169.88199931035,161.40029743733595,153.34568214575444,146.52302183738644,141.76413226778573,139.543367631926
2026-07-14 10:10:00+00:00,1138.518,3532755.069868596,3532753.0429199995,2166130.3662222736,1366622.676697726,0.0,1366624.7036463225,3532.7530429199996,3532.755069868596,3532753.0429199995,139.9336184743212,0,,,True,optimized,9,1277601.7343760214,0.0072493756632119755,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009960668185488996,0.0,0.0016828663629022012,3.586097675289352,0.2,False,0.021,0.011039331814511005,0.021,139.74623065775774,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.95772859236837,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24858322351855,True,1840878.2044686412,1840.8782044686411,-,0.0,176922814852.2948,49.14522634785967,32.79304606983686,228.95772859236837,139.4709833168416,225.5219281387883,184.7671346503548,139.3108926489497,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.427911748885694,-74.4276163350055,325252.1617536322,325252.1617536322,266617.6707854711,280559.1255792902,280569.7503924701,325252.1617536322,0.0,-119110.02769616758,-44682.411361162085,0.0,222.66508099046314,217.79735023338205,212.81022156221644,207.4787907702453,201.7162469725173,195.4176619982018,188.49391050601128,180.91490222960022,172.76532215831057,164.30979926768077,156.04837329827834,148.71701628646431,143.16192425190494,140.0241296885446,220.2436336082026,215.41332358541231,210.26969722743564,204.7450184648842,198.73863679762297,192.14710581519253,184.9019837301005,177.01883260438632,168.65897529147364,160.19491064415178,152.24895434757724,145.64554289088363,141.19952308906485,139.3108926489497,220.910484563151,216.10516213558248,211.0035111798553,205.53157496407508,199.5917637953757,193.0794199463886,185.9195149357521,178.11402319614598,169.80214861244482,161.32616107331557,153.2756941521403,146.45478462978875,141.6948940493542,139.4709833168416
2026-07-14 10:20:00+00:00,1139.958,3537222.1668996927,3537221.27652,1840878.2044686412,1696343.0720513586,0.0,1696343.9624310515,3537.2212765199997,3537.2221668996926,3537221.27652,140.12878073642818,0,,,True,optimized,9,1298255.7700570475,0.008318175745800262,0.0,0,none,0.021,0.021,0.011261035441013138,0.0,0.0,,,False,0.021,0.009738964558986863,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.87649684430284,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25213881846992,True,1840878.2044686412,1840.8782044686411,-,0.0,176879649507.53693,49.13323597431581,32.785045275024466,,,225.5024165223929,184.75168779295265,139.29997927834924,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.440315114430593,-74.42019326939301,0.0,0.0,0.0,2481.6635390766896,2477.952006270454,0.0,0.0,-71942.24126312256,2477.952006270454,0.0,222.64585431316624,217.77860905680294,212.79197779209915,207.46107874352776,201.69910968381262,195.40115290651758,188.47809195836894,180.89983957296928,172.75107229262665,164.29639269989164,156.03579066520123,148.70516482605737,143.15062681137604,140.01314518564223,220.22464844317838,215.394820187462,210.25170684330854,204.72757909663105,198.72179648518468,192.13092291498447,184.886523423548,177.0041585197107,168.645134966627,160.18191446632557,152.23675063960155,145.63399775459166,141.1884213622235,139.29997927834924,220.910484563151,216.10516213558248,211.0035111798553,205.53157496407508,199.5917637953757,193.0794199463886,185.9195149357521,178.11402319614598,169.80214861244482,161.32616107331557,153.2756941521403,146.45478462978875,141.6948940493542,139.4709833168416
2026-07-14 10:30:00+00:00,1141.136,3540877.0477520395,3540876.5398399993,1840878.2044686412,1699998.335371358,0.0,1699998.8432833983,3540.876539839999,3540.8770477520393,3540876.5398399993,140.13217287736612,0,,,True,optimized,9,1302504.1012602355,0.008335050274754972,0.0,0,none,0.021,0.021,0.01124734498877175,0.0,0.0,,,False,0.021,0.009752655011228252,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.9552410080189,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24819958190557,True,1840878.2044686412,1840.8782044686411,-,0.0,176836488467.89047,49.12124679663624,32.777045278174256,,,225.48290685207093,184.7362424761401,139.28906699615698,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.452717242921298,-74.41277094423394,0.0,0.0,0.0,2481.416029390384,2477.7048668108473,0.0,0.0,-71935.0660774231,2477.7048668108473,0.0,222.62662955351686,217.7598697494376,212.77373584157473,207.44336848335786,201.68197410432214,195.38464546138235,188.46227498839252,180.8847784186044,172.73682384813506,164.2829874691803,156.0232092870213,148.69331454762076,143.13933049756085,140.00216177824242,220.20566517170815,215.37631863500462,210.23371825349707,204.710141467726,198.70495785233575,192.11474162878693,184.87106465892666,176.98948589854174,168.63129602212283,160.16891958464376,152.2245481487287,145.62245376971774,141.1773207425761,139.28906699615698,220.910484563151,216.10516213558248,211.0035111798553,205.53157496407508,199.5917637953757,193.0794199463886,185.9195149357521,178.11402319614598,169.80214861244482,161.32616107331557,153.2756941521403,146.45478462978875,141.6948940493542,139.4709833168416
2026-07-14 10:40:00+00:00,1142.058,3543738.2518723407,3543737.45052,1840878.2044686412,1702859.2460513588,0.0,1702860.0474036995,3543.73745052,3543.7382518723407,3543737.45052,140.13082887049129,0,,,True,optimized,9,1305075.1069739682,0.008345247756932402,0.0,0,none,0.021,0.021,0.01123888952042839,0.0,0.0,,,False,0.021,0.009761110479571612,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.01320524214043,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2457629882606,True,1840878.2044686412,1840.8782044686411,-,0.0,176793331732.92606,49.10925881470168,32.76904607920665,,,225.4633991276282,184.72079869976346,139.2781558022643,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.465118134481208,-74.40534935945435,0.0,0.0,0.0,2481.1685444832983,2477.4577520935127,0.0,0.0,-71927.89160736084,2477.4577520935127,0.0,222.60740671132365,217.74113231109942,212.75549571046164,207.42565998955914,201.66484023387517,195.36813966263188,188.4464595959246,180.86971876635567,172.72257682469404,164.26958357541352,156.01062916361303,148.68146545103633,143.128035310347,139.99117946623593,220.18668379360295,215.35781892785613,210.21573145782222,204.69270557799555,198.68812089890866,192.09856195643889,184.85560743608266,176.97481474073348,168.6174584578234,160.15592599897707,152.21234687483735,145.610910936147,141.1662212300122,139.2781558022643,220.910484563151,216.10516213558248,211.0035111798553,205.53157496407508,199.5917637953757,193.0794199463886,185.9195149357521,178.11402319614598,169.80214861244482,161.32616107331557,153.2756941521403,146.45478462978875,141.6948940493542,139.4709833168416
2026-07-14 10:50:00+00:00,1142.731,3545824.2519283365,3545825.72914,1840878.2044686412,1704947.5246713588,1.4772116634994745,1704946.0474596953,3545.82572914,3545.8242519283363,3545825.72914,140.12912524594074,0,,,True,optimized,9,1306943.5001211723,0.008352648586849282,0.0,0,none,0.021,0.021,0.011232752392304495,0.0,0.0,,,False,0.021,0.009767247607695506,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.0547964263987,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24399271649943,True,1840878.2044686412,1840.8782044686411,-,0.0,176750179302.21423,49.097272028392844,32.761047678042054,,,225.44389334887066,184.70535646366915,139.26724569656275,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.477517789233705,-74.39792851498036,0.0,0.0,0.0,2480.9210841798485,2477.2106619428523,0.0,0.0,-71920.71785303751,2477.2106619428523,0.0,222.5881857863952,217.72239674160198,212.7372573985785,207.40795326195558,201.6477080723013,195.35163551010194,188.43064578080777,180.8546606160732,172.70833122216192,164.25618101845788,155.99805029485142,148.66961753618637,143.11674124962207,139.98019824951356,220.16770430867396,215.33932106583242,210.197746456105,204.67527142726618,198.67128562473584,192.0823838977794,184.84015175486223,176.96014504613998,168.60362227359113,160.14293370919623,152.20014681780611,145.5993692537647,141.15512282442148,139.26724569656275,220.910484563151,216.10516213558248,211.0035111798553,205.53157496407508,199.5917637953757,193.0794199463886,185.9195149357521,178.11402319614598,169.80214861244482,161.32616107331557,153.2756941521403,146.45478462978875,141.6948940493542,139.4709833168416
2026-07-14 11:00:00+00:00,1143.158,3547150.7457121094,3547150.684519999,1840878.2044686412,1706272.480051358,0.0,1706272.5412434682,3547.1506845199992,3547.1507457121093,3547150.684519999,140.12707544604675,0,,,True,optimized,9,1308131.1117758853,0.008357348491914697,0.0,0,none,0.021,0.021,0.011228854755259473,0.0,0.0,,,False,0.021,0.009771145244740528,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.0803552672864,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24286766742227,True,1840878.2044686412,1840.8782044686411,-,0.0,176707031175.3257,49.085286437590476,32.7530500746009,,,225.42438951560413,184.6899157677035,139.25633667894377,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.489916207302161,-74.3905084107381,0.0,0.0,0.0,2480.673648660406,2476.963596539281,0.0,0.0,-71913.54481419882,2476.963596539281,0.0,222.56896677854047,217.70366304075887,212.71902090574363,207.39024830037093,201.6305776194302,195.33513300362816,188.41483354288482,180.83960396760725,172.6940870403968,164.24277979818007,155.9854726806114,148.65777080295294,143.10544831527375,139.96921812796597,220.1487267167322,215.32082504874944,210.1797632481664,204.65783901536446,198.65445202964978,192.06620745264746,184.82469761511163,176.94547681461523,168.58978746928827,160.12994271517195,152.18794797751357,145.58782872245592,141.14402552569345,139.25633667894377,220.910484563151,216.10516213558248,211.0035111798553,205.53157496407508,199.5917637953757,193.0794199463886,185.9195149357521,178.11402319614598,169.80214861244482,161.32616107331557,153.2756941521403,146.45478462978875,141.6948940493542,139.4709833168416
2026-07-14 11:10:00+00:00,1143.343,3547725.5614609607,3547724.72842,1840878.2044686412,1706846.5239513589,0.0,1706847.3569923195,3547.7247284200002,3547.7255614609608,3547724.72842,140.12468546129293,0,,,True,optimized,9,1308645.248898587,0.008359382123616282,0.0,0,none,0.021,0.021,0.011227168202472704,0.0,0.0,,,False,0.021,0.009772831797527297,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.09005142570732,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24238066133552,True,1840878.2044686412,1840.8782044686411,-,0.0,176663887351.83112,49.07330204217531,32.74505326880359,,,225.40488762763457,184.67447661171283,139.24542874929884,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.502313388809937,-74.38308904665367,0.0,0.0,0.0,2480.4262376985716,2476.716555656356,0.0,0.0,-71906.37249099731,2476.716555656356,0.0,222.54974968756795,217.6849312083837,212.7007862317758,207.37254510462898,201.61344887509128,195.31863214304659,188.3990228819984,180.82454882080808,172.67984427925705,164.22937991444678,155.9728963207677,148.6459252512182,143.0941565071897,139.958239101484,220.12975101758894,215.30233087642313,210.1617818338276,204.64040834211693,198.63762011348297,192.05003262088215,184.809245016677,176.9308100460133,168.5759540447772,160.11695301677503,152.17575035383845,145.5762893421059,141.13292933371773,139.24542874929884,220.910484563151,216.10516213558248,211.0035111798553,205.53157496407508,199.5917637953757,193.0794199463886,185.9195149357521,178.11402319614598,169.80214861244482,161.32616107331557,153.2756941521403,146.45478462978875,141.6948940493542,139.4709833168416
2026-07-14 11:20:00+00:00,1143.285,3547544.556470282,3547544.7579000005,1840878.2044686412,1706666.5534313594,0.2014297186397016,1706666.3520016407,3547.5447579000006,3547.544556470282,3547544.7579000005,140.12195754262171,0,,,True,optimized,9,1308485.9395678856,0.008358752054172629,0.0,0,none,0.021,0.021,0.01122769074212048,0.0,0.0,,,False,0.021,0.009772309257879521,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.08380216938053,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24253156089298,True,1840878.2044686412,1840.8782044686411,-,0.0,176620747831.3012,49.061318842028115,32.737057260570566,,,225.3853876847679,184.65903899554357,139.2345219075194,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.51470933388038,-74.3756704226532,0.0,0.0,0.0,2480.178851474717,2476.469539474492,0.0,0.0,-71899.20088317871,2476.469539474492,0.0,222.53053451328665,217.6662012442899,212.6825533764935,207.35484367455365,201.59632183911398,195.3021329281929,188.38321379799117,180.80949517552577,172.66560293860113,164.21598136712464,155.96032121519528,148.63408088086433,143.08286582525756,139.94726116995838,220.1107772110553,215.28383854866948,210.14380221290958,204.6229794073501,198.62078987606796,192.03385940232252,184.7937939594047,176.91614474018832,168.56212199992035,160.10396461387623,152.16355394665933,145.56475111259985,141.12183424838395,139.2345219075194,220.910484563151,216.10516213558248,211.0035111798553,205.53157496407508,199.5917637953757,193.0794199463886,185.9195149357521,178.11402319614598,169.80214861244482,161.32616107331557,153.2756941521403,146.45478462978875,141.6948940493542,139.4709833168416
2026-07-14 11:30:00+00:00,1142.986,3546619.501002379,3546616.9788400005,2192220.1691955253,1354396.809644475,0.0,1354399.3318068536,3546.6169788400007,3546.6195010023794,3546616.9788400005,139.8919166243028,0,,,True,optimized,9,1290791.5849298444,0.007291984223261714,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009924755225357507,0.0,0.0018104395827697858,3.8564459798426185,0.21424699888014548,False,0.021,0.011075244774642494,0.021,139.73966177466568,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.2418336646105,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2343877500785,True,1840878.2044686412,1840.8782044686411,-,0.0,176746603571.93265,49.09627876998129,32.76038490830287,229.2418336646105,139.407614772291,225.5565166688863,184.70656504362668,139.2359075153844,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.527108887614852,-74.39732240683473,351341.9647268843,351341.9647268843,287942.9301807397,284146.0641338093,284156.8901259001,351341.9647268843,0.0,-141582.39700781897,-67185.07460098424,0.0,222.58828900964264,217.69430931252407,212.71349916109355,207.38933539259912,201.63522549880753,195.34638421640142,188.43350250487518,180.86585526143347,172.72688845922627,164.27928906416983,156.0205920224901,148.6843608625739,143.11589308976076,139.95876457295992,220.13864166056345,215.31323326571254,210.17633806723117,204.6593832750024,198.66199602705478,192.08073349291104,184.84678252531907,176.9748156141327,168.62460048405663,160.16639084558466,152.21990137265223,145.6076000101375,141.1447606174637,139.2359075153844,220.85176092558967,216.03934038262364,210.94635744886295,205.4845477956369,199.5567808153067,193.05838484277515,185.91369574222048,178.12321304639514,169.82360135086634,161.35349709468807,153.2983550729749,146.45908915568214,141.66796250742118,139.407614772291
2026-07-14 11:40:00+00:00,1142.443,3544932.3814097526,3544932.0824200003,1840878.2044686412,1704053.8779513591,0.0,1704054.1769411115,3544.9320824200004,3544.9323814097525,3544932.0824200003,140.1158728194458,0,,,True,optimized,9,1305924.1904328966,0.008344488771614212,0.0,0,none,0.021,0.021,0.01123913094455387,0.0,0.0,,,False,0.021,0.00976086905544613,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.024175758546,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24583259763278,True,1840878.2044686412,1840.8782044686411,-,0.0,176703455801.73627,49.08429327826008,32.7523873709754,,,225.53700160265774,184.6911242271235,139.22500162317309,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.539507204675366,-74.38990236308538,0.0,0.0,0.0,2480.662057659036,2476.9520357843576,0.0,0.0,-71912.95032730102,2476.9520357843576,0.0,222.56906999148669,217.6755784130743,212.69526503785252,207.37163228790848,201.61809629090575,195.32988223367087,188.41768998203707,180.85079749647647,172.71264242667945,164.2658855392567,156.0080121601082,148.67251265895848,143.1046002400007,139.9477865890281,220.11966696728953,215.2947398505759,210.15835699451125,204.64195244773526,198.64516335847813,192.06455721238314,184.83132772424966,176.9601459194521,168.6107635875259,160.15339751211602,152.2077005621942,145.59605865796001,141.13366435217605,139.22500162317309,220.85176092558967,216.03934038262364,210.94635744886295,205.4845477956369,199.5567808153067,193.05838484277515,185.91369574222048,178.12321304639514,169.82360135086634,161.35349709468807,153.2983550729749,146.45908915568214,141.66796250742118,139.407614772291
2026-07-14 11:50:00+00:00,1141.653,3542479.7084991885,3542480.75982,1840878.2044686412,1701602.5553513586,1.0513208112679422,1701601.5040305473,3542.48075982,3542.4797084991887,3542480.75982,140.11779359434456,0,,,True,optimized,9,1304988.8520737593,0.008340768633119887,0.0,0,none,0.021,0.021,0.011242603596501822,0.0,0.0,,,False,0.021,0.009757396403498179,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.97519567307558,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24683360908045,True,1840878.2044686412,1840.8782044686411,-,0.0,176660312334.8983,49.07230898191619,32.744390631285206,,,225.51748848284674,184.67568495060738,139.21409681862406,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.551904285185281,-74.38248305948785,0.0,0.0,0.0,2480.414647982994,2476.7049961842276,0.0,0.0,-71905.77806330363,2476.7049961842276,0.0,222.54985289021408,217.65684938181295,212.677032733242,207.3539309488754,201.60096879141196,195.31338189678021,188.40187903626398,180.83574123329754,172.69839781494267,164.25248335111795,155.99543355234684,148.6606656369884,143.09330851649645,139.9368096999487,220.1006941665249,215.2762482799363,210.14037771517806,204.6245233589642,198.62833236872837,192.04838254520547,184.81587446456226,176.94547768784025,168.59692807099563,160.14040547450804,152.19550096855,145.58451845682316,141.12256919353763,139.21409681862406,220.85176092558967,216.03934038262364,210.94635744886295,205.4845477956369,199.5567808153067,193.05838484277515,185.91369574222048,178.12321304639514,169.82360135086634,161.35349709468807,153.2983550729749,146.45908915568214,141.66796250742118,139.407614772291
2026-07-14 12:00:00+00:00,1140.611,3539248.0250148317,3539247.49634,1840878.2044686412,1698369.2918713589,0.0,1698369.8205461905,3539.24749634,3539.248025014832,3539247.49634,140.11369507416285,0,,,True,optimized,9,1302086.780655695,0.008329254811418205,0.0,0,none,0.021,0.021,0.011252150022905869,0.0,0.0,,,False,0.021,0.009747849977094132,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.90456357001688,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24958299507745,True,1840878.2044686412,1840.8782044686411,-,0.0,176617173170.98935,49.060325880830376,32.73639468915269,,,225.49797730925917,184.66024721392466,139.2031931016289,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.564300129267942,-74.37506449596825,0.0,0.0,0.0,2480.167262835472,2476.457981075655,0.0,0.0,-71898.60651489258,2476.457981075655,0.0,222.53063770563375,217.63812221855366,212.65880224708064,207.33623137532373,201.58384300015575,195.29688320556514,188.38606966739846,180.8206864717469,172.6841546238741,164.23908249962022,155.98285619908108,148.64881979654575,143.08201791913564,139.92583390561245,220.0817232580808,215.25775855360982,210.12240022905272,204.60709600851587,198.61150305763798,192.03220949121703,184.8004227461031,176.9308109191513,168.58309393432825,160.12741473263156,152.1833025915983,145.57297940661215,141.1114751414381,139.2031931016289,220.85176092558967,216.03934038262364,210.94635744886295,205.4845477956369,199.5567808153067,193.05838484277515,185.91369574222048,178.12321304639514,169.82360135086634,161.35349709468807,153.2983550729749,146.45908915568214,141.66796250742118,139.407614772291
2026-07-14 12:10:00+00:00,1139.309,3535208.980016727,3535207.46846,1840878.2044686412,1694329.263991359,0.0,1694330.7755480858,3535.20746846,3535.208980016727,3535207.46846,140.1092389241143,0,,,True,optimized,9,1298459.7717117497,0.008314836653167906,0.0,0,none,0.021,0.021,0.01126410289028511,0.0,0.0,,,False,0.021,0.009735897109714892,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.81688594236613,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25302043363635,True,1840878.2044686412,1840.8782044686411,-,0.0,176574038309.5803,49.048343974883416,32.72839954449832,,,225.4784680817008,184.64481101692178,139.19229047207912,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.576694737046685,-74.36764667245268,0.0,0.0,0.0,2479.9199024477566,2476.210990689986,0.0,0.0,-71891.4356817627,2476.210990689986,0.0,222.51142443755427,217.61939692311006,212.640573579187,207.3185335670772,201.56671891696672,195.28038615986162,188.37026187528326,180.80563321167477,172.66991285333208,164.22568298463025,155.9702801001856,148.63697513751276,143.0707284478061,139.91485920591023,220.06275424176837,215.23927067141244,210.1044245359563,204.58967039621675,198.59467542503953,192.01603805025695,184.78497256871844,176.91614561323922,168.56926117738607,160.11442528635723,152.1711054312178,145.56144150721215,141.10038219576705,139.19229047207912,220.85176092558967,216.03934038262364,210.94635744886295,205.4845477956369,199.5567808153067,193.05838484277515,185.91369574222048,178.12321304639514,169.82360135086634,161.35349709468807,153.2983550729749,146.45908915568214,141.66796250742118,139.407614772291
2026-07-14 12:20:00+00:00,1137.741,3530338.758830673,3530342.0585399996,1840878.2044686412,1689463.8540713585,3.2997093265876174,1689460.5543620319,3530.3420585399995,3530.338758830673,3530342.0585399996,140.1044208034189,0,,,True,optimized,9,1294089.4868786924,0.0082974220842445,0.0,0,none,0.021,0.021,0.011278537418776057,0.0,0.0,,,False,0.021,0.009721462581223944,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.71165820955423,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25716415181023,True,1840878.2044686412,1840.8782044686411,-,0.0,176530907750.24197,49.036363263956105,32.72040519724254,,,225.4589607999776,184.62937635944513,139.18138892986627,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.5890881086448285,-74.36022958886741,0.0,0.0,0.0,2479.6725667969295,2475.964025004301,0.0,0.0,-71884.26556386311,2475.964025004301,0.0,222.49221308578453,217.60067349529584,212.62234672937964,207.3008375239598,201.54959654167448,195.26389075950544,188.35445565976113,180.79058145293132,172.65567250317497,164.21228480601468,155.9577052555354,148.62513165977168,143.05944010239537,139.90388560073293,220.0437871173989,215.22078463316024,210.08645063570992,204.57224652189353,198.57784947076556,191.9998682221643,184.76952393225457,176.90148176995817,168.55542980003148,160.10143713555587,152.15890948728713,145.54990475850843,141.08929035641415,139.18138892986627,220.85176092558967,216.03934038262364,210.94635744886295,205.4845477956369,199.5567808153067,193.05838484277515,185.91369574222048,178.12321304639514,169.82360135086634,161.35349709468807,153.2983550729749,146.45908915568214,141.66796250742118,139.407614772291
2026-07-14 12:30:00+00:00,1135.895,3524613.7161285817,3524614.0313,1840878.2044686412,1683735.8268313587,0.3151714182458818,1683735.5116599405,3524.6140313,3524.6137161285815,3524614.0313,140.09923133656474,0,,,True,optimized,9,1288950.283220112,0.008276884987895613,0.0,0,none,0.021,0.021,0.011295556752656956,0.0,0.0,,,False,0.021,0.009704443247343045,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.58837273786423,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26203951326022,True,1840878.2044686412,1840.8782044686411,-,0.0,176487781492.5452,49.02438374792922,32.7124116473058,,,225.43945546389537,184.6139432413412,139.1704884748819,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.6014802441856855,-74.35281324513848,0.0,0.0,0.0,2479.425255707378,2475.717083842901,0.0,0.0,-71877.09616129557,2475.717083842901,0.0,222.47300365013336,217.58195193492466,212.60412169747727,207.28314324579554,201.53247587410863,195.24739700433253,188.33865102067466,180.77553119536685,172.6414335732611,164.1988879636402,155.9451316650053,148.6132893632045,143.04815288279124,139.89291308997127,220.02482188478362,215.2023004386692,210.0684785281348,204.5548243853728,198.56102519464864,191.9837000067782,184.75407683655777,176.8868193891622,168.54159980212688,160.08845028009827,152.14671475968495,145.53836916038617,141.07819962326911,139.1704884748819,220.85176092558967,216.03934038262364,210.94635744886295,205.4845477956369,199.5567808153067,193.05838484277515,185.91369574222048,178.12321304639514,169.82360135086634,161.35349709468807,153.2983550729749,146.45908915568214,141.66796250742118,139.407614772291
2026-07-14 12:40:00+00:00,1133.76,3517986.593197536,3517989.2543999995,1840878.2044686412,1677111.0499313583,2.6612024633213878,1677108.388728895,3517.9892543999995,3517.986593197536,3517989.2543999995,140.093634925751,0,,,True,optimized,9,1282994.7019056412,0.008253005979525566,0.0,0,none,0.021,0.021,0.01131534096438519,0.0,0.0,,,False,0.021,0.009684659035614811,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.446006698392,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26769283415425,True,1840878.2044686412,1840.8782044686411,-,0.0,176444659536.06088,49.01240542668358,32.70441889460858,,,225.41995207326,184.59851166245636,139.15958910701755,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.613871143792551,-74.3453976411921,0.0,0.0,0.0,2479.1779693086864,2475.4701673354866,0.0,0.0,-71869.9274738566,2475.4701673354866,0.0,222.45379613040967,217.56323224181025,212.58589848329848,207.26545073240825,201.51535691409887,195.2309048941787,188.3228479578668,180.76048243883153,172.62719606344874,164.18549245737356,155.9325593284703,148.60144824769358,143.03686678888138,139.8819416735162,220.00585854373386,215.1838180877554,210.05050821305204,204.53740398648122,198.5442025965214,191.96753340393778,184.73863128147437,176.87215847070553,168.52777118353464,160.07546471985523,152.13452124828996,145.52683471273065,141.06710999622157,139.15958910701755,220.85176092558967,216.03934038262364,210.94635744886295,205.4845477956369,199.5567808153067,193.05838484277515,185.91369574222048,178.12321304639514,169.82360135086634,161.35349709468807,153.2983550729749,146.45908915568214,141.66796250742118,139.407614772291
2026-07-14 12:50:00+00:00,1131.321,3510422.1442265497,3510421.1837399993,2162103.7844622824,1348317.3992777169,0.0,1348318.359764267,3510.4211837399994,3510.42214422655,3510421.1837399993,139.8752383303247,0,,,True,optimized,9,1259948.6926304547,0.007180040128512439,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010019073637482542,0.0,0.0016711852725034922,2.965459614821384,0.2,False,0.021,0.010980926362517459,0.021,139.73578306228333,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.38541168808138,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.27151207914372,True,1840878.2044686412,1840.8782044686411,-,0.0,176567697989.42212,49.04658277483948,32.72722435173859,228.38541168808138,139.3273280527165,225.55257387682633,184.6436324064525,139.16107667161026,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.626265566862311,-74.3665384185626,321225.5799936414,321225.5799936414,263498.73400860187,279420.0569652716,279430.62735395686,321225.5799936414,0.0,-116161.49105824713,-41794.95263968453,0.0,222.50812194446428,217.59074871150443,212.61615349980465,207.29918468332644,201.55341854323711,195.27421315356142,188.37208282060763,180.8156831997628,172.68724754604332,164.24755805468783,155.99168768123798,148.65082319835417,143.06935469712604,139.89331857211153,220.03348957388113,215.21268034131654,210.082462627738,204.57316393040205,198.58468748324663,192.013597291668,184.79071837570666,176.92985135216585,168.58923609756923,160.13691628721023,152.19003971492342,145.56911852535418,141.08981494739655,139.16107667161026,220.70971818044345,215.90405571552824,210.81534189705977,205.35816425007314,199.43551353117755,192.94280942061238,185.8044090909155,178.02071418750302,169.7281090670289,161.26470802378327,153.2151887039351,146.37955411410843,141.58936030101387,139.3273280527165
2026-07-14 13:00:00+00:00,1128.56,3501856.1782825845,3501853.9664,1840878.2044686412,1660975.7619313586,0.0,1660977.9738139433,3501.8539664,3501.8561782825846,3501853.9664,140.07911299447954,0,,,True,optimized,9,1268351.6273333633,0.008188682112330113,0.0,0,none,0.021,0.021,0.01136816469671225,0.0,0.0,,,False,0.021,0.00963183530328775,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.09851639354633,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2827134846973,True,1840878.2044686412,1840.8782044686411,-,0.0,176524568062.5036,49.03460223958433,32.71923012170326,,,225.5330592038488,184.62819786652435,139.15017824240033,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.638658753769905,-74.35912144555984,0.0,0.0,0.0,2479.6184011977894,2475.9099146964,0.0,0.0,-71883.21153086344,2475.9099146964,0.0,222.48891092207631,217.57202814101473,212.59792908560146,207.2814905700123,201.53629749447865,195.25771836887617,188.35627642347393,180.80063043869012,172.67300546703342,164.23415769440544,155.97911070155715,148.63897833951768,143.05806648872164,139.88234711521687,220.0145253683283,215.1941969551317,210.0644909179167,204.55574170238188,198.5678625251322,191.99742770700573,184.77526916618572,176.91518614195533,168.57540272804835,160.12392589331992,152.17784188263468,145.55758101100707,141.07872416193314,139.15017824240033,220.70971818044345,215.90405571552824,210.81534189705977,205.35816425007314,199.43551353117755,192.94280942061238,185.8044090909155,178.02071418750302,169.7281090670289,161.26470802378327,153.2151887039351,146.37955411410843,141.58936030101387,139.3273280527165
2026-07-14 13:10:00+00:00,1125.459,3492230.552709305,3492231.74946,1840878.2044686412,1651353.5449913589,1.19675069488585,1651352.348240664,3492.23174946,3492.2305527093054,3492231.74946,140.0785972162229,0,,,True,optimized,9,1261119.5926075496,0.008159291402411511,0.0,0,none,0.021,0.021,0.011392937467020407,0.0,0.0,,,False,0.021,0.009607062532979594,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.89854946243577,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2897210231559,True,1840878.2044686412,1840.8782044686411,-,0.0,176481442437.1635,49.02262289921209,32.711236688975276,,,225.51354647724963,184.61276486595716,139.1392809001084,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.651050704638638,-74.35170521240242,0.0,0.0,0.0,2479.3710955013084,2475.662978922599,0.0,0.0,-71876.04223347982,2475.662978922599,0.0,222.4697018157741,217.55330943768297,212.57970648906021,207.2637982214587,201.51917815331436,195.24122522931273,188.34047160279417,180.7855791788963,172.6587648084392,164.22075867058174,155.9665349762095,148.62713466199295,143.0467794061102,139.87137675252373,219.9955630542385,215.17571541244345,210.04652100054807,204.538321212,198.55103924507546,191.9812597350257,184.759821497489,176.90052239436628,168.56157073817616,160.1109367949971,152.16564526686275,145.54604464731784,141.06763448257246,139.1392809001084,220.70971818044345,215.90405571552824,210.81534189705977,205.35816425007314,199.43551353117755,192.94280942061238,185.8044090909155,178.02071418750302,169.7281090670289,161.26470802378327,153.2151887039351,146.37955411410843,141.58936030101387,139.3273280527165
2026-07-14 13:20:00+00:00,1121.995,3481482.5005126055,3481483.1652999995,1840878.2044686412,1640604.9608313583,0.6647873939946294,1640604.2960439643,3481.4831652999997,3481.4825005126054,3481483.1652999995,140.07115965957468,0,,,True,optimized,9,1251433.827164454,0.008119747759752912,0.0,0,none,0.021,0.021,0.011425657115280818,0.0,0.0,,,False,0.021,0.009574342884719183,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.66887317405792,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2989408480031,True,1840878.2044686412,1840.8782044686411,-,0.0,176438321112.97284,49.010644753603565,32.70324405347511,,,225.49403569683463,184.5973334045974,139.12838464462604,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.663441419591807,-74.34428971901653,0.0,0.0,0.0,2479.123814586419,2475.4160678934713,0.0,0.0,-71868.87365112305,2475.4160678934713,0.0,222.45049462536642,217.53459260132303,212.5614857099996,207.24610763748962,201.50206051957377,195.224733734707,188.32466835841097,180.77052942023178,172.64452557011893,164.20736098308348,155.95396050506983,148.61529216566217,143.03549344917934,139.8604074839228,219.97660263142302,215.15723571306793,210.02855287545336,204.52090245908306,198.53421764290906,191.96509337556708,184.74437536946286,176.88586010925283,168.54774012781505,160.09794899211252,152.15344986748633,145.53450943417167,141.05654590920417,139.12838464462604,220.70971818044345,215.90405571552824,210.81534189705977,205.35816425007314,199.43551353117755,192.94280942061238,185.8044090909155,178.02071418750302,169.7281090670289,161.26470802378327,153.2151887039351,146.37955411410843,141.58936030101387,139.3273280527165
2026-07-14 13:30:00+00:00,1118.141,3469524.712649376,3469524.43454,1840878.2044686412,1628646.2300713586,0.0,1628646.508180735,3469.5244345399997,3469.524712649376,3469524.43454,140.06319639578925,0,,,True,optimized,9,1240655.7415918638,0.008075470524471077,0.0,0,none,0.021,0.021,0.011462277415405085,0.0,0.0,,,False,0.021,0.009537722584594916,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.41352594692938,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.30921194708404,True,1840878.2044686412,1840.8782044686411,-,0.0,176395204089.5025,48.99866780263958,32.69525221512325,,,225.47452686240965,184.5819034822915,139.1174894758449,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.675830898752696,-74.33687496532829,0.0,0.0,0.0,2478.8765582775522,2475.1691814334336,0.0,0.0,-71861.70578389485,2475.1691814334336,0.0,222.43128935066215,217.51587763174854,212.5432667482384,207.22841881792894,201.4849445930866,195.2082438848949,188.30886669016718,180.7554811625467,172.63028775193106,164.1939646317773,155.941387288013,148.6034508504075,143.0242086178169,139.84943930930513,219.9576440996932,215.13875785682126,210.01058654245375,204.50348544345772,198.51739771846556,191.94892862846902,184.72893078195355,176.87119928646905,168.53391089682742,160.08496248453702,152.14125568438413,145.52297537145384,141.04545844171798,139.1174894758449,220.70971818044345,215.90405571552824,210.81534189705977,205.35816425007314,199.43551353117755,192.94280942061238,185.8044090909155,178.02071418750302,169.7281090670289,161.26470802378327,153.2151887039351,146.37955411410843,141.58936030101387,139.3273280527165
