timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 13:40:00+00:00,1113.868,3456262.740440219,3456265.5719199996,1840878.2044686412,1615387.3674513584,2.8314797803759575,1615384.535971578,3456.2655719199997,3456.262740440219,3456265.5719199996,140.05467025202114,0,,,True,optimized,9,1228689.8027515064,0.008025972182688102,0.0,0,none,0.021,0.021,0.011503195841880727,0.0,0.0,,,False,0.021,0.009496804158119274,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.13047917036488,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3206291774894,True,1840878.2044686412,1840.8782044686411,-,0.0,176352091366.32352,48.98669204620098,32.68726117384016,,,225.45501997378054,184.56647509888592,139.1065953936566,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.688219142244574,-74.3294609512639,0.0,0.0,0.0,2478.629326653434,2474.9223196212406,0.0,0.0,-71854.53863164266,2474.9223196212406,0.0,222.41208599147024,217.4971645287733,212.5250496035952,207.2107317626008,201.46783037368257,195.1917556797124,188.29306659790558,180.74043440569133,172.61605135373375,164.18056961653002,155.928815324914,148.59161071611115,143.01292491191055,139.83847222856147,219.9386874588604,215.12028184351954,209.99262200137048,204.48607016495072,198.50057947157768,191.93276549357068,184.71348773480747,176.8565399258691,168.5200830450757,160.0719772721414,152.12906271743478,145.51144245904962,141.03437208000358,139.1065953936566,220.70971818044345,215.90405571552824,210.81534189705977,205.35816425007314,199.43551353117755,192.94280942061238,185.8044090909155,178.02071418750302,169.7281090670289,161.26470802378327,153.2151887039351,146.37955411410843,141.58936030101387,139.3273280527165
2026-07-14 13:50:00+00:00,1109.139,3441591.7923372323,3441591.7686599996,1840878.2044686412,1600713.5641913584,0.0,1600713.587868591,3441.5917686599996,3441.591792337232,3441591.7686599996,140.01314078373733,0,,,True,optimized,9,1215436.5652830345,0.007970725231030255,0.0,0,none,0.021,0.021,0.011548841407733941,0.0,0.0,,,False,0.021,0.00945115859226606,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.78767026982052,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.33329200503476,True,1840878.2044686412,1840.8782044686411,-,0.0,176308982943.00687,48.97471748416857,32.679270929546334,,,225.43551503075318,184.5510482542272,139.0957023979527,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.700606150190698,-74.32204767674955,0.0,0.0,0.0,2478.382119589398,2474.6754823322262,0.0,0.0,-71847.37219441732,2474.6754823322262,0.0,222.39288454759955,217.47845329221119,212.50683427588882,207.19304647132913,201.45071786119132,195.17526911899537,188.27726808146892,180.72538914951602,172.60181637538548,164.16717593720833,155.91624461564777,148.57977176265533,143.00164233134805,139.82750624158285,219.91973270873595,215.10180767297894,209.97465925202476,204.4686566233887,198.48376290207798,191.9166039707112,184.69804622787092,176.84188202730715,168.50625657242227,160.05899335479643,152.116870966517,145.49991069684424,141.02328682395068,139.0957023979527,220.70971818044345,215.90405571552824,210.81534189705977,205.35816425007314,199.43551353117755,192.94280942061238,185.8044090909155,178.02071418750302,169.7281090670289,161.26470802378327,153.2151887039351,146.37955411410843,141.58936030101387,139.3273280527165
2026-07-14 14:00:00+00:00,1103.916,3425385.6489925515,3425385.1130399997,2145778.9461946506,1279606.1668453491,0.0,1279606.7027979011,3425.38511304,3425.3856489925515,3425385.1130399997,139.81766105711108,0,,,True,optimized,9,1186153.1689203444,0.006907238557727281,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010248456040531687,0.0,0.0016253087918936633,0.9162827443799131,0.2,False,0.021,0.010751543959468314,0.021,139.73155701132143,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.3517977751331,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.35971725782758,True,1840878.2044686412,1840.8782044686411,-,0.0,176422742706.18094,49.006317418383595,32.70035656034966,226.3517977751331,139.25696961567346,225.4750490036222,184.59398943923281,139.0965701338031,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.712996409693162,-74.34155701478284,304900.7417260092,304900.7417260092,250616.02581218278,263931.40763588663,263941.16230490326,304900.7417260092,0.0,-115301.13643588874,-40959.5794211059,0.0,222.43430322349923,217.50374345234562,212.53478243041272,207.22435723092937,201.48620640109036,195.2158194161394,188.32353672408743,180.77742032167498,172.6585491105055,164.22589970154678,155.97221990272976,148.62646539974548,143.03220464062036,139.8378599800182,219.9448690104338,215.1284085119,210.00425343250046,204.5019296159528,198.52159879813547,191.95982579352574,184.74708560393665,176.89634582735053,168.56439439036427,160.11718265861944,152.16943862137322,145.5398495914356,141.0444930869819,139.0965701338031,220.59313368316913,215.79422161353952,210.71021265371692,205.25829359773692,199.3416127688632,192.85564481138124,185.72463282243774,177.94861816559055,169.66329186201767,161.20569823981475,153.15917430442198,146.32251667515948,141.52700703217369,139.25696961567346
2026-07-14 14:10:00+00:00,1098.151,3407496.995083024,3407496.6639400003,1840878.2044686412,1566618.4594713592,0.0,1566618.7906143826,3407.4966639400004,3407.4969950830236,3407496.6639400003,140.0219762468292,0,,,True,optimized,9,1184061.0181740283,0.007833503537221552,0.0,0,none,0.021,0.021,0.011661586135324744,0.0,0.0,,,False,0.021,0.009338413864675257,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.0872610822421,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.36424167888586,True,1840878.2044686412,1840.8782044686411,-,0.0,176379627236.4979,48.99434089902719,32.692365009995804,,,225.45554206291513,184.57855985043668,139.0856781379346,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.725385433448782,-74.33414253371905,0.0,0.0,0.0,2478.7336358435423,2475.026395311652,0.0,0.0,-71859.1161384074,2475.026395311652,0.0,222.4150995637048,217.48503155961316,212.51656613197662,207.20667058069282,201.46909205583853,195.19933045540543,188.3077351687082,180.7623713767305,172.64430989369836,164.21250150131831,155.95964486461853,148.6146229701614,143.02092013725638,139.82689405410005,219.92591364377023,215.10993353082154,209.98628952306544,204.48451449261907,198.5047801322478,191.94366157179277,184.7316407461226,176.88168395878319,168.5505634983908,160.10419423281783,152.15724284367712,145.52831499613393,141.03340682154396,139.0856781379346,220.59313368316913,215.79422161353952,210.71021265371692,205.25829359773692,199.3416127688632,192.85564481138124,185.72463282243774,177.94861816559055,169.66329186201767,161.20569823981475,153.15917430442198,146.32251667515948,141.52700703217369,139.25696961567346
2026-07-14 14:20:00+00:00,1091.79,3387756.9701037575,3387758.8626,2138606.315857686,1249152.546742314,1.8924962426535785,1249150.6542460716,3387.7588626,3387.7569701037573,3387758.8626,139.81242351341893,0,,,True,optimized,9,1153808.522378338,0.00678192794871482,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010353601116492419,0.0,0.0016042797767015168,0.012635254772021653,0.2,False,0.021,0.010646398883507583,0.021,139.73020358700163,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,225.46817731768715,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.3991903639037,True,1840878.2044686412,1840.8782044686411,-,0.0,176481137484.88327,49.022538190245356,32.711180165376646,225.46817731768715,139.23167895993885,225.44315071368948,184.61912290381142,139.08458956126776,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.737777356623294,-74.35153904707167,297728.1113890447,297728.1113890447,244935.54254158906,243526.58809935531,243535.2863560316,297728.1113890447,0.0,-128544.36408008472,-54192.825033013054,0.0,222.44228259552327,217.50640288724173,212.54061922444424,207.23409779250304,201.5006959941227,195.2359837607003,188.35009143879233,180.81048863959637,172.69716789408363,164.2674671911792,156.01209637739095,148.65817158574262,143.04884439538307,139.8351527419056,219.94690108616376,215.13247779556363,210.01184815400688,204.51376326021327,198.53859050264836,191.98284836735974,184.77663932952828,176.93212605439425,168.60475494471444,160.15860832529623,152.20633950374614,145.56523228653404,141.05213868575552,139.08458956126776,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 14:30:00+00:00,1084.772,3365982.489059577,3365982.4296799996,1840878.2044686412,1525104.2252113584,0.0,1525104.284590936,3365.9824296799998,3365.9824890595773,3365982.4296799996,139.97097170629553,0,,,True,optimized,9,1146711.671336846,0.0076705924384830055,0.0,0,none,0.021,0.021,0.01179581403514275,0.0,0.0,,,False,0.021,0.009204185964857252,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.17633652158378,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4004916668483,True,1840878.2044686412,1840.8782044686411,-,0.0,176438016191.25156,49.01056005312543,32.70318753554066,,,225.42364695449282,184.60369080833394,139.07369876024117,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.750168043885016,-74.34412357033669,0.0,0.0,0.0,2479.008589181074,2475.3008508135827,0.0,0.0,-71868.82271952312,2475.3008508135827,0.0,222.4230781398754,217.48769072926203,212.52240234385985,207.21641017077096,201.48358020372962,195.21949278885828,188.33428723497454,180.79543639660187,172.68292482568177,164.25406484529893,155.9995173623009,148.64632599403618,143.0375582325068,139.8241870859846,219.92794551682383,215.11400240862284,209.99388348709365,204.49634695662914,198.52177014207243,191.966681849458,184.76119152417857,176.91746061731837,168.59092002744646,160.14561576799963,152.19414004584334,145.55369515976878,141.04105165780913,139.07369876024117,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 14:40:00+00:00,1077.022,3341931.4955756566,3341934.6446799994,1840878.2044686412,1501056.4402113582,3.1491043427959085,1501053.2911070155,3341.9346446799996,3341.9314955756568,3341934.6446799994,139.97038090681568,0,,,True,optimized,9,1126524.4072654839,0.007581850583744139,0.0,0,none,0.021,0.021,0.011869388572968865,0.0,0.0,,,False,0.021,0.009130611427031136,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.6746515945482,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.42009152156817,True,1840878.2044686412,1840.8782044686411,-,0.0,176394899198.3372,48.99858311064922,32.69519570285241,,,225.4041451405857,184.58826025197357,139.06280904537178,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.762557495357233,-74.33670883329778,0.0,0.0,0.0,2478.761344537779,2475.0539760183165,0.0,0.0,-71861.65485727946,2475.0539760183165,0.0,222.4038755996583,217.46898043760106,212.50418728018585,207.19872431315193,201.46646612040604,195.2030034617578,188.3184846073919,180.7803856548347,172.66868317779438,164.2406638360754,155.98693960174697,148.63448158371463,143.0262731952194,139.81322252368645,219.90899183808537,215.09552886438067,209.97592061193058,204.4789323900923,198.50495145909557,191.95051694393268,184.74574525951303,176.90279664288656,168.57708648998155,160.1326245064863,152.1819418046195,145.54215918362272,141.02996573559068,139.06280904537178,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 14:50:00+00:00,1068.457,3315355.093205521,3315357.96358,1840878.2044686412,1474479.759111359,2.870374479331076,1474476.8887368797,3315.35796358,3315.355093205521,3315357.96358,139.8034856314078,0,,,True,optimized,9,1089824.3294911967,0.0065323913915113895,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010562568078783134,0.0,0.0,,,False,0.021,0.010437431921216867,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.76523708053986,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.47591303842594,True,1840878.2044686412,1840.8782044686411,-,0.0,176351786505.711,48.9866073626975,32.68720466723235,,,225.38464527177413,184.5728312345768,139.0519204165513,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.7749457111632125,-74.32929483588099,0.0,0.0,0.0,2478.5141242724058,2474.8071255640098,0.0,0.0,-71854.48771031697,2474.8071255640098,0.0,222.38467497468068,217.45027201207267,212.485974033241,207.18104021946985,201.44935374398182,195.18651577923475,188.3026835558871,180.76533641414503,172.65444295027956,164.22726416337528,155.97436309560402,148.62263835466007,143.01498928340865,139.80225905490212,219.8900400497598,215.07705716265332,209.95795952833885,204.46151956042945,198.48813445355043,191.93435365062285,184.730300535378,176.88813413095298,168.56325433218208,160.119634540627,152.16974477995325,145.5306243579811,141.01888091898994,139.0519204165513,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 15:00:00+00:00,1058.974,3285935.3163118036,3285932.7835599994,1840878.2044686412,1445054.5790913582,0.0,1445057.1118431624,3285.9327835599993,3285.9353163118035,3285932.7835599994,139.94424971192942,0,,,True,optimized,9,1075450.7763612114,0.007352296343032593,0.0,0,none,0.021,0.021,0.012057998742893759,0.0,0.0,,,False,0.021,0.008942001257106242,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.4820351394079,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.46948445938955,True,1840878.2044686412,1840.8782044686411,-,0.0,176308678112.94415,48.97463280915115,32.679214428601,,,225.36514734786402,184.5574037559901,139.04103287367136,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.787332691426214,-74.3218815780126,0.0,0.0,0.0,2478.266928870624,2474.56029993642,0.0,0.0,-71847.32127807617,2474.56029993642,0.0,222.36547626475152,217.43156545249073,212.4677626028442,207.16335788954882,201.43224307428656,195.17002974112495,188.286884080303,180.75028867438306,172.64020414299583,164.2138658270654,155.96178784374692,148.61079630675476,143.00370649696228,139.79129667952253,219.87109015165848,215.05858730325696,209.9400002361398,204.44410846746734,198.47131912526967,191.91819196936774,184.7148573516198,176.87347308137169,168.54942355391046,160.1066458702925,152.15754897172332,145.51909068272917,141.0077972078966,139.04103287367136,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 15:10:00+00:00,1048.457,3253299.4569462305,3253299.16358,1840878.2044686412,1412420.9591113587,0.0,1412421.2524775893,3253.29916358,3253.2994569462303,3253299.16358,139.79563810145174,0,,,True,optimized,9,1034434.0962918138,0.006309147324689179,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010749052539560263,0.0,0.0,,,False,0.021,0.010250947460439738,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.3014705399316,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.54250307560622,True,1840878.2044686412,1840.8782044686411,-,0.0,176265574019.60764,48.96265944989101,32.67122498687884,,,225.3456513686613,184.54197781605998,139.03014641662367,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.799718436269485,-74.31446905961873,0.0,0.0,0.0,2478.019757953429,2474.313498756499,0.0,0.0,-71840.15556086223,2474.313498756499,0.0,222.3462794696797,217.41286075866907,212.44955298881413,207.14567732321285,201.41513411115,195.1535453472646,188.27108618048229,180.73524243539924,172.62596675580127,164.20046882701226,155.94921384605058,148.5989554398808,142.99242483576802,139.78033539743865,219.85214214359286,215.04011928600778,209.92204273515475,204.42669911103275,198.454505474086,191.90203190000648,184.69941570808476,176.85881349399688,168.53559415502906,160.0936584953536,152.14535437980834,145.50755815775216,140.9967146022004,139.03014641662367,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 15:20:00+00:00,1036.763,3217011.3716273643,3217013.3832199997,1840878.2044686412,1376135.1787513585,2.0115926354192197,1376133.167158723,3217.01338322,3217.0113716273645,3217013.3832199997,139.88431341272468,0,,,True,optimized,9,1012318.978692879,0.0070580571621823626,0.0,0,none,0.021,0.021,0.012299097239446447,0.0,0.0,,,False,0.021,0.008700902760553554,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.98499583342243,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.5308928351795,True,1840878.2044686412,1840.8782044686411,-,0.0,176222474225.2727,48.95068728479797,32.663236341986405,,,225.32615733397202,184.52655341463299,139.01926104529994,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.812102945816255,-74.30705728062563,0.0,0.0,0.0,2477.772611904802,2474.066722408257,0.0,0.0,-71832.99055821737,2474.066722408257,0.0,222.32708458927436,217.39415793042156,212.43134519096964,207.12799852028604,201.39802685440196,195.13706259748955,188.25528985626786,180.7201976970438,172.61173078855444,164.18707316308266,155.93664110238993,148.58711575392044,142.98114429971375,139.76937520854133,219.8331960253744,215.02165311072204,209.90408702520492,204.4092914909524,198.43769349983214,191.88587344237834,184.68397560461926,176.8441553686827,168.52176613540033,160.08067241568102,152.13316100408701,145.4960267829354,140.9856331017911,139.01926104529994,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 15:30:00+00:00,1023.726,3176557.4105131757,3176560.35444,1840878.2044686412,1335682.1499713587,2.9439268242567778,1335679.2060445345,3176.56035444,3176.5574105131755,3176560.35444,139.87092376304878,0,,,True,optimized,9,975123.757650869,0.0068790187899683206,0.0,0,none,0.021,0.021,0.01244543952490755,0.0,0.0,,,False,0.021,0.00855456047509245,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.12466894717465,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.56725257551895,True,1840878.2044686412,1840.8782044686411,-,0.0,176179378729.51038,48.938716313752884,32.65524849384417,,,225.30666524360217,184.51113055155565,139.00837675959187,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.8244862201897485,-74.2996462409595,0.0,0.0,0.0,2477.5254902440647,2473.819970411001,0.0,0.0,-71825.8262705485,2473.819970411001,0.0,222.30789162334432,217.3754569675621,212.4131392091294,207.1103214805925,201.3809213038722,195.12058149163573,188.2394951075025,180.705154459167,172.59749624111367,164.17367883514345,155.92406961263987,148.57527724875584,142.9698648886871,139.75841611272168,219.8142517968146,215.003188777216,209.88613310611174,204.3918856070531,198.4208832023408,191.8697165963225,184.6685370410697,176.8294987052833,168.50793949488667,160.06768763114565,152.120968844438,145.48449655816412,140.97455270655846,139.00837675959187,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 15:40:00+00:00,1009.14,3131301.000287811,3131300.8715999997,1840878.2044686412,1290422.6671313585,0.0,1290422.7958191696,3131.3008716,3131.301000287811,3131300.8715999997,139.85661489400997,0,,,True,optimized,9,933371.7587937668,0.006672805454783902,0.0,0,none,0.021,0.021,0.012613656713649214,0.0,0.0,,,False,0.021,0.008386343286350788,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.1612727799776,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.60822266339747,True,1840878.2044686412,1840.8782044686411,-,0.0,176136287531.892,48.926746536636664,32.647261442372695,,,225.28717509735776,184.49570922667448,138.9974935593912,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.836868259513173,-74.29223594054653,0.0,0.0,0.0,2477.2783934568724,2473.573243250401,0.0,0.0,-71818.66269729614,2473.573243250401,0.0,222.28870057169874,217.35675786990456,212.39493504311244,207.09264620395635,201.36381745939053,195.1041020295393,188.22370193402915,180.69011272161927,172.5832631133373,164.1602858430612,155.91149937667535,148.56343992426935,142.958586602576,139.74745810987062,219.7953094577249,214.98472628530592,209.86818097769648,204.37448145916167,198.40407458144472,191.85356136167823,184.65310001728244,176.81484350365287,168.49411423335053,160.0547041416183,152.10877790074008,145.4729674833237,140.96347341639225,138.9974935593912,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 15:50:00+00:00,992.761,3080480.664476558,3080477.8173399996,1840878.2044686412,1239599.6128713584,0.0,1239602.460007917,3080.4778173399995,3080.480664476558,3080477.8173399996,139.77749209456755,0,,,True,optimized,9,878896.4318733208,0.005637216471857108,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011307710483016499,0.0,0.0,,,False,0.021,0.009692289516983503,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.20865403330964,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.7320162507006,True,1840878.2044686412,1840.8782044686411,-,0.0,176093200631.9888,48.91477795333022,32.639275187492494,,,225.2676868950449,184.48028943983607,138.98661144458964,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.849249063909725,-74.28482637931299,0.0,0.0,0.0,2477.0313212660258,2473.3265406492574,0.0,0.0,-71811.49983866373,2473.3265406492574,0.0,222.26951143414647,217.33806063726294,212.37673269273753,207.0749726902016,201.34671532078667,195.08762421103617,188.20791033569054,180.67507248425093,172.56903140508368,164.1468941867028,155.89893039437126,148.55160378034313,142.9473094412682,139.73650119987917,219.7763690079168,214.96626563480808,209.85023063978056,204.35707904710492,198.38726763697662,191.8374077382848,184.6376645331039,176.80018976364556,168.48029035065434,160.04172194696974,152.09658817287195,145.4614395582994,140.95239523118227,138.98661144458964,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 16:00:00+00:00,974.287,3023152.68332729,3023154.10378,1840878.2044686412,1182275.8993113588,1.420452709775418,1182274.478858649,3023.15410378,3023.15268332729,3023154.10378,139.80293226349454,0,,,True,optimized,9,833037.7999047561,0.006153289190828526,0.0,0,none,0.021,0.021,0.013035855215449537,0.0,0.0,,,False,0.021,0.007964144784550464,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.83428225195837,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.7073341715438,True,1840878.2044686412,1840.8782044686411,-,0.0,176050118029.37204,48.90281056371445,32.63128972912411,,,225.24820063646962,184.46487119088704,138.975730415079,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.861628633502589,-74.27741755718507,0.0,0.0,0.0,2476.7842736486054,2473.079862584651,0.0,0.0,-71804.33769460043,2473.079862584651,0.0,222.25032421049667,217.3193652694512,212.3585321578235,207.0573009391524,201.32961488789059,195.07114803596244,188.19212031232962,180.66003374691223,172.55480111621125,164.1335038659349,155.88636266560263,148.53976881685946,142.93603340465154,139.7255453826383,219.75743044720187,214.94780682553878,209.83228209218535,204.33967837070966,198.3704623687693,191.82125572598147,184.6222305883805,176.7855374851156,168.46646784666055,160.02874104707087,152.0843996607123,145.4499127829765,140.9413181508183,138.975730415079,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 16:10:00+00:00,953.345,2958174.2489703773,2958172.3342999998,1840878.2044686412,1117294.1298313586,0.0,1117296.044501736,2958.1723343,2958.1742489703774,2958172.3342999998,139.7674684231358,0,,,True,optimized,9,767608.3252322082,0.0051112853990797815,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011742244737549016,0.0,0.0,,,False,0.021,0.009257755262450986,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.29682418948005,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.86983024566857,True,1840878.2044686412,1840.8782044686411,-,0.0,176007039723.61313,48.89084436767031,32.623305067188106,,,225.228716321438,184.4494544796739,138.96485047075097,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.874006968414936,-74.27000947408905,0.0,0.0,0.0,2476.5372507851716,2472.8332092371566,0.0,0.0,-71797.17626485189,2472.8332092371566,0.0,222.2311389005584,217.30067176628316,212.34033343818936,207.03963095063307,201.31251616053203,195.05467350415418,188.17633186378933,180.6449965094536,172.5405722465785,164.12011488062436,155.8737961902444,148.52793503370054,142.9247584926138,139.71459065803901,219.73849377539162,214.92934985731432,209.81433533473225,204.32227942980276,198.35365877665555,191.80510532460755,184.60679818295864,176.7708866679172,168.4526467212317,160.0157614417925,152.07221236413992,145.43838715724038,140.93024217519013,138.96485047075097,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 16:20:00+00:00,929.472,2884095.6527765435,2884095.8476799997,1840878.2044686412,1043217.6432113585,0.19490345614030957,1043217.4483079023,2884.0958476799997,2884.0956527765434,2884095.8476799997,139.78273182607143,0,,,True,optimized,9,702740.4154995673,0.005423551328858928,0.0,0,none,0.021,0.021,0.013625071742391885,0.0,0.0,,,False,0.021,0.0073749282576081165,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.87344275167675,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.83736402206068,True,1840878.2044686412,1840.8782044686411,-,0.0,175963965714.2834,48.87887936507872,32.61532120160501,,,225.20923394975617,184.43403930604333,138.9539716114974,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.886384068769927,-74.26260212995113,0.0,0.0,0.0,2476.290252449384,2472.586580380419,0.0,0.0,-71790.01554957071,2472.586580380419,0.0,222.21195550414078,217.28198012757292,212.3221365336539,207.02196272446764,201.29541913854095,195.03820061544747,188.16054498991247,180.62996077172554,172.52634479604382,164.10672723063803,155.8612309681716,148.51610243074876,142.91348470504283,139.70363702597237,219.7195589922976,214.91089472995108,209.79639036724265,204.30488222421116,198.33685686046815,191.78895653400232,184.59136731668485,176.75623731190464,168.4388269742303,160.00278313100557,152.06002628303352,145.42686268097643,140.91916730418762,138.9539716114974,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 16:30:00+00:00,902.084,2799111.8517306335,2799112.52696,1840878.2044686412,958234.3224913587,0.6752293664030731,958233.6472619923,2799.1125269599997,2799.1118517306336,2799112.52696,139.75739031926778,0,,,True,optimized,9,621218.7154568606,0.004353875966975538,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012363851950029467,0.0,0.0,,,False,0.021,0.008636148049970534,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.49001320031584,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.05378876602344,True,1840878.2044686412,1840.8782044686411,-,0.0,175920896000.95422,48.86691555582062,32.607338132295396,,,225.18975352123024,184.41862566984193,138.94309383720997,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.898759934690711,-74.2551955246976,0.0,0.0,0.0,2476.043278720026,2472.339976093266,0.0,0.0,-71782.85554860433,2472.339976093266,0.0,222.19277402105288,217.26329035313452,212.30394144403618,207.00429626048034,201.27832382174714,195.0217293696784,188.14475969054203,180.61492653357834,172.51211876446567,164.0933409158426,155.84866699925914,148.50427100788633,142.90221204182654,139.69268448632937,219.70062609773143,214.8924414432654,209.77844718953804,204.28748675376167,198.32005662003994,191.7728093540051,184.57593798940556,176.74158941693216,168.42500860551877,159.98980611458092,152.04784141727194,145.4153393540699,140.9080935377006,138.94309383720997,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 16:40:00+00:00,870.438,2700916.532036324,2700916.8877199995,1840878.2044686412,860038.6832513583,0.3556836755014956,860038.3275676828,2700.9168877199995,2700.916532036324,2700916.8877199995,139.75260665104935,0,,,True,optimized,9,529831.0755246338,0.0038385862555578663,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012783957971140293,0.0,0.0,,,False,0.021,0.008216042028859708,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.128246263753,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.17008891605556,True,1840878.2044686412,1840.8782044686411,-,0.0,175877830583.1972,48.854952939777,32.59935585917985,,,225.17027503566638,184.40321357091636,138.93221714778056,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.91113456630042,-74.24778965825466,0.0,0.0,0.0,2475.796329777717,2472.093396556258,0.0,0.0,-71775.69626169841,2472.093396556258,0.0,222.17359445110375,217.24460244278185,212.28574816915503,206.98663155849545,201.26123020998048,195.00525976668308,188.12897596552102,180.59989379486245,172.4978941517025,164.0799559361049,155.83610428338207,148.49244076499556,142.8909405028527,139.68173303900113,219.68169509150468,214.87398999707364,209.76050580143985,204.27009301828124,198.30325805520368,191.75666378445524,184.5605102009673,176.72694298285398,168.4111916149597,159.97683039238947,152.0356577667339,145.40381717640625,140.89702087561886,138.93221714778056,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 16:50:00+00:00,833.58,2586549.4919687854,2586548.7252,1840878.2044686412,745670.520731359,0.0,745671.2875001442,2586.5487252000003,2586.5494919687853,2586548.7252,139.74826299146312,0,,,True,optimized,9,422322.4340049176,0.003185375009530216,0.0,0,none,0.018375000000000002,0.018375000000000002,0.013313290368658838,0.0,0.0,,,False,0.021,0.007686709631341163,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,206.36592073063582,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.30824400553797,True,1840878.2044686412,1840.8782044686411,-,0.0,175834769460.5838,48.84299151682883,32.59137438217894,,,225.15079849287073,184.38780300911327,138.9213415431009,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.923507963722178,-74.24038453054865,0.0,0.0,0.0,2475.5494053961156,2471.8468415431125,0.0,0.0,-71768.53768900553,2471.8468415431125,0.0,222.1544167941026,217.22591639632904,212.2675567088295,206.96896861833707,201.244138303071,194.98879180629757,188.11319381469227,180.5848625554283,172.4836709576128,164.06657229129183,155.82354282041538,148.4806117019588,142.87967008800922,139.67078268387866,219.66276597342898,214.8555403911922,209.74256620276952,204.25270101759682,198.28646116579236,191.7405198251921,184.5450839512165,176.7122980095244,168.39737600241563,159.96385596430216,152.0234753312982,145.39229614787078,140.8859493178323,138.9213415431009,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 17:00:00+00:00,790.272,2452167.2900095903,2452166.59968,1840878.2044686412,611288.3952113588,0.0,611289.0855409491,2452.1665996799998,2452.1672900095905,2452166.59968,139.74385405395856,0,,,True,optimized,9,296086.5501361711,0.002033583537072999,0.0,0,none,0.01575,0.01575,0.012114367939208589,0.0,0.0,,,False,0.021,0.008885632060791413,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.95483152680714,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.64535081553467,True,1840878.2044686412,1840.8782044686411,-,0.0,175791712632.68555,48.8310312868571,32.58339370121325,,,225.13132389264948,184.3723939842793,138.9104670230629,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.935880127079096,-74.2329801415058,0.0,0.0,0.0,2475.3025056032347,2471.600311081813,0.0,0.0,-71761.37983042399,2471.600311081813,0.0,222.13524104985862,217.20723221359017,212.24936706287855,206.95130743982955,201.22704810084855,194.97232548835817,188.09741323789882,180.5698328151263,172.469449182055,164.0531899812703,155.81098261023422,148.46878381865832,142.86840079718397,139.65983342085298,219.64383874331594,214.8370926254375,209.7246283933486,204.23531075153534,198.26966595163876,191.72437747605505,184.52965923999972,176.69765449679772,168.3835617677491,159.95088283018984,152.01129411084366,145.3807762683489,140.8748788642308,138.9104670230629,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 17:10:00+00:00,738.899,2292756.9827153007,2292759.2630600003,1840878.2044686412,451881.05859135906,2.280344699509442,451878.77824665955,2292.75926306,2292.7569827153006,2292759.2630600003,139.7447786920203,0,,,True,optimized,9,146388.12094047756,0.0010701637719693555,0.0,0,none,0.01575,0.01575,0.012900488212110678,0.0,0.0,,,False,0.021,0.008099511787889323,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.4943321922375,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.90149332192902,True,1840878.2044686412,1840.8782044686411,-,0.0,175748660099.07413,48.81907224974281,32.57541381620339,,,225.11185123480885,184.3569864962612,138.8995935875583,0.0,0.0,0.0,0.0,0.0,0.0029677172605216814,-6.9482510564942705,-74.22557649105242,0.0,0.0,0.0,2475.055630579649,2471.3538053529483,0.0,0.0,-71754.22268569947,2471.3538053529483,0.0,222.11606721818103,217.18854989437926,212.23117923112108,206.93364802279714,201.20995960314315,194.9558608127009,188.0816342349836,180.55480457380696,172.4552288248877,164.03980900590705,155.79842365271355,148.45695711497646,142.85713263026494,139.64888524981524,219.62491340097728,214.81864669962602,209.7066923729986,204.2179222199237,198.25287241257578,191.70823673688346,184.5142360671635,176.68301244452823,168.3697489108226,159.9379109899235,151.99911410524913,145.36925753772604,140.86380951470417,138.8995935875583,220.56391241888625,215.76623903003676,210.68557428979705,205.23756905075265,199.32553514509385,192.8449510269734,185.71982868543753,177.94966115080766,169.66918744496425,161.21407543253665,153.16606431377818,146.32272289701763,141.51554875365267,139.23167895993885
2026-07-14 17:20:00+00:00,677.353,2101785.526468641,2101785.7178199994,1820036.4435603044,281749.2742596951,0.19135135831311345,281749.0829083368,2101.7857178199993,2101.785526468641,2101785.7178199994,139.74047766933137,0,,,True,optimized,9,0.0,0.0,28919.97878722544,11,step_turn,0.013125000000000001,0.013125000000000001,0.01033798828125,0.001294214748231753,0.0,,,False,0.021,0.009367796970518249,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.89888247337467,139.76828801449614,139.92481729696345,1833958.0944999915,1833.9580944999916,1820036.4435603044,1820.0364435603044,13921.650939687093,13.921650939687094,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-6920.109968649689,175697259701.85397,48.8047943616261,32.565886635689914,,,225.0696809041597,184.33902141860435,138.91598856257627,13921.650939687093,13.921650939687094,6920.109968649689,6.920109968649689,0.0,0.0029677172605216814,-6.960620489874717,-74.21660028267651,0.0,0.0,0.0,2474.623899597267,2470.9225221072556,0.0,13921.650939687093,-71745.67776056925,2470.9225221072556,0.0,222.0910898279472,217.16410340861063,212.20749070499645,206.91082563944082,201.18809482074846,194.93508096568425,188.06208918311847,180.53664478557812,172.43856956832545,164.0246739140295,155.78466659154418,148.4441772963523,142.84463139249345,139.638649053529,219.58467253808226,214.77847572302582,209.666695455076,204.17797215920862,198.21282291810962,191.66798954956013,184.47382181726664,176.64269280683067,168.33013535128111,159.90006059615524,151.9645076815993,145.33950749698033,140.8399582579531,138.91598856257627,219.3969870839435,214.57221533844265,209.438551833329,203.92246564974374,197.92324743347362,191.33834096732147,184.10130085600915,176.23110562669103,167.8940014636912,159.46849399138543,151.5821317826312,145.0597756197089,140.7060026816845,139.57471878902206
2026-07-14 17:30:00+00:00,602.934,1870868.698014526,1870868.0259599998,1610036.4940061322,260831.53195386752,0.0,260832.2040083937,1870.8680259599998,1870.868698014526,1870868.0259599998,139.75207512357687,0,,,True,optimized,9,0.0,0.0,228811.06152879633,11,step_turn,0.0105,0.0105,0.009085781250000001,0.0015716539060387242,0.0,,,False,0.021,0.010342564843961276,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.7483898867489,139.76828801449614,139.95231341568467,1836488.944783059,1836.488944783059,1610036.4940061322,1610.0364940061322,226452.45077692668,226.45245077692667,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-4389.2596855822485,175518358669.21854,48.755099630338485,32.532726922455346,,,224.9932319001599,184.26812982784332,138.93580364615053,226452.45077692668,226.45245077692667,4389.2596855822485,4.389259685582249,0.0,0.0029677172605216814,-6.972984796833359,-74.18584175184931,0.0,0.0,0.0,2473.6046463103266,2469.904803047655,0.0,226452.45077692668,-71715.93694880165,2469.904803047655,0.0,222.02493652214145,217.10171601964504,212.14416293293027,206.84618578590099,201.12162372217782,194.86628037634446,187.9907051177546,180.4629508444524,172.36371326993893,163.95102197142987,155.71595711771124,148.38512408092092,142.79955097359795,139.61499045439572,219.52019455755894,214.71322377153527,209.60033271583916,204.11001301695137,198.14268897725626,191.5952156594561,184.39831374240973,176.565059781571,168.25208038906686,159.8247141475978,151.89642202627658,145.28385681213885,140.80051334449348,138.93580364615053,219.0924067914544,214.25635803276307,209.10767041859677,203.5722025893319,197.54852258906016,190.93504776934856,183.6684504595673,175.77355186545154,167.4256795229679,159.01508300429145,151.1808172246792,144.7524613000132,140.52276015956969,139.59860298225124
2026-07-14 17:40:00+00:00,512.39,1589914.5833293896,1589915.4266,1382223.6141527372,207691.8124472627,0.8432706103194505,207690.96917665238,1589.9154265999998,1589.9145833293896,1589915.4266,139.7419884098315,0,,,True,optimized,9,0.0,0.0,470627.93138679746,11,step_turn,0.0105,0.0105,0.007809375,0.003954101649354495,0.0,,,False,0.021,0.009236523350645506,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.07409932377948,139.76828801449614,139.99486983259203,1840406.00380031,1840.40600380031,1382223.6141527372,1382.2236141527371,458182.3896475728,458.18238964757285,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,175200451382.90775,48.66679205080771,32.47380208399045,,,224.8691768563118,184.13857597773782,138.96006524585408,458182.3896475728,458.18238964757285,0.0,0.0,472.20066833123565,0.0030464173719102206,-6.985339983072563,-74.13111743522578,0.0,0.0,0.0,2471.7270117799344,2468.029898146953,0.0,458182.3896475728,-71663.08753707883,2468.029898146953,0.0,221.9165045440407,216.99844722813526,212.0373821780804,206.73487921545646,201.00444873725866,194.74197647575895,187.85864233658614,180.32383397006728,172.22043785085398,163.8095018348534,155.58542213526187,148.27700147311347,142.72397512646504,139.58748168639812,219.40804757338373,214.59741765879667,209.47986857256214,203.98345876196086,198.00842744888203,191.45200431841744,184.24599752585195,176.40548648496213,168.09014332044802,159.66916014846595,151.7596160734836,145.1792921812187,140.73736696061192,138.96006524585408,218.23228320368668,213.34641974480178,208.13648523855767,202.52329206751935,196.40379468912326,189.68096845541763,182.30399956388194,174.320405351584,165.93959715943868,157.5941952165988,149.9616163372682,143.88028127875708,140.09205625340357,139.69334651011167
2026-07-14 17:50:00+00:00,402.561,1249122.5779045604,1249122.62934,1040846.1006163316,208276.52872366842,0.05143543961457908,208276.4772882288,1249.12262934,1249.1225779045603,1249122.62934,139.7407354959831,0,,,True,optimized,9,0.0,0.0,764028.7660850943,10,step_turn,0.007875,0.007875,0.004798828125,0.006438734601174401,0.0,,,False,0.021,0.0097624372738256,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.23489791706197,139.76828801449614,139.95574133937237,1836804.4642832219,1836.804464283222,1040846.1006163316,1040.8461006163316,795958.3636668904,795.9583636668905,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-4073.7401854193304,174679930431.5222,48.52220289764505,32.37732234194388,,,224.68338008859754,183.91933548536855,138.98490788608032,795958.3636668904,795.9583636668905,4073.7401854193304,4.0737401854193305,0.0,0.0030464173719102206,-6.997680245223581,-74.04157290610334,0.0,0.0,0.0,2468.7102442430914,2465.017597061931,0.0,795958.3636668904,-71576.5553090414,2465.017597061931,0.0,221.74810551583244,216.83380948599446,211.86496976384544,206.55259957011748,200.8097082992858,194.5325073622312,187.63359348435856,180.0851603141756,171.97453515604215,163.56863868602804,155.36788890142367,148.10428375853397,142.61512466521677,139.56170555921622,219.23521120547693,214.4169551755378,209.28982993955296,203.7811499679876,197.7910133487947,191.21755286914143,183.99483854799507,176.14189659570673,167.824160088729,159.41770977865423,151.54536719553414,145.0252987807885,140.66283744837546,138.98490788608032,217.13265746732787,212.17830744285274,206.88330589970926,201.16302278994033,194.91508029926845,188.05159832517722,180.54219004607774,172.46826478063525,164.08667656089798,155.88325716933744,148.5730467679269,142.98231986900163,139.85988323947547,139.72197993850028
