timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 18:00:00+00:00,273.118,847468.0116638603,847468.7669199998,631961.3600671145,215507.40685288538,0.7552561395568773,215506.65159674583,847.4687669199999,847.4680116638602,847468.7669199998,139.73920018099875,0,,,True,optimized,9,0.0,0.0,1110262.679925952,6,step_turn,0.00525,0.00525,0.0017128125000000001,0.009386939543434697,0.0,,,False,0.021,0.009900247956565304,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.46025043674206,139.76828801449614,139.92401236289294,1833884.0052206689,1833.8840052206688,631961.3600671145,631.9613600671145,1201922.6451535544,1201.9226451535544,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-6994.199247972341,173915907118.75037,48.30997419965288,32.23570888347007,,,224.42699766020522,183.58549181304454,139.0091911236431,1201922.6451535544,1201.9226451535544,6994.199247972341,6.994199247972341,0.0,0.0030464173719102206,-7.009998603700258,-73.91015086006786,0.0,0.0,0.0,2464.2941524667694,2460.608060588769,0.0,1201922.6451535544,-71449.5427994791,2460.608060588769,0.0,221.5042379607626,216.58948993343418,211.60677486325915,206.27702437450523,200.5128456453803,194.21148247041046,187.28841436488491,179.72097881060128,171.6040490241169,163.21368058363763,155.05837704850939,147.8723799113677,142.4849919006852,139.53994352837677,218.97881061712127,214.14686426369397,209.002664824278,203.47268268491857,197.4573736556627,190.85703008841773,183.61014262025319,175.7427699651441,167.4296993606799,159.05685068858213,151.2531952014512,144.83358001482082,140.58703225471226,139.0091911236431,215.58685496695534,210.52491313065434,205.0967451359562,199.21548891059928,192.78703470854043,185.74530950135176,178.09792726364492,169.98115343260892,161.71658569574234,153.84484343265225,147.09219315161894,142.22312433084792,139.77140547398238,139.73670656505942
2026-07-14 18:10:00+00:00,135.485,420401.8974489015,420401.8259,190925.96171283192,229475.86418716807,0.0,229475.93573606957,420.4018259,420.4018974489015,420401.8259,139.74612697147472,0,,,True,optimized,9,0.0,0.0,1478447.585387874,15,step_turn,0.002625,0.002625,0.0,0.011237740505662782,0.0,,,False,0.021,0.00976225949433722,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.91155225927514,139.76828801449614,139.89337150116287,1831063.7004944175,1831.0637004944174,190925.96171283192,190.92596171283193,1640137.7387815856,1640.1377387815855,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9814.503974223742,172889057173.0234,48.024738103617615,32.04537991088874,,,224.0854501350086,183.11358189916933,139.0325234703724,1640137.7387815856,1640.1377387815855,9814.503974223742,9.814503974223742,0.0,0.0030464173719102206,-7.022287526394997,-73.73353616843809,0.0,0.0,0.0,2458.3760207762825,2454.6987384249805,0.0,1640137.7387815856,-71278.83743001311,2454.6987384249805,0.0,221.17140107590956,216.24987182258167,211.24548314590518,205.889281561647,200.09407982714168,193.7595092605,186.80610015503942,179.21921368041248,171.10436192357184,162.7489509163111,154.6692593814099,147.5973155428393,142.34458899995963,139.521592522774,218.62868848836808,213.77566627314957,208.60569664881302,203.04479087302246,196.99485380504066,190.36022989893917,183.08648013476204,175.2097680150244,166.91685982469986,158.6042297789796,150.9040786004132,144.62015756253533,140.51287803621705,139.0325234703724,213.79526610427547,208.59839063378232,203.01055898907745,196.95057805639485,190.34279684599926,183.15450892949474,175.44125558721854,167.39650845067976,159.39364143861516,151.99375376222164,145.88001287726718,141.68467221121085,139.7242664797826,139.7450436647495
2026-07-14 18:20:00+00:00,30.437,94444.22661848587,94444.18478,0.0,94444.18478,0.0,94444.22661848587,94.44418478,94.44422661848587,94444.18478,139.7489429518637,0,,,True,optimized,9,0.0,0.0,1775301.510949006,14,step_turn,0.0023148694038391112,0.0023148694038391112,0.0,0.011355066482132926,0.0,,,False,0.021,0.009644933517867075,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,159.98115939579054,139.76828801449614,139.9514892922879,1836413.0892431133,1836.4130892431133,0.0,0.0,1836413.0892431133,1836.4130892431133,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4465.115225527901,171744556175.3782,47.70682115982728,31.833244048286247,,,223.6921851392168,182.56203593673916,139.05458363279936,1836413.0892431133,1836.4130892431133,4465.115225527901,4.465115225527901,0.0,0.0030464173719102206,-7.034543646159577,-73.53671858747377,0.0,0.0,0.0,2451.812553679716,2448.145088582576,0.0,1836413.0892431133,-71088.5734988912,2448.145088582576,0.0,220.79472445851283,215.86260001026375,210.83253985789176,205.4455384563083,199.61513483786956,193.2442169349602,186.25954816619443,178.65584569121955,170.55035607435897,162.24206721458597,154.2537019281978,147.31174812345054,142.20489676932795,139.5052016369916,218.24704351953835,213.37033958620088,208.17172711974425,202.5770694198885,196.49026040663594,189.820446696442,182.52113310365854,174.6393676339682,166.3742029389815,158.13202544046084,150.54636398602884,144.4068551723301,140.4419905667346,139.05458363279936,212.94767495563406,207.68849186439826,202.02961765611155,195.894484504862,189.21757662122948,181.9821818614359,174.26467438731865,166.2806864506143,158.4198652851862,151.2428867338031,145.40527430213703,141.48019300257252,139.7042452604931,139.74737254851104
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011406501307078605,0.0,,,False,0.021,0.009593498692921396,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,170635931732.46878,47.39886992568577,31.62775798669025,139.76828801449614,217.5207529580407,223.30946430533962,182.0133252568215,139.0862190312704,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0030464173719102206,-7.046767993055591,-73.34608137608471,0.0,0.0,,,66516.88099568628,0.0,1840878.2044686412,-6829.200380398426,66516.88099568628,0.0,220.4316029860801,215.48723998989598,210.43038049768424,205.01153675903683,199.14518149958013,192.73770248732276,185.72233091285668,178.10327653586623,170.00942724004682,161.75089458052,153.8559696552835,147.04450989677304,142.0815934296696,139.50077832486397,217.88461178483877,212.98363756192538,207.7558772671821,202.12717094243195,196.0035382893661,189.29903812350884,181.97514666202167,174.08965731613554,165.85352560561026,157.6824157423133,150.2104176770351,144.21254027938593,140.38554642794753,139.0862190312704,212.5818782284367,207.29803773812077,201.61155232571303,195.44782469478608,188.74562070965285,181.49481030993152,173.78000569176032,165.825104334725,158.0252175858949,150.93984165306705,145.21249347711674,141.39318176088858,139.68948738331395,139.74784311346465
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011461975479296763,0.0,,,False,0.021,0.009538024520703238,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95745912485538,1836962.575976003,1836.9625759760029,0.0,0.0,1836962.575976003,1836.9625759760029,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3915.628492638236,169533754186.88318,47.09270949635644,31.42346687217399,139.76828801449614,217.1444342642074,222.9277928268875,181.46699026207753,139.11598037541836,1836962.575976003,1836.9625759760029,3915.628492638236,3.915628492638236,0.0,0.0030464173719102206,-7.058960751636223,-73.15655148379882,0.0,0.0,,,73156.55148379882,0.0,1836962.575976003,0.0,73156.55148379882,0.0,220.06773581161045,215.110411008923,210.02659836825433,204.57593125974392,198.67397914340157,192.23078488716857,185.18614981272236,177.55375417340537,169.47387952546603,161.26722243635922,153.4668429322368,146.7851623303022,141.96327834561188,139.49674577991684,217.52040239078192,212.59490424789158,207.33784055339038,201.67517758710724,195.51523514218798,188.77713507275274,181.43039322338603,173.54344930076812,165.33878501004367,157.2406564288165,149.8828325556479,144.02497963235015,140.33206258476397,139.11598037541836,212.18911535597712,206.87671958956872,201.15839878476265,194.96199887981356,188.23129433812076,180.96357091831104,173.25256387412037,165.33132188130253,157.60069238324382,150.61817403061085,145.01330913997683,141.30963936560238,139.68174873994477,139.74873547201528
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011524954031507204,0.0,,,False,0.021,0.009475045968492798,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96504730665725,1837661.021900533,1837.661021900533,0.0,0.0,1837661.021900533,1837.661021900533,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3217.1825681081973,168431157573.74286,46.78643265937302,31.219098082533474,139.76828801449614,216.72159930423877,222.54480524770455,180.9196260466537,139.14398744484683,1837661.021900533,1837.661021900533,3217.1825681081973,3.217182568108197,0.0,0.0030464173719102206,-7.0711219096348215,-72.96694799158641,0.0,0.0,,,72966.9479915864,0.0,1837661.021900533,0.0,72966.9479915864,0.0,219.70056771056053,214.72938739886428,209.61823843094115,204.13553640243313,198.19813410108085,191.71992440603375,184.64743529882546,177.00385072414198,168.94064375435443,160.78855730768544,153.08457188468358,146.53274649821728,141.84965465640803,139.4931670330326,217.15154513680625,212.20105840422517,206.9143092232776,201.21757182168298,195.0216676378867,188.25097625558868,180.8831796746561,172.9973127882577,164.82703870776098,156.8044873939369,149.56214242303645,143.84346849397335,140.28139823890808,139.14398744484683,211.74705125429347,206.40238835231227,200.64836858688258,194.41596404592968,187.65457695313674,180.36977973940176,172.665457897556,164.78449447850716,157.13361558829178,150.26710002790713,144.79827448648277,141.22114111749406,139.67453727929205,139.74970985527406
2026-07-14 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01158248718631723,0.0,,,False,0.021,0.009417512813682772,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8994787846311,1831625.8387456767,1831.6258387456767,0.0,0.0,1831625.8387456767,1831.6258387456767,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9252.365722964518,167332182070.49545,46.48116168624874,31.01540047384631,139.76828801449614,216.3393435333464,222.16091062528307,180.3722646589157,139.17033572686088,1831625.8387456767,1831.6258387456767,9252.365722964518,9.252365722964518,0.0,0.0030464173719102206,-7.083251570915235,-72.77796768248199,0.0,0.0,,,72777.96768248199,0.0,1831625.8387456767,0.0,72777.96768248199,0.0,219.33152076660042,214.34572346340843,209.20700064468176,203.692213191966,197.71967274375157,191.207288317151,184.10842629394557,176.45575357349657,168.41168105545134,160.31644740918648,152.71014450212743,146.2876630415197,141.7407016085671,139.48998474559818,216.78077443955445,211.80506112228258,206.48851316579695,200.7578542318483,194.52657986501626,187.7244646120999,180.33740135743005,172.45488597579717,164.32135612137924,156.37613259498272,149.24957711646135,143.66834257863871,140.23341833055088,139.17033572686088,211.3469923134968,205.97345682714993,200.1879254761014,193.92399425803023,187.13639971749436,179.8382204221984,172.142231142719,164.29969229429378,156.72181439630825,149.95953388259778,144.6111664466057,141.14452323554522,139.66792511058355,139.750494226369
2026-07-14 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01164777155372209,0.0,,,False,0.021,0.009352228446277911,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90379921053574,1832023.5076397704,1832.0235076397703,0.0,0.0,1832023.5076397704,1832.0235076397703,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8854.696828870801,166232967965.9116,46.17582443497544,30.811658639858834,139.76828801449614,215.9101616123018,221.77545581083848,179.82424268887982,139.1951307366067,1832023.5076397704,1832.0235076397703,8854.696828870801,8.854696828870802,0.0,0.0030464173719102206,-7.095349728406594,-72.58894494815713,0.0,0.0,,,72588.94494815714,0.0,1832023.5076397704,0.0,72588.94494815714,0.0,218.959048012181,213.957801884504,208.79116255758905,203.24414632132164,197.23670680096797,190.6909536629364,183.56722478844105,175.9076674188238,167.8853890101486,159.84956295162917,152.34256404286765,146.0492723739004,141.63611664532561,139.4871931978474,216.40528516743916,211.40390671440562,206.05723339003293,200.29262087108924,194.026431318327,187.19401331768532,179.7895663931924,171.9129555964996,163.81901181377694,155.9535199692658,148.94380445977808,143.49896595499965,140.18799410459948,139.1951307366067,210.89719341771797,205.49111775544796,199.67030570756518,193.37182043795784,186.55625003699112,179.24503509504433,171.56076425189408,163.76367627896016,156.26950535695474,149.62441780116154,144.40951679537716,141.06355463933107,139.66189023240523,139.75135414768332
2026-07-14 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011714553829284161,0.0,,,False,0.021,0.00928544617071584,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93685154452373,1835065.7737020366,1835.0657737020365,0.0,0.0,1835065.7737020366,1835.0657737020365,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5812.430766604608,165131928501.69037,45.86998013935843,30.60757847131156,139.76828801449614,215.47608188009465,221.38719814982028,179.27428446328173,139.21846391510024,1835065.7737020366,1835.0657737020365,5812.430766604608,5.812430766604608,0.0,0.0030464173719102206,-7.107416329733262,-72.39960796000146,0.0,0.0,,,72399.60796000146,0.0,1835065.7737020366,0.0,72399.60796000146,0.0,218.58240984651928,213.56486420677146,208.36993370519838,202.79052655587788,196.74843020355402,190.17014518593805,183.02311581891834,175.3589627269616,167.3612366449476,159.38747134742354,151.98148484030472,145.81730708222196,141.5357247898328,139.4847741006556,216.02496623007752,210.99749581293875,205.62040193745213,199.82184587166566,193.52125383908205,186.6597209460556,179.2398323791838,171.3717082072227,163.32016553724367,155.5367275067112,148.64478531138693,143.33520386605082,140.14500447024417,139.21846391510024,210.44171724009908,205.002924050314,199.1471003509927,192.81479496291055,185.972716453512,178.65072250642856,170.98101428025637,163.23232827741938,155.82410129732702,149.2970296841626,144.21444193485448,140.98628675109362,139.65642399711504,139.75215897793973
2026-07-14 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011782875038589114,0.0,,,False,0.021,0.009217124961410887,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96703887317784,1837844.3334705606,1837.8443334705605,0.0,0.0,1837844.3334705606,1837.8443334705605,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3033.870998080587,164029221901.60803,45.56367275044668,30.40318929534122,139.76828801449614,215.0370910863872,220.9960090398859,178.72263000469235,139.2404211941631,1837844.3334705606,1837.8443334705605,3033.870998080587,3.033870998080587,0.0,0.0030464173719102206,-7.119451327062091,-72.20998397297411,0.0,0.0,,,72209.98397297412,0.0,1837844.3334705606,0.0,72209.98397297412,0.0,218.20153174304107,213.1668666540991,207.9432962867829,202.33137803448017,196.25492480012457,189.6450119371115,182.47631113150067,174.80988872577964,166.83946218250267,158.93033937219857,151.62695192186212,145.5916848877985,141.43938837612802,139.48269886578237,215.63976968678614,210.5857980501696,205.17802238549257,199.34558370566108,193.01116617073265,186.12177380365986,178.68843894420064,170.8313998994609,162.82503300762212,155.12587018995495,148.35250006851604,143.17693036486898,140.10433328059364,139.2404211941631,209.9806179548036,204.50896934885736,198.61839598645972,192.25311891733492,185.38610355780833,178.05563071126736,170.40330497300076,162.70587456189295,155.38574489305176,148.9773560877304,144.02580256216345,140.9125669109533,139.65148582328064,139.75291237709982
2026-07-14 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01185278736168928,0.0,,,False,0.021,0.009147212638310722,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99430334742658,1840353.8622905985,1840.3538622905985,0.0,0.0,1840353.8622905985,1840.3538622905985,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,162925009584.23367,45.25694710673157,30.198521031246685,139.76828801449614,214.59311573445922,220.60176462276232,178.1695217681431,139.26108347915843,1840353.8622905985,1840.3538622905985,0.0,0.0,524.3421780427452,0.003133807734917345,-7.13145467719314,-72.0201007862998,0.0,0.0,,,72020.10078629981,0.0,1840353.8622905985,0.0,72020.10078629981,0.0,217.81634158494938,212.76376867995018,207.51123737169752,201.86673169720416,195.75628045607834,189.11571038391756,181.92702715188213,174.2606946643592,166.3202992257091,158.47832531941165,151.27900140883816,145.37231919180257,141.34697242616338,139.4809407051775,215.24964821482612,210.16878573137842,204.73010381134566,198.8638956542828,192.4962940808883,185.5803637203454,178.1356277988558,170.2922839781423,162.33382248648675,154.72105323734485,148.06692148751375,143.02401861770588,140.06586910967116,139.26108347915843,209.51385586070245,204.00926553837562,198.08428667473697,191.68695797685334,184.79664418524484,177.46003552272862,169.82790942150618,162.18452542701692,154.95452868975985,148.66535113740227,143.84345349106042,140.84225478126893,139.64703706936808,139.7536177654411
2026-07-14 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011916890188435537,0.0,,,False,0.021,0.009083109811564464,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91894704225274,1833417.7733024089,1833.417773302409,0.0,0.0,1833417.7733024089,1833.417773302409,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7460.431166232331,161824958920.25223,44.95137747784784,29.994624139072464,139.76828801449614,214.19061132522694,220.20605947205428,177.61747632641695,139.28052097330288,1833417.7733024089,1833.417773302409,7460.431166232331,7.460431166232331,0.0,0.003133807734917345,-7.14342649950506,-71.83093387151987,0.0,0.0,,,71830.93387151987,0.0,1833417.7733024089,0.0,71830.93387151987,0.0,217.42901237813487,212.35793373565886,207.07631787420348,201.39935947298235,195.25546274037293,188.58533709772576,181.37837015775523,173.71431390670398,165.80628078265264,158.03334650484587,150.93880094549323,145.1596624324973,141.25846095697443,139.47944147150378,214.85749549748581,209.74959385381126,204.28003098237414,198.38041470382416,191.98046734223755,185.03940203900032,177.5852026536794,169.75780188099205,161.8493290906759,154.32420516279703,147.78904142566375,142.8766946148359,140.02948778490517,139.28052097330288,209.09056854501173,203.55667726069237,197.60123492253473,191.1761040411977,184.266405908498,176.92632816743543,169.3146324912689,161.72184275260332,154.57391183237073,148.39160011882655,143.68439841031068,140.78111363535373,139.6427472383119,139.75418021798137
2026-07-14 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011989502424699093,0.0,,,False,0.021,0.009010497575300909,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91218989608896,1832795.8191475424,1832.7958191475423,0.0,0.0,1832795.8191475424,1832.7958191475423,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8082.385321098845,160725281428.7637,44.645911507989915,29.790796415268428,139.76828801449614,213.73987495123706,219.80821541449188,177.0657908969081,139.29881190074155,1832795.8191475424,1832.7958191475423,8082.385321098845,8.082385321098846,0.0,0.003133807734917345,-7.1553668045097725,-71.64183002827131,0.0,0.0,,,71641.83002827132,0.0,1832795.8191475424,0.0,71641.83002827132,0.0,217.03793595289832,211.94767642431694,206.63676232758917,200.92740727552734,194.7505665134603,188.05198048728914,180.82848452686366,173.16902338800062,165.2959008432057,157.59418153988474,150.60546014610745,144.9531636043344,141.17361137472076,139.47820341537016,214.46042444753613,209.325136573201,203.82454367695135,197.8917307586489,191.4601888384087,184.49540789347026,177.03384324037134,169.22496870495667,161.3690884791937,153.93350868569485,147.51773503077828,142.73444706996867,139.9951012988583,139.29881190074155,208.61607152068177,203.04933246746273,197.06046021627188,190.6053082401955,183.6755522843514,176.3336607252851,168.74705834186435,161.21283674565484,154.15796389929244,148.09485801299516,143.51394568111988,140.71695251745038,139.63911024805253,139.75480375335385
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012063852494268326,0.0,,,False,0.021,0.008936147505731675,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9322356140873,1834640.9054153443,1834.6409054153444,0.0,0.0,1834640.9054153443,1834.6409054153444,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6237.2990532969125,159624496885.5145,44.34013802375403,29.586763496903025,139.76828801449614,213.2839733759727,219.40699680773457,176.51330709273995,139.3160238414706,1834640.9054153443,1834.6409054153444,6237.2990532969125,6.237299053296913,0.0,0.003133807734917345,-7.167275560450569,-71.4525356447797,0.0,0.0,,,71452.5356447797,0.0,1834640.9054153443,0.0,71452.5356447797,0.0,216.64237949602648,211.53224930708083,206.1918008057855,200.45010065800008,194.24083512555046,187.51492723357362,180.2767244564084,172.6242618392847,164.788687844733,157.16044329942454,150.27866628647507,144.75258333747394,141.09227683782618,139.47721461997037,214.05833625145704,208.89533917675286,203.3635974990496,197.39784783195446,190.93552230556057,183.9485058776477,176.48171922467208,168.69396266420432,160.89323257675076,153.54900494069594,147.25293577896576,142.59714278075057,139.9626123441831,139.3160238414706,208.13590286211075,202.5364350940396,196.51454683574988,190.03044416109503,183.08241096588316,175.7411414569344,168.18243777842952,160.709407981616,153.74926005900622,147.80553520921012,143.34931210169955,140.6558008885339,139.63586648502164,139.7553879023205
2026-07-14 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0121399876593393,0.0,,,False,0.021,0.008860012340660701,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94923470831168,1836205.5685180156,1836.2055685180155,0.0,0.0,1836205.5685180156,1836.2055685180155,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4672.635950625641,158522773544.4037,44.034103762334354,29.38255657021907,139.76828801449614,212.82291287072775,219.00229491211647,175.96026921955047,139.33222029638725,1836205.5685180156,1836.2055685180155,4672.635950625641,4.672635950625641,0.0,0.003133807734917345,-7.179152740397812,-71.2630796834546,0.0,0.0,,,71263.0796834546,0.0,1836205.5685180156,0.0,71263.0796834546,0.0,216.24228096109744,211.1116258025156,205.74143878525382,199.96749296102126,193.72638151302618,186.97435314941342,179.72331549344528,172.0802722734065,164.2848522559072,156.7322569538247,149.9584261230867,144.55782489209247,141.0143351388486,139.4764544956571,213.65119308041417,208.46019076976063,202.89722234512413,196.89885078851066,190.40661517897655,183.39890273107477,175.9290735415201,168.16502115857935,160.42193918149684,153.1707647386768,146.99459410754676,142.46465682361404,139.93192746103156,139.33222029638725,207.65008890781135,202.0180115430872,195.96366119782024,189.45177290644014,182.48730352461044,175.14911271000793,167.62104695922773,160.21171052573487,153.34786730159516,147.52357363088825,143.1903758339666,140.597543107667,139.63298619769353,139.75593526781054
2026-07-14 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012217967157425423,0.0,,,False,0.021,0.008782032842574578,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.963129113553,1837484.463906657,1837.4844639066569,0.0,0.0,1837484.463906657,1837.4844639066569,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3393.7405619842466,157420282866.0597,43.72785635168325,29.178207415833956,139.76828801449614,212.35664002019158,218.59400640443224,175.40692158318737,139.34746104610113,1837484.463906657,1837.4844639066569,3393.7405619842466,3.3937405619842465,0.0,0.003133807734917345,-7.190998322340337,-71.07349165515139,0.0,0.0,,,71073.49165515139,0.0,1837484.463906657,0.0,71073.49165515139,0.0,215.83758339157797,210.68578289018748,205.28568769246854,199.47964493078982,193.20732620303113,186.4304399071697,179.16848580012777,171.53729550102878,163.78459839532624,156.30973915738244,149.64473921258352,144.36878905100693,140.93966691909873,139.4759038023055,213.23896356057935,208.0196850663898,202.42545421490394,196.3948313046566,189.873621158224,182.84680864048858,175.3761492658253,167.63837714164274,159.9553780541076,152.7988500749554,146.74265488088125,142.33686462155026,139.90295719449261,139.34746104610113,207.15869863509553,201.4941273562586,195.40793277349655,188.86949006576822,181.8904790690642,174.55783654099037,167.06313079629422,159.71990922771573,152.95383121817954,147.24889910044988,143.03699540278404,140.54205979460582,139.63044168286058,139.75644828339017
2026-07-14 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012297844839128777,0.0,,,False,0.021,0.008702155160871224,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97388269736837,1838474.2658099364,1838.4742658099365,0.0,0.0,1838474.2658099364,1838.4742658099365,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2403.9386587047484,156317198306.57373,43.42144397404826,28.973748184228644,139.76828801449614,211.88514796297682,218.18203222246473,174.85350827059105,139.36180236757124,1838474.2658099364,1838.4742658099365,2403.9386587047484,2.403938658704748,0.0,0.003133807734917345,-7.202812289242178,-70.88380141104831,0.0,0.0,,,70883.8014110483,0.0,1838474.2658099364,0.0,70883.8014110483,0.0,215.4282326055499,210.2547016326845,204.82456439953611,198.98662351684152,192.68379666760993,185.88337430011356,178.61246542448845,170.9955699549397,163.2881240985425,155.8929979784772,149.3375979732941,144.18537431344987,140.868155703227,139.4755445846038,212.82161762339612,207.573820450881,201.94833489541327,195.88588693294648,189.33670055152092,182.29243768090143,174.8231891751952,167.11425882208985,159.4937108097899,152.43331430646487,146.49705769968705,142.21364212593292,139.8756159647468,139.36180236757124,206.661720535503,200.96485304032174,194.84749269135776,188.28378379417114,181.29220028221553,173.96758747901103,166.50892763381813,159.23415919201773,152.56718780795987,146.9814317248784,142.88902920658762,140.4892350373612,139.62820710762148,139.7569292188862
2026-07-14 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012379680151290725,0.0,,,False,0.021,0.008620319848709276,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9814574041138,1839171.4714375813,1839.1714714375814,0.0,0.0,1839171.4714375813,1839.1714714375814,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,155213695423.71118,43.11491539547533,28.76921141543418,139.76828801449614,211.40841058694,217.7662773060443,174.30027273658374,139.37529723822286,1839171.4714375813,1839.1714714375814,0.0,0.0,1706.7330310598481,0.0034182632400939863,-7.214594629102457,-70.69403916167147,0.0,0.0,,,70694.03916167146,0.0,1839171.4714375813,0.0,70694.03916167146,0.0,215.0141775156514,209.8183673897607,204.3580915818632,198.48850245073308,192.15592698426917,185.3333480696063,178.05548591095888,170.4553313100424,162.79562050879207,155.4821329595189,149.03698796363264,144.00747717467732,140.7996879212173,139.47536009816437,212.39912862621787,207.12260038395118,201.4659126122189,195.37212241514976,188.79601951175914,181.73600739630425,174.27043534781703,166.59288935749444,159.03709084709655,152.07420235472685,146.25773723018676,142.0948659934028,139.84982193811342,139.37529723822286,206.1591814995776,200.43027057609058,194.2824888583739,187.69487037331348,180.69272353692898,173.37863676083788,165.9586689094435,158.7546057447718,152.1879637539991,146.7210863058494,142.74633578460268,140.43895635461274,139.6262583955518,139.75738019154807
2026-07-14 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012463538521126041,0.0,,,False,0.021,0.00853646147887396,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98581443372967,1839572.5094803874,1839.5725094803875,0.0,0.0,1839572.5094803874,1839.5725094803875,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,154109951918.02295,42.8083199772286,28.564630046651786,139.76828801449614,210.92638230185977,217.34665109062053,173.74745739872338,139.38799552826728,1839572.5094803874,1839.5725094803875,0.0,0.0,1305.6949882537592,0.0036358790714696126,-7.226345335016458,-70.50423548400721,0.0,0.0,,,70504.23548400721,0.0,1839572.5094803874,0.0,70504.23548400721,0.0,214.59537064005806,209.37677006806288,203.8862979473972,197.98536249932457,191.623857537678,184.7805574415744,177.49777990206874,169.9168121194053,162.3072718949313,155.07723520710417,148.742888189829,143.8349924518988,140.7341529216753,139.47533473927226,211.97147360093646,206.6660335817489,200.97824212787077,194.85364964429513,188.25174968206022,181.17773817903657,173.71812876894796,166.07448657072715,158.58566330806102,151.72155094264735,146.024623577035,141.980413859701,139.82549689927328,139.38799552826728,205.65111533721335,199.89046989915772,193.7130770764407,187.10297224450113,180.0923053580843,172.79124883750515,165.41257889461352,158.28138450142225,151.8161768694021,146.46777310496543,142.60877488041035,140.39111650015005,139.62457312392272,139.75780317644004
2026-07-14 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012549473192138736,0.0,,,False,0.021,0.008450526807861266,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98692123357046,1839674.383665568,1839.674383665568,0.0,0.0,1839674.383665568,1839.674383665568,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,153006147287.8236,42.501707579951,28.360037348302246,139.76828801449614,210.43910244934608,216.92306710083565,173.19530324596303,139.39994418189883,1839674.383665568,1839.674383665568,0.0,0.0,1203.8208030732349,0.0038365158719818183,-7.238064405226781,-70.31442126193545,0.0,0.0,,,70314.42126193545,0.0,1839674.383665568,0.0,70314.42126193545,0.0,214.17176804350729,208.92990388707074,203.4092174101429,197.47729116065102,191.08773482581353,184.2252027598412,176.93958074312874,169.3802414763549,161.82325551646892,154.67838755543667,148.45527153832774,143.66781386684127,140.67144300484404,139.47545397811666,211.53863310860916,206.20413338972108,200.48538303100472,194.33058699319295,187.70406794239852,180.61785289990584,173.1665089543285,165.559262705163,158.13956510346716,151.3753889393653,145.79764286368797,141.87016506802064,139.80256612497539,139.39994418189883,205.13755704084366,199.34553567289998,193.13939102510287,186.50830778711153,179.49120362872887,172.20568500596005,164.8708745813406,157.8146217253125,151.45183713825392,146.22139987925894,142.47621127449688,140.34562131632026,139.62313042946124,139.75820001611564
2026-07-14 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012637553511796181,0.0,,,False,0.021,0.00836244648820382,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98474321500575,1839473.9103203327,1839.4739103203328,0.0,0.0,1839473.9103203327,1839.4739103203328,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,151902462941.6314,42.19512859489761,28.15546694486697,139.76828801449614,209.9465332278292,216.49544377654485,172.64404945172592,139.41118738800574,1839473.9103203327,1839.4739103203328,0.0,0.0,1404.2941483084578,0.0040705648966998945,-7.2497518431778305,-70.1246277062982,0.0,0.0,,,70124.6277062982,0.0,1839473.9103203327,0.0,70124.6277062982,0.0,213.74332978202173,208.4777680206877,202.92689030685705,196.96438247976278,190.5477112554847,183.66748815107587,176.38112208250269,168.84584466756667,161.3437414534669,154.28566461409355,148.174104903162,143.50583390449236,140.61145336491236,139.47570429537214,211.10059192597836,205.73691908254878,199.9874024987574,193.80305918561626,187.1531561409352,180.05657653001157,172.61581355987252,165.04742414609876,157.6989248360019,151.03573743152634,145.57671715415287,141.76399987971325,139.78095825963092,139.41118738800574,204.61855667097964,198.79557914101093,192.5616159639963,185.91109991197914,178.88967705275473,171.62220282359564,164.33376507046947,157.35443350540822,151.09494501207695,145.98186761482404,142.34850427903436,140.3023649247518,139.62191080591475,139.7585724296242
2026-07-14 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012727845284001523,0.0,,,False,0.021,0.008272154715998478,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97924869220566,1838968.1729570008,1838.968172957001,0.0,0.0,1838968.1729570008,1838.968172957001,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1910.031511640409,150799082037.8572,41.88863389940478,27.95095278517393,139.76828801449614,209.4486732974883,216.06370418382758,172.09393298906883,139.42176674099525,1838968.1729570008,1838.968172957001,1910.031511640409,1.910031511640409,0.0,0.0040705648966998945,-7.261407657565675,-69.93488632706664,0.0,0.0,,,69934.88632706663,0.0,1838968.1729570008,0.0,69934.88632706663,0.0,213.3100200194396,208.02036676028857,202.43936346432483,196.44673701738054,190.00394492913912,183.1076211831923,175.82263747802534,168.31384284693414,160.86889246977483,153.89913286249427,147.89934939416466,143.34894386489415,140.55408209354738,139.47607312199938,210.65733908012234,205.26441562446013,199.4843744138571,193.27119716265562,186.59920081526013,179.49413576495976,172.06627801224246,164.53917118810804,157.2638628063503,150.70260995612023,145.36176473646827,141.66179956132933,139.7606051925403,139.42176674099525,204.09416888355065,198.24071308241827,191.97992914499585,185.31157568641706,178.28798472223227,171.04105577366076,163.80145153464147,156.90092625641688,150.74549275169085,145.74907338416773,142.2255139111309,140.26124405812948,139.62089620620245,139.75892202089702
2026-07-14 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012820416864709708,0.0,,,False,0.021,0.008179583135290294,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97041137962526,1838154.752151235,1838.154752151235,0.0,0.0,1838154.752151235,1838.154752151235,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2723.4523174061906,149696189186.56647,41.58227477404624,27.74652908711856,139.76828801449614,208.94552322785472,215.62777609225174,171.54518826885456,139.43172139230003,1838154.752151235,1838.154752151235,2723.4523174061906,2.7234523174061906,0.0,0.0040705648966998945,-7.273031862379372,-69.74522888217928,0.0,0.0,,,69745.22888217928,0.0,1838154.752151235,0.0,69745.22888217928,0.0,212.8718068472945,207.55770886326562,201.94668994174137,195.92446176420927,189.45659941908116,182.5458125208584,175.2643600160859,167.78445274229537,160.3988639333492,153.5188508413577,147.6309607356705,143.19703433471875,140.49923020752672,139.47654878213478,210.2088674089544,204.78665241033045,198.9763790417027,192.7351379339411,186.0423929046809,178.93075865267434,171.51813516032178,164.03469784399365,156.83449108569482,150.37601284667502,145.15270063889628,141.56344698579625,139.7414419377026,139.43172139230003,203.5644452281361,197.68103498323862,191.39450940475825,184.70996595183917,177.6863856915232,170.4624929485188,163.274127191872,156.45419716804727,150.4034655191743,145.52291242660672,142.10710495980936,140.22216648269423,139.6200698165157,139.75925028655627
2026-07-14 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012915337291208764,0.0,,,False,0.021,0.008084662708791237,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95820290011878,1837031.0359595744,1837.0310359595744,0.0,0.0,1837031.0359595744,1837.0310359595744,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3847.1685090668034,148593970564.99072,41.276102934719646,27.54223035907412,139.76828801449614,208.43709614849337,215.18759209402958,170.99804679272623,139.4410881931001,1837031.0359595744,1837.0310359595744,3847.1685090668034,3.8471685090668033,0.0,0.0040705648966998945,-7.28462447694566,-69.5556873977287,0.0,0.0,,,69555.6873977287,0.0,1837031.0359595744,0.0,69555.6873977287,0.0,212.4286627668128,207.08980845382783,201.44892899107654,195.39767004230393,188.9058435282589,181.98227557539954,174.70652193531902,167.25788637394723,159.93380374215087,153.14486932170814,147.36888958709875,143.0499954585496,140.44680159748242,139.47712043894407,209.75517453974737,204.3036652460119,198.46350300178483,192.19502441284692,185.48292745141922,178.36667421869396,170.97161493154,163.53419165629205,156.41091356282897,150.05594548420626,144.9494369157585,141.46882669805836,139.72340651578455,139.4410881931001,203.02945757005972,197.11668026609294,190.80554158106736,184.10650491129815,177.08513850632175,169.88675863397887,162.7519770317655,156.01433404435366,150.0688410064334,145.30327686859974,141.99314358198606,140.1850424932682,139.6194160076355,139.75955862318668
2026-07-14 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013012677373019243,0.0,,,False,0.021,0.007987322626980759,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9426005603531,1835594.9355989075,1835.5949355989076,0.0,0.0,1835594.9355989075,1835.5949355989076,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5283.268869733671,147492613603.63138,40.970170445453164,27.33809134171028,139.76828801449614,207.92341197675097,214.74308992216808,170.45273673911984,139.4499018287653,1835594.9355989075,1835.5949355989076,5283.268869733671,5.2832688697336705,0.0,0.0040705648966998945,-7.296185525964632,-69.36629411383376,0.0,0.0,,,69366.29411383376,0.0,1835594.9355989075,0.0,69366.29411383376,0.0,211.9805649686465,206.61668542230893,200.94614608842593,194.86648138472108,188.3518510206644,181.4172261113349,174.1493541708574,166.73435059906106,159.4738518480535,152.77723056482904,147.11308191907358,142.90771729354046,140.3967029970299,139.47777804331426,209.2962630289278,203.815496347217,197.9458392215882,191.65100522159707,184.9210032598472,177.80211202049298,170.42694384196187,163.03783317943578,155.9932252416602,149.7423988813097,144.75188307949534,141.37782530791608,139.70643983863886,139.4499018287653,202.48928462119326,196.54779017118074,190.21321610865272,183.50142946565683,176.48450020582743,169.31409074756107,162.23517502362466,155.5814096045727,149.74157694917022,145.09002811715638,141.8835001033691,140.149790612232,139.61892026032166,139.7598483341074
2026-07-14 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013112511042945188,0.0,,,False,0.021,0.007887488957054814,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92357985844797,1833844.1958203635,1833.8441958203634,0.0,0.0,1833844.1958203635,1833.8441958203634,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7034.008648277726,146392307086.13916,40.66452974614977,27.134147026506,139.76828801449614,207.40449079457179,214.29421236571775,169.90948268384122,139.45819494549374,1833844.1958203635,1833.8441958203634,7034.008648277726,7.034008648277726,0.0,0.0040705648966998945,-7.307715039548339,-69.17708150223818,0.0,0.0,,,69177.08150223819,0.0,1833844.1958203635,0.0,69177.08150223819,0.0,211.52749499817517,206.13836521799217,200.43841294652296,194.33102141814342,187.7948003820573,180.85088194395522,173.5930861168492,166.21404714534955,159.01914085166635,152.41596994397702,146.86347903681195,142.77008948779667,140.34884400997012,139.4785122852641,208.83213962761297,203.32219383061255,197.42348689199846,191.10323452133386,184.35682263597656,177.23730190133827,169.88434495963872,162.5457964678745,155.58151375126883,149.43535916588382,144.55994590938306,141.29033053228238,139.69048559646336,139.45819494549374,201.94399770670807,195.97450385368634,189.61772900492412,182.89497944480576,175.88472733624607,168.74472375075047,161.7238912505141,155.1554978876859,149.42164765210276,144.88307788562156,141.77803898012897,140.116315292704,139.61856909480161,139.76012063567924
2026-07-14 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013224805607568857,0.0,,,False,0.021,0.007775194392431144,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9904969253272,1840003.5043166096,1840.0035043166097,0.0,0.0,1840003.5043166096,1840.0035043166097,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,145288304983.5492,40.35786249543033,26.929517726199798,139.76828801449614,206.83016216806348,213.83897601472145,169.36657843206356,139.46600128549076,1840003.5043166096,1840.0035043166097,0.0,0.0,874.7001520316117,0.00421634825537183,-7.319212911688897,-68.9872328433511,0.0,0.0,,,68987.2328433511,0.0,1840003.5043166096,0.0,68987.2328433511,0.0,211.0669603093959,205.6522676700609,199.92308281201028,193.7886274521725,187.23208220664077,180.28077282347928,173.03548073198,165.69505823204898,158.56814138181198,152.05997857628256,146.61937609065487,142.63675265529113,140.3031115319495,139.4793394512076,208.35965214079297,202.82049043564413,196.8931125091555,190.54838706104746,183.7871678480045,176.66925327259304,169.341180628713,162.05590270905816,155.1741341761449,149.1337296376734,144.37301697575535,141.20610768027865,139.67552380975548,139.46600128549076,201.34086998119759,195.3415245338907,188.9618770356582,182.2292284427565,175.22893536862074,168.12513599179263,161.17060542733756,154.6975099987492,149.08023400742962,144.6643499900085,141.6680769741414,140.08246669352044,139.61891410279162,139.7604264720612
2026-07-14 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013330702325191098,0.0,,,False,0.021,0.0076692976748089035,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9865566628724,1839640.8271529642,1839.6408271529642,0.0,0.0,1839640.8271529642,1839.6408271529642,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,144184520487.25742,40.05125569090484,26.724928759715816,139.76828801449614,206.2974200132409,213.37810421827862,168.8252446969981,139.47334651340094,1839640.8271529642,1839.6408271529642,0.0,0.0,1237.377315677004,0.004422577807984664,-7.330679148736315,-68.79742228450792,0.0,0.0,,,68797.42228450792,0.0,1839640.8271529642,0.0,68797.42228450792,0.0,210.6007427190249,205.16032340420324,199.402228922288,193.24149438098218,186.6659622458946,179.70914775886334,172.47864899764147,165.17922152740854,158.12228619356907,151.71020403038338,146.3812476648852,142.50781919358516,140.2594515213295,139.48023056596534,207.88190897993582,202.31370291980411,196.35821524730784,189.9900806169567,183.21566407941697,176.10143591715732,168.80056572471435,161.57071942866153,154.77294802491022,148.83861527240322,144.19154906440775,141.12518691738399,139.6614700338509,139.47334651340094,200.782125491882,194.75640228025873,188.35732561688704,181.61770236766552,174.6290664695889,167.56105136395962,160.66947438373217,154.28512159253034,148.7746748977161,144.46977358915723,141.57084252204174,140.05245251746848,139.61884474010472,139.76066554517377
