timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013439355852109513,0.0,,,False,0.021,0.007560644147890488,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9550254981583,1836738.5754587809,1836.7385754587808,0.0,0.0,1836738.5754587809,1836.7385754587808,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4139.629009860335,143082477341.98215,39.74513259499504,26.520662556602716,139.76828801449614,205.75953525782245,212.91269484365472,168.2867140512811,139.48025781279892,1836738.5754587809,1836.7385754587808,4139.629009860335,4.139629009860335,0.0,0.004422577807984664,-7.342113800606861,-68.6079112232796,0.0,0.0,,,68607.9112232796,0.0,1836738.5754587809,0.0,68607.9112232796,0.0,210.12950717800675,204.66328127447065,198.87668086129636,192.6905249323026,186.09739110079326,179.1369596299147,171.92348161951818,164.66729025084376,157.68212466217145,151.36695684796953,146.149182820817,142.38323584576145,140.2177823571145,139.48117244375646,207.39898855106279,201.8019570820506,195.81897591747537,189.42854970115704,182.6425856696911,175.5341376559754,168.2627640952023,161.0904403983289,154.3780486552266,148.55000345209191,144.01545040300803,141.047464958058,139.64827451885458,139.48025781279892,200.21855340019616,194.16735832087002,187.75028337078564,181.00561573855109,174.03091339090366,167.00103494367454,160.17443176541863,153.87996752548435,148.47635416590825,144.28119803524424,141.4774130553959,140.02400810926423,139.61887598000192,139.76089049151264
2026-07-14 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013550845158902333,0.0,,,False,0.021,0.0074491548410976684,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91998241747416,1833513.0732863361,1833.513073286336,0.0,0.0,1833513.0732863361,1833.513073286336,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7365.131182305049,141982369498.01035,39.43954708278065,26.316755065987252,139.76828801449614,205.21657846516868,212.4427131727156,167.75119407174233,139.4867608212642,1833513.0732863361,1833.513073286336,7365.131182305049,7.365131182305049,0.0,0.004422577807984664,-7.3535169227761585,-68.418733015784,0.0,0.0,,,68418.733015784,0.0,1833513.0732863361,0.0,68418.733015784,0.0,209.65325683495837,204.1611914989365,198.3465378227176,192.13587069657862,185.52656623860244,178.56443306719186,171.370199526575,164.15944250970375,157.2477570601754,151.0302421667797,145.92310434856955,142.2628923444416,140.178023837788,139.48215840531736,206.9109207658735,201.28532760950165,195.27552099236019,188.8639715973779,182.06814835708366,174.96758746658904,167.7279820451465,160.6152101644113,153.98948996500653,148.2678539427309,143.84461741564292,140.97283696651323,139.6358909150909,139.4867608212642,199.6502903240167,193.57457906555905,187.1409742936387,180.3932164758552,173.4347314937209,166.44530292010228,159.68559646188464,153.4820986005288,148.18521172937088,144.0984687982125,141.38765507536627,139.99704227348565,139.61900493578707,139.76110223195238
2026-07-14 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013676007710869754,0.0,,,False,0.021,0.007323992289130247,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96748478501036,1837885.3769392394,1837.8853769392394,0.0,0.0,1837885.3769392394,1837.8853769392394,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2992.8275294017512,140879638271.8468,39.13323285329078,26.11236132551676,139.76828801449614,204.61758017655575,211.96614184656082,167.2170793310336,139.4928822452824,1837885.3769392394,1837.8853769392394,2992.8275294017512,2.9928275294017515,0.0,0.004422577807984664,-7.36488843997971,-68.22910322130691,0.0,0.0,,,68229.10322130691,0.0,1837885.3769392394,0.0,68229.10322130691,0.0,209.169470521668,203.65146434031527,197.80917124542677,191.57491904067803,184.95096161623016,177.9892114594858,170.816701077144,163.65390517691958,156.81779179415201,150.6990678942324,145.70239461570816,142.14648178330143,140.140086417832,139.4832052357539,206.4145416415141,200.76056600785597,194.72457420381997,188.29312050254424,181.48927570868926,174.39897104374094,167.1937786920184,160.14304816558243,153.60580356758288,147.99120697535997,143.6785320338553,140.90110994757273,139.62430934356223,139.4928822452824,199.0240755800699,192.92269210609373,186.47275173084682,179.72390503336752,172.78581281986047,165.84331635217103,159.15901901838754,153.05621587773385,147.87591664117724,143.9062164704428,141.29455836722514,139.96998413114028,139.61979487631817,139.76134426319655
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013794342588887194,0.0,,,False,0.021,0.007205657411112808,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94571648432657,1835881.7374253846,1835.8817374253845,0.0,0.0,1835881.7374253846,1835.8817374253845,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4996.46704325662,139778109229.39157,38.82725256371988,25.90819041253047,139.76828801449614,204.06125423119553,211.4837948167549,166.68555725437108,139.4986420166297,1835881.7374253846,1835.8817374253845,4996.46704325662,4.99646704325662,0.0,0.004422577807984664,-7.376228386776464,-68.039680780527,0.0,0.0,,,68039.680780527,0.0,1835881.7374253846,0.0,68039.680780527,0.0,208.6800147659415,203.136108492537,197.26671771348828,191.00990243471344,184.37284277864654,177.4134969232765,170.26500252303097,163.15238223996028,156.3935117832095,150.3742453228879,145.4874308715254,142.03407484835873,140.10391338466607,139.48428763266756,205.9130246990951,200.23103087721606,194.16963975344746,187.71956896027308,180.90948565864025,173.83158540433584,166.6630414986719,159.67626458208048,153.22860596476377,147.72097735979122,143.5175348502169,140.83228578564507,139.6134537012655,139.4986420166297,198.44333329345383,192.31956842221817,185.8563708282801,179.1087825101828,172.1919712113263,165.29502106072889,158.6818450571498,152.67247111938784,147.59885198878933,143.73498045328174,141.21202427141552,139.94590519121292,139.62011745901546,139.76153076743003
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013927034481717412,0.0,,,False,0.021,0.007072965518282589,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9821947965336,1839239.343919271,1839.2393439192708,0.0,0.0,1839239.343919271,1839.2393439192708,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,138674565623.04,38.52071267306667,25.70364609554471,139.76828801449614,203.44867591103062,210.99477050281885,166.15599091347573,139.50406385950401,1839239.343919271,1839.2393439192708,0.0,0.0,1638.8605493702926,0.004695721232879712,-7.38753670535685,-67.84991148231242,0.0,0.0,,,67849.91148231243,0.0,1839239.343919271,0.0,67849.91148231243,0.0,208.1830184199324,202.61322770600884,196.71728095139306,190.43896750782142,183.79044876261298,176.8356731189994,169.71368142556386,162.65368105304734,155.9739767300609,150.055089390012,145.27776715595817,141.92543160708453,140.06942406907606,139.48541727476993,205.40326076355765,199.69354908277498,193.60753820092592,187.14020975945874,180.3258385948376,173.26276385971812,166.13347877379334,159.21301554589712,152.8565421726175,147.4562869342841,143.36115635456937,140.76619121881237,139.60331707308214,139.50406385950401,197.80472380927887,191.65782768341467,185.1820181450483,178.43816676233246,171.547235400755,164.70259738745295,158.1691482313891,152.2627436427727,147.30525645127065,143.55528174837357,141.1266646069645,139.9218430500741,139.62107236644948,139.7617459872352
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014052678346076096,0.0,,,False,0.021,0.006947321653923906,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95023273325438,1836297.4306362406,1836.2974306362407,0.0,0.0,1836297.4306362406,1836.2974306362407,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4580.773832400562,137572787164.65826,38.214663101293965,25.49942895274924,139.76828801449614,202.87929825458917,210.4999344787346,165.62954658544044,139.50916533882673,1836297.4306362406,1836.2974306362407,4580.773832400562,4.5807738324005625,0.0,0.004695721232879712,-7.398813446408722,-67.66044631123098,0.0,0.0,,,67660.44631123099,0.0,1836297.4306362406,0.0,67660.44631123099,0.0,207.68039285197713,202.08487176668976,196.1630307693308,189.86436398224572,183.20604001215125,176.2579125870927,169.16470091812238,162.159434387278,155.5603929713018,149.74234522856563,145.0737361011706,141.82060372243402,140.03656092940864,139.48657057560908,204.88845301493672,199.1514964837563,193.04177293748094,186.5585857924358,179.7417880448224,172.69570699743568,165.60785686714743,158.7554790894902,152.49110701019586,147.19796099256,143.2096883174185,140.70281576719626,139.59382742814657,139.50916533882673,197.21211509683965,191.0452868630268,184.55977575658312,177.82166237752534,170.9570281131441,164.16283275991285,157.70437798830204,151.89336965797307,147.04208590439916,143.39511716261947,141.0509098909235,139.90037729492772,139.62154443202158,139.76191055090027
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014193399498054269,0.0,,,False,0.021,0.006806600501945733,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9755416363107,1838626.9610370127,1838.6269610370127,0.0,0.0,1838626.9610370127,1838.6269610370127,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2251.243431628449,136469610988.03606,37.90822527445446,25.294952739699383,139.76828801449614,202.2535628319869,209.99836471500402,165.10558633164104,139.51396758156022,1838626.9610370127,1838.6269610370127,2251.243431628449,2.251243431628449,0.0,0.004695721232879712,-7.410058569806705,-67.47074038789921,0.0,0.0,,,67470.74038789922,0.0,1838626.9610370127,0.0,67470.74038789922,0.0,207.17025420865073,201.5491395038644,195.60207663240072,189.28425597089748,182.61788400151892,175.67863509643595,168.6166788735592,161.66849049268603,155.1518575669791,149.4353583330594,144.87491524163585,141.71936733861588,140.00525165719785,139.48775955853534,204.36549715870004,198.60171999620454,192.4692029728034,185.9716496780923,179.1544743593279,172.12784092878445,165.0839819188496,158.30190577886228,152.1310260330123,146.94517945882512,143.06269709777115,140.6420026862799,139.58498140909646,139.51396758156022,196.56183807835671,190.37469430335028,183.88056065598366,177.1511398295572,170.31782372818992,163.58107668024206,157.20624872960977,151.49997708075531,146.76391357549468,143.22743730702237,140.97276617445152,139.87902374755902,139.62262770284286,139.76210242973465
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014326838306155899,0.0,,,False,0.021,0.006673161693844102,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93332691339265,1834741.352870636,1834.7413528706359,0.0,0.0,1834741.352870636,1834.7413528706359,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6136.851598005276,135368766176.31367,37.60243504897602,25.090908650435424,139.76828801449614,201.6715638036192,209.49097896059862,164.5852506859456,139.5184860514644,1834741.352870636,1834.7413528706359,6136.851598005276,6.1368515980052765,0.0,0.004695721232879712,-7.421272142460697,-67.28143592395435,0.0,0.0,,,67281.43592395434,0.0,1834741.352870636,0.0,67281.43592395434,0.0,206.65455792148683,201.00812043351107,195.03661661621354,188.70090415549384,182.02822975466674,175.09997764266976,168.0715206450026,161.18240916660613,154.74950121939412,149.13480993090272,144.68159554782818,141.6217571128738,139.97543855398922,139.48896218696927,203.83762401175025,198.0476113180286,191.89332459563707,185.38290721726548,178.56728016365068,171.56226504684014,164.5644973920231,157.85434369932494,151.77767765588928,146.6986836918193,142.92043015577943,140.58373057388997,139.57671093114217,139.5184860514644,195.9580905594915,189.75375261774153,183.25365846837693,176.53455881027108,169.73250842736,163.05086693281487,156.7545198350352,151.14515588319298,146.51441098614228,143.07787409015566,140.90333401314612,139.85991251703777,139.62321815767922,139.76224789680282
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014476118734170863,0.0,,,False,0.021,0.006523881265829139,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94736223910547,1836033.2191305032,1836.0332191305033,0.0,0.0,1836033.2191305032,1836.0332191305033,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4844.985338137951,134267146244.83537,37.29642951245427,24.886720890962017,139.76828801449614,201.03318675075636,208.9768362650998,164.0679021659517,139.52273957241553,1836033.2191305032,1836.0332191305033,4844.985338137951,4.844985338137951,0.0,0.004695721232879712,-7.4324541420937145,-67.09199779810474,0.0,0.0,,,67091.99779810474,0.0,1836033.2191305032,0.0,67091.99779810474,0.0,206.13140972536505,200.45991153218495,194.46476952895952,188.11249322104223,181.43537521738997,174.5203974037204,167.5278847672841,160.70007897574214,154.3524573288916,148.84007558310293,144.4933775788889,141.5275649957022,139.94705708690933,139.49019072695458,203.30173676196458,197.486040437808,191.31104003199303,184.78937468136212,177.97742734390897,170.996498297582,164.0473053756315,157.4111340441613,151.42986345124507,146.45770887792543,142.78248782552248,140.52785883942562,139.5690157667151,139.52273957241553,195.29694919181676,189.07540995968552,182.57089354529393,175.865521043968,169.10012752668055,162.4807931615459,156.27153671712102,150.76817771692055,146.2513206056677,142.92166696678038,140.8319073433582,139.84100782847673,139.6243990840059,139.76241944244515
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014630425395826901,0.0,,,False,0.021,0.0063695746041731,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9745671605064,1838537.2664735666,1838.5372664735667,0.0,0.0,1838537.2664735666,1838.5372664735667,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2340.9379950745497,133164023884.95123,36.99000663470868,24.682254652966943,139.76828801449614,200.3870082906879,208.45481919339875,163.55307112283873,139.52674372581714,1838537.2664735666,1838.5372664735667,2340.9379950745497,2.3409379950745497,0.0,0.004695721232879712,-7.4436045256634875,-66.90230141863783,0.0,0.0,,,66902.30141863783,0.0,1838537.2664735666,0.0,66902.30141863783,0.0,205.60020484046564,199.90395661867504,193.88604157116788,187.5186060566181,180.83898622713275,173.9396388461972,166.98557802251676,160.2213457809711,153.96058713585919,148.55101881376908,144.31013098601227,141.4366875926935,139.9200539860923,139.49144419394773,202.75786309105328,196.9171071978198,190.7225257142237,184.19129765019397,177.38520933649767,170.43084762092877,163.53267995852863,156.97247578697014,151.0876793955773,146.2222513358806,142.6488020353505,140.47431345014212,139.56186454229763,139.52674372581714,194.62905191350183,188.392077613433,181.88546674554865,175.19656429841112,168.4707070041726,161.91629824994817,155.79597003244328,150.39930928831055,145.99568309561994,142.77112250635977,140.76377574832682,139.82330550525336,139.62563181155912,139.76258115042663
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014789932863051341,0.0,,,False,0.021,0.00621006713694866,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9944251453949,1840365.0730518596,1840.3650730518596,0.0,0.0,1840365.0730518596,1840.3650730518596,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,132059804841.12012,36.683279122533364,24.477585142108346,139.76828801449614,199.73322358844626,207.92493819111758,163.0410680856667,139.53051314909467,1840365.0730518596,1840.3650730518596,0.0,0.0,513.1314167815726,0.00478124313567664,-7.4547232617555625,-66.71241655245231,0.0,0.0,,,66712.41655245231,0.0,1840365.0730518596,0.0,66712.41655245231,0.0,205.06099851699557,199.3403845010877,193.30063752610462,186.91951992844142,180.2393951633564,173.3580574648268,166.44493516886553,159.7464774534859,153.57405579078124,148.2676915908014,144.13181785993683,141.34904936948905,139.89437413206122,139.492717670541,202.2060963394952,196.34097845051323,190.12802442422898,183.58898473513872,176.79097562913608,169.8656646086253,163.02092824749474,156.53858849524985,150.75123246127993,145.9923112476048,142.51930618455432,140.4230208174864,139.5552263140877,139.53051314909467,193.95469415609688,187.70411796956947,181.19779444704577,174.52813079159532,167.84466238811737,161.35769622130402,155.32801705295557,150.03860162523375,145.74743548296243,142.62610020769216,140.69880808270628,139.80672141313306,139.62690043273054,139.7627337171915
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01494165239913836,0.0,,,False,0.021,0.006058347600861642,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92923722685424,1834364.9221300506,1834.3649221300507,0.0,0.0,1834364.9221300506,1834.3649221300507,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6513.282338590594,130959185887.84209,36.37755163551169,24.27358291622067,139.76828801449614,199.12431294335536,207.38932955193388,162.53370534818785,139.53405978994516,1834364.9221300506,1834.3649221300507,6513.282338590594,6.513282338590594,0.0,0.00478124313567664,-7.465810453628513,-66.52315123769853,0.0,0.0,,,66523.15123769853,0.0,1834364.9221300506,0.0,66523.15123769853,0.0,204.5164766273841,198.77201873259818,192.7114720056257,186.3181672611034,179.6394477590571,172.77828394856664,165.90823483645764,159.27728201823547,153.1941313682725,147.99082970718754,143.95873781195982,141.26467876469727,139.86995634857212,139.49398796871307,201.6497691460101,195.76111203386395,189.53104860826616,182.9858967346998,176.19799673860655,169.30387328367547,162.51447667484214,156.11129072176573,150.4216978009535,145.7684829521163,142.39417157259044,140.37394012224317,139.5490393529375,139.53405978994516,193.32793980594843,187.0665288778336,180.56259421084187,173.91304540621002,167.27100692909707,160.84819372398385,154.90328976215565,149.71290929834524,145.5244756974835,142.4964939726383,140.6408966259277,139.7917247394777,139.62765964429045,139.76284733031133
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01512444105737398,0.0,,,False,0.021,0.005875558942626022,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99486409092071,1840405.4753144328,1840.4054753144328,0.0,0.0,1840405.4753144328,1840.4054753144328,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,129854942602.65343,36.07081738962595,24.068908912171324,139.76828801449614,198.40693474468006,206.844883998378,162.02886935299853,139.53740038146773,1840405.4753144328,1840.4054753144328,0.0,0.0,472.7291542084422,0.004860031328044714,-7.476865997294099,-66.33326199351667,0.0,0.0,,,66333.26199351667,0.0,1840405.4753144328,0.0,66333.26199351667,0.0,203.96210417091228,198.1942798240361,192.1140029507916,185.71015475473905,179.035028577714,172.1966148232893,165.37230921170706,158.81121851437575,152.81893987605977,147.71920109255078,143.79020945352485,141.18329982780244,139.84675911677547,139.495285910586,201.08259245714672,195.1711828149367,188.92537615892562,182.3760873922003,175.60079762017403,168.74066396921498,162.0093479969044,155.68754126097485,150.09698385568439,145.54953277890985,142.27283567819006,140.3269331847094,139.54334098913827,139.53740038146773,192.5910267551183,186.3189765747301,179.8204027055336,173.19728321254502,166.60660847216107,160.26126103902462,154.41703501780188,149.34272323260927,145.27332121726104,142.35232177046024,140.57794649045064,139.77665477828458,139.62950927852856,139.7630138383276
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015286829536665082,0.0,,,False,0.021,0.005713170463334919,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9352078156294,1834914.4784672547,1834.9144784672546,0.0,0.0,1834914.4784672547,1834.9144784672546,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5963.726001386531,128753993915.57307,35.764998309881406,23.864845569373543,139.76828801449614,197.78401033379382,206.29373140170242,161.52852020051262,139.54054354361205,1834914.4784672547,1834.9144784672546,5963.726001386531,5.96372600138653,0.0,0.004860031328044714,-7.487889987313891,-66.14394011875704,0.0,0.0,,,66143.94011875705,0.0,1834914.4784672547,0.0,66143.94011875705,0.0,203.40197313720253,197.61142387222043,191.5125755775593,185.0998044123325,178.43028532664468,171.61684573338997,164.84042070174527,158.3508658469709,152.4502969491255,147.45388157520438,143.62670410928098,141.1049993387198,139.82472265849802,139.49657724787318,200.51104427308167,194.57783029771298,188.31766325393767,181.7660282022522,175.00541701000546,168.1813760808422,161.50993885740303,155.27062836844743,149.7792349521148,145.33658699316655,142.1556791021332,140.28198608779704,139.53804053321215,139.54054354361205,191.952701623211,185.67349906672882,179.18190557392973,172.58404721254635,166.0399130250037,159.7630208042648,154.00630406782227,149.0315926359788,145.0632061104525,142.23207828002407,140.5252624718901,139.76345390247363,139.63032503413376,139.76311424707163
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.015481929352709934,0.0,,,False,0.021,0.005518070647290067,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9848878969383,1839487.227411143,1839.487227411143,0.0,0.0,1839487.227411143,1839.487227411143,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,127650301579.12639,35.45841710531288,23.660273684926423,139.76828801449614,197.05288598489267,205.73380486627894,161.0312751521639,139.54350424495289,1839487.227411143,1839.487227411143,0.0,0.0,1390.9770574981812,0.005091860837627744,-7.498882344948421,-65.95414580717721,0.0,0.0,,,65954.1458071772,0.0,1839487.227411143,0.0,65954.1458071772,0.0,202.83216235395247,197.01952562983467,190.90333416738565,184.48342491521822,177.82179593702293,171.03592816814768,164.30998472007516,157.89416509746803,152.08668958080378,147.19387536192053,143.4676663215581,141.0295477089927,139.8038098143759,139.49788838939284,199.92892390279025,193.97485801215723,187.7018583377328,181.1499817917851,174.4066171915953,167.62145083343674,161.0125152541509,154.85772566637974,149.4665282911312,145.1285256965845,142.04219997330813,140.23898180515317,139.53317600284583,139.54350424495289,191.2051472244172,184.919776317444,178.43896159901584,171.87343948209474,165.38634817872423,159.19149773761745,153.53805834616796,148.67945129448358,144.82753372532792,142.09893170234378,140.46831846696855,139.75037315259777,139.6321958609417,139.763264329931
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.015670236449293086,0.0,,,False,0.021,0.005329763550706915,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98521279834762,1839517.1326072947,1839.5171326072948,0.0,0.0,1839517.1326072947,1839.5171326072948,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,126546591299.56201,35.151830916545,23.455698474681643,139.76828801449614,196.36448267763146,205.16517896116625,160.53766002427557,139.54629155764567,1839517.1326072947,1839.5171326072948,0.0,0.0,1361.071861346485,0.00531870614785216,-7.509843069755166,-65.7643488404733,0.0,0.0,,,65764.3488404733,0.0,1839517.1326072947,0.0,65764.3488404733,0.0,202.2541939812889,196.4202155616538,190.28798822294075,183.86275671212738,177.21126144117977,170.45543651373274,163.782357390173,157.4421762819927,151.7288394954789,146.93957677521541,143.3132320339865,140.956932183055,139.7839716043145,139.49920396753993,199.33951118757594,193.36565521273715,187.08138281355275,180.5312908482593,173.80752331660497,167.06364521642612,160.51932941706625,154.4504893494725,149.15990884629787,144.92585945191038,141.93253354090052,140.197876545525,139.52869149907102,139.54629155764567,190.5031270779967,184.21436361529953,177.74635829015264,171.21389277724998,164.7826708125593,158.6663498937627,153.1102056560499,148.35958166617073,144.61476682130623,141.9794382904751,140.41742106909481,139.73853091103257,139.6335610949082,139.76337970516983
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.015864922727822195,0.0,,,False,0.021,0.005135077272177806,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96083143336307,1837272.9764375305,1837.2729764375306,0.0,0.0,1837272.9764375305,1837.2729764375306,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3605.228031110717,125444227513.6995,34.84561875380542,23.251372840106534,139.76828801449614,195.66994033967012,204.58900320594782,160.0485360739341,139.54891565539228,1837272.9764375305,1837.2729764375306,3605.228031110717,3.605228031110717,0.0,0.00531870614785216,-7.520772200335157,-65.57478347994783,0.0,0.0,,,65574.78347994783,0.0,1837272.9764375305,0.0,65574.78347994783,0.0,201.66880822501045,195.8143187780797,189.66742928572376,183.23872680462517,176.59959718541342,169.87621553192392,163.2582510817424,156.995428999707,151.3770699245234,146.69111778520983,143.16339648447456,140.8870893759634,139.76515757453953,139.50051789381465,198.7430217809175,192.7505087506715,186.45658551950248,179.91034413409832,173.20852976576614,166.5083171264995,160.03066062365718,154.04909035310303,148.85943291369767,144.72855347104408,141.8266019310543,140.15860316398906,139.52456383780182,139.54891565539228,189.7966008255316,183.50666905389528,177.05406124552425,170.55736617314756,164.1845137126188,158.14862011758694,152.69070333088925,148.04783080031692,144.40877681861508,141.8646399395452,140.36900770109202,139.72747991505688,139.63493353878985,139.7634890633263
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.016066208652125283,0.0,,,False,0.021,0.0049337913478747185,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92912640103228,1834354.7212880452,1834.354721288045,0.0,0.0,1834354.7212880452,1834.354721288045,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6523.4831805960275,124343614680.92667,34.53989296692407,23.047371748668414,139.76828801449614,194.96955195663327,204.00537361745012,159.56414346789526,139.5513861418641,1834354.7212880452,1834.354721288045,6523.4831805960275,6.523483180596028,0.0,0.00531870614785216,-7.531669786880129,-65.38551926982954,0.0,0.0,,,65385.51926982955,0.0,1834354.7212880452,0.0,65385.51926982955,0.0,201.0761455244045,195.20204888133767,189.04193671673093,182.61166454341563,175.98715447479105,169.29860087668774,162.73794504673424,156.55411228173182,151.0314640014271,146.4484863895564,143.0180894515214,140.81994126470826,139.74732322710898,139.50182766519848,198.13963461008248,192.1296667383646,185.82777403129674,179.28748661689355,172.6099854098061,165.95577898017305,159.54674602364403,153.65366432036024,148.56513148030203,144.53655884252734,141.72432291835537,140.12109575422494,139.520771448222,139.5513861418641,189.08593130918294,182.7971026161627,176.36249296031306,169.9042504209965,163.59218926979793,157.63850251677607,152.27961703892026,147.7441490482167,144.20944278051638,141.75440129260252,140.32298058783672,139.71717938374567,139.63630879255467,139.76359280396585
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01628992674117732,0.0,,,False,0.021,0.004710073258822681,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9603178512452,1837225.704331182,1837.225704331182,0.0,0.0,1837225.704331182,1837.225704331182,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3652.500137459254,123241279258.32796,34.23368868286888,22.84305137128875,139.76828801449614,194.21141885574406,203.4122137734628,159.0834466459258,139.5537134882566,1837225.704331182,1837.225704331182,3652.500137459254,3.652500137459254,0.0,0.00531870614785216,-7.542535779982018,-65.1959586113367,0.0,0.0,,,65195.958611336704,0.0,1837225.704331182,0.0,65195.958611336704,0.0,200.47372219082777,194.58098621363897,188.40920373245385,181.97943041875098,175.37201230097895,168.72093237901927,162.22006774068032,156.1171528575446,150.69123733906085,146.21116005607985,142.8770085422307,140.7553531641095,139.73044101655887,139.50314676247268,197.5263711189792,191.50024075343563,185.19221735440857,178.66021377203708,172.0096761872254,165.40415818013543,159.06608458029143,153.2630859862534,148.27623212774165,144.3494081740976,141.6254668421682,140.08528444217418,139.51732343104555,139.5537134882566,188.31874905318833,182.0337141919238,175.6213952824204,169.2074740287689,162.96340160518946,157.0999565660699,151.84826860594274,147.42769976865458,144.0034357996675,141.64171686775305,140.27680856270607,139.70749943723072,139.63817634195863,139.7637150048943
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.016506448363171118,0.0,,,False,0.021,0.004493551636828883,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9270371984929,1834162.4229170736,1834.1624229170736,0.0,0.0,1834162.4229170736,1834.1624229170736,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6715.781551567605,122140781804.57771,33.92799494571603,22.63907166561485,139.76828801449614,193.49724262022076,202.81081421494812,158.60750765241104,139.55590466666135,1834162.4229170736,1834.1624229170736,6715.781551567605,6.715781551567605,0.0,0.00531870614785216,-7.553370232373494,-65.00671434885528,0.0,0.0,,,65006.71434885528,0.0,1834162.4229170736,0.0,65006.71434885528,0.0,199.86377191065836,193.9534580049249,187.77159775748368,181.3443573777943,174.75637401814848,168.14517829864954,161.70625374359994,155.68578120849767,150.35719487178915,145.97955897837008,142.7402886834773,140.6933061967678,139.71445889209352,139.5044588658262,196.90658220407167,190.86564339730853,184.55329989830258,178.03176423997678,171.4105590009547,164.8559935680352,158.59068655174136,152.87877970468983,147.99359075037827,144.1674876451815,141.53011152885117,140.05111549894383,139.51416949088292,139.55590466666135,187.5981146877096,181.3191746048877,174.9304827130005,168.56073769601053,162.38255196496078,156.60499758208894,151.45396295169792,147.14005241777875,143.81724500053147,141.54040465601753,140.23540298806466,139.69863480305872,139.63954817319845,139.763807900309
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01668290861031169,0.0,,,False,0.021,0.0043170913896883115,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.86908199127438,1828827.9990268708,1828.8279990268709,0.0,0.0,1828827.9990268708,1828.8279990268709,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-12050.205441770377,121043485005.16159,33.623190279211556,22.435685208500324,139.76828801449614,192.9289155185526,202.20263887917474,158.1358586693926,139.55809700336872,1828827.9990268708,1828.8279990268709,12050.205441770377,12.050205441770377,0.0,0.00531870614785216,-7.564173235917011,-64.818021261099,0.0,0.0,,,64818.021261099006,0.0,1828827.9990268708,0.0,64818.021261099006,0.0,199.24857060316927,193.3216177966735,187.13103469231848,180.70801220015707,174.1413572971154,167.57194215859272,161.19658575054888,155.25962837836715,150.02866248255486,145.7529047713304,142.60725308243727,140.6333746442461,139.69924039689732,139.5058395337208,196.2834730380808,190.22887585342113,183.9136833852291,177.40432292695786,170.81422781384012,164.31222579954988,158.12085407686098,152.5005164038219,147.71663965402632,143.99013100732267,141.43771402468835,140.01830577296448,139.51129011248284,139.55809700336872,187.02599775837075,180.75350483439405,174.38519191556605,168.05195350673395,161.9271029179408,156.21815046288302,151.1466799979371,146.91635221996438,143.67244701052846,141.46116540814285,140.20215937282163,139.69039156121167,139.63953768864587,139.76383091933076
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.016878883017802913,0.0,,,False,0.021,0.004121116982197089,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.62971642834785,1806795.8566422781,1806.795856642278,0.0,0.0,1806795.8566422781,1806.795856642278,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-34082.34782636305,119959407491.17622,33.32205763643784,22.234748976002123,139.76828801449614,192.31166597426818,201.59490976739394,157.67357993776776,139.56015701058814,1806795.8566422781,1806.795856642278,34082.34782636305,34.082347826363055,0.0,0.00531870614785216,-7.574945169429,-64.63160107193451,0.0,0.0,,,64631.60107193451,0.0,1806795.8566422781,0.0,64631.60107193451,0.0,198.63370632839957,192.69126059553636,186.4934385199955,180.07631792684202,173.53270830279774,167.00658161690845,160.69580800801012,154.84262212922263,149.70861290696297,145.53318190904466,142.4789938921217,140.57597237673028,139.68480188251746,139.50716678154498,195.660641222734,189.59373830717595,183.27731789458963,176.78189936685072,170.22461999428293,163.77655524456503,157.6598706934378,152.13099757832202,147.4473845416501,143.81862165277707,141.3489167967771,139.98703145090946,139.5086151705756,139.56015701058814,186.40574826075402,180.14160302780442,173.7968472390915,167.50460193356167,161.43873124745613,155.804861107865,150.81976665475128,146.67954141160834,143.52013188574546,141.37859029093025,140.16816514555714,139.68250885658136,139.63998535815418,139.7638746251792
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01694681085852457,0.0,,,False,0.021,0.004053189141475431,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.78174304456795,1820788.9808572133,1820.7889808572133,0.0,0.0,1820788.9808572133,1820.7889808572133,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-20089.223611427937,118866934102.6619,33.01859280629497,22.03225654906708,139.76828801449614,192.10104917149,200.9753944210725,157.207946525794,139.56272080442093,1820788.9808572133,1820.7889808572133,20089.223611427937,20.089223611427936,0.0,0.00531870614785216,-7.5856857926458074,-64.44373930084426,0.0,0.0,,,64443.73930084425,0.0,1820788.9808572133,0.0,64443.73930084425,0.0,198.0106321416366,192.05300702188094,185.84853019323612,179.4381703911537,172.9187174245015,166.43717379222625,160.19234460719977,154.4242083964714,149.38819468939317,145.313772905924,142.35134177158076,140.51916192550686,139.6708166120585,139.50891694868602,195.03396057602595,188.95512068148696,182.6380011761488,176.15719887371014,169.63351052769357,163.24018392129707,157.19891576535497,151.76206333317378,147.17901934997758,143.64803692687775,141.26086811494847,139.95625760394168,139.50630268324437,139.56272080442093,186.19452676450305,179.93363332579486,173.59705677592422,167.3186141146,161.27232598950772,155.66317605916865,150.7063747115747,146.5955735276126,143.46373235656833,141.34504071090765,140.1508237662014,139.67454684817324,139.6365063392189,139.76373279835937
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017030760207872305,0.0,,,False,0.021,0.003969239792127696,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.7783838767793,1820479.7899188488,1820.4797899188488,0.0,0.0,1820479.7899188488,1820.4797899188488,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-20398.41454979242,117774646228.71059,32.715179507975165,21.82979850767816,139.76828801449614,191.8430773858493,200.35349206983832,156.74401487272183,139.5657309408953,1820479.7899188488,1820.4797899188488,20398.41454979242,20.398414549792417,0.0,0.00531870614785216,-7.5963951108141545,-64.25590901008383,0.0,0.0,,,64255.90901008382,0.0,1820479.7899188488,0.0,64255.90901008382,0.0,197.38470290011642,191.4122795180928,185.20170439135848,178.79880626044152,172.304308237938,165.86816203586113,159.69000031038996,154.00743023841898,149.06963041234732,145.09610626848723,142.22504851779271,140.46321020782923,139.65728852883203,139.5110269494192,194.4038635181428,188.3135622067118,181.99639252523062,175.53100263717516,169.041786641291,162.70406766791587,156.73895433854045,151.39461208182945,146.91229873899027,143.4789269268876,141.1738894258418,139.92610426187773,139.50434127291936,139.5657309408953,185.9355523002775,179.67838343593547,173.35165272883137,167.09006631963135,161.06786419642344,155.48926139295529,150.56753579789853,146.49329124213554,143.39576656677983,141.30552198272005,140.13139493109435,139.66652906591477,139.63345605282245,139.76361157906987
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017128986194416475,0.0,,,False,0.021,0.0038710138055835265,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.76012648162902,1818799.3078787231,1818.799307878723,0.0,0.0,1818799.3078787231,1818.799307878723,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-22078.896589918062,116683366643.98335,32.412046289995374,21.62752735498986,139.76828801449614,191.54444452293407,199.72904360611994,156.28239708524237,139.56913053883525,1818799.3078787231,1818.799307878723,22078.896589918062,22.078896589918063,0.0,0.00531870614785216,-7.60707315276265,-64.06825169097215,0.0,0.0,,,64068.251690972145,0.0,1818799.3078787231,0.0,64068.251690972145,0.0,196.7558360683205,190.76907948244636,184.55307472721395,178.1584699735949,171.68986263538062,165.3000543969536,159.18937582158392,153.59292613145132,148.7535268274951,144.8806866078197,142.10046506696233,140.40829970579705,139.64426125803575,139.5134591016563,193.77036271755594,187.66917435041663,181.3527230209063,174.90367330545655,168.44993935886092,162.16880273817114,156.2806424531362,151.02929629536442,146.64780009006535,143.31173112988887,141.08824871420202,139.896676654017,139.50272384363106,139.56913053883525,185.6355878824371,179.38256699813977,173.06713064166073,166.82503587116986,160.83079479872555,155.28774495561225,150.406913508526,146.3753525822307,143.31793029720578,141.26092313795823,140.11021574653742,139.65849444402687,139.63081779348448,139.76351044742628
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017240149892478088,0.0,,,False,0.021,0.0037598501075219136,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.72863259607024,1815900.4875037638,1815.9004875037638,0.0,0.0,1815900.4875037638,1815.9004875037638,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-24977.716964877443,115593826351.4811,32.10939620874475,21.425578584070752,139.76828801449614,191.21058237662388,199.1019121800278,155.82363119370802,139.5728638310373,1815900.4875037638,1815.9004875037638,24977.716964877443,24.977716964877445,0.0,0.00531870614785216,-7.617719968273437,-63.8808930647181,0.0,0.0,,,63880.893064718104,0.0,1815900.4875037638,0.0,63880.893064718104,0.0,196.12396463790554,190.12341482034086,183.9027484522934,177.5173840856216,171.07572368593557,164.7333035417699,158.69100340550094,153.1812594202204,148.44041700440866,144.66795559737741,141.97789816847526,140.354589886901,139.631772416175,139.51617739342083,193.13348001101804,187.022067282045,180.70720891891975,174.27554321893928,167.85841348321017,161.63492462729567,155.82456567335058,150.6666952719072,146.38603316429328,143.14683562016407,141.00418115828634,139.86806737372075,139.5014429640733,139.5728638310373,185.3001565884657,179.05170650232776,172.7488770222096,166.52861399378074,160.565738171956,155.06259972311346,150.22770212449743,146.24410249077292,143.23173619287448,141.21205265034385,140.08760725203098,139.65050528136632,139.62856857454693,139.76342864937232
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.017281728688960135,0.0,,,False,0.021,0.003718271311039866,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96646397755057,1837791.4178290558,1837.7914178290557,0.0,0.0,1837791.4178290558,1837.7914178290557,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3086.7866395853925,114491151500.78366,31.80309763910657,21.221195292921106,139.76828801449614,191.08681089607072,198.46325662041,155.35950587590176,139.5774146561353,1837791.4178290558,1837.7914178290557,3086.7866395853925,3.0867866395853927,0.0,0.00531870614785216,-7.628335181151906,-63.69127727081883,0.0,0.0,,,63691.27727081883,0.0,1837791.4178290558,0.0,63691.27727081883,0.0,195.48240406495495,189.4681282854022,183.24310007360046,176.86754885224408,170.45369899081663,164.15980260797704,158.18722383277316,152.76562562558226,148.12473418141695,144.45385092957724,141.85485150290006,140.30095879494954,139.61966977573684,139.51953203216482,192.48923035859843,186.36771746449864,180.05476878195765,173.64102120521645,167.26125013574466,161.09635484336158,155.36486831052602,150.30157289730366,146.12275836916254,142.9812546438638,140.920001440468,139.83969062174202,139.5006331591201,139.5774146561353,185.17592831800275,178.92931722651332,172.63104466588405,166.4184646509894,160.46651698477547,154.97722800644078,150.15824147561923,146.19127124048185,143.19459894712088,141.18804846386956,140.07312486160387,139.64194558332258,139.62380963547986,139.76322076419117
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017423070573221223,0.0,,,False,0.021,0.0035769294267787785,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8061677917655,1823037.1300954947,1823.0371300954946,0.0,0.0,1823037.1300954947,1823.0371300954946,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-17841.07437314652,113397329222.72636,31.49925811742399,21.018452846241782,139.76828801449614,190.67048263739022,197.82806248676363,154.9025570391157,139.58213014557018,1823037.1300954947,1823.0371300954946,17841.07437314652,17.84107437314652,0.0,0.00531870614785216,-7.638919044667947,-63.50318109624968,0.0,0.0,,,63503.18109624968,0.0,1823037.1300954947,0.0,63503.18109624968,0.0,194.8414328584595,188.814129413123,182.58564119965408,176.2209224197684,169.83591710174818,163.59144458092675,157.68917911847043,152.35584825749353,147.81446047753042,144.24416267720156,141.73486374056122,140.24899012997386,139.60817136644394,139.5230501778215,191.84194457460632,185.71119697183627,179.4012746142576,173.00675173066077,166.66571279192655,160.56067383637503,154.9090049104309,149.94072220364995,145.86357508571894,142.81900411329556,140.8380247850037,139.81238604029372,139.50013991572095,139.58213014557018,184.75706577994794,178.5155272316813,172.23241962348297,166.04666132943188,160.13366237910122,154.69429155698157,149.93307259406822,146.02670370904616,143.08719223870804,141.12816886954408,140.04672789212424,139.6340580279851,139.6226045464398,139.76319585848185
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.017510004651103427,0.0,,,False,0.021,0.003489995348896574,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97807394293739,1838860.0444408162,1838.8600444408162,0.0,0.0,1838860.0444408162,1838.8600444408162,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2018.1600278250407,112294013196.06187,31.19278144335052,20.813950711668557,139.76828801449614,190.41775310924876,197.18208892577016,154.44277604455726,139.58745015232648,1838860.0444408162,1838.8600444408162,2018.1600278250407,2.018160027825041,0.0,0.00531870614785216,-7.649471286946133,-63.3134536691087,0.0,0.0,,,63313.453669108705,0.0,1838860.0444408162,0.0,63313.453669108705,0.0,194.19121333927495,188.1512154178949,181.91990738250905,175.56697476309455,169.2120591201678,163.01847117250756,157.188064723748,151.9444598501818,147.50376708558647,144.03484094406733,141.61558095230006,140.1977068709318,139.59719723546638,139.52706669098342,191.1874095811814,185.04787163268765,178.7416778631417,172.36733607064923,166.06619324314477,160.02228773057843,154.4516909422797,149.57949643319438,145.60477480777413,142.65750567439576,140.75681539992826,139.78566435053116,139.50008991776653,139.58745015232648,184.50288946039967,178.26458974519804,171.99068903749057,165.82102619331042,159.9312871321701,154.52165130776734,149.794796480893,145.9244496586127,143.01892463595664,141.08822104557186,140.0268923947749,139.62568894516198,139.61930377813073,139.76306157014128
