timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01767582004009613,0.0,,,False,0.021,0.0033241799599038717,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.81100185292985,1823482.07598732,1823.4820759873198,0.0,0.0,1823482.07598732,1823.4820759873198,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-17396.12848132127,111199923950.46948,30.888867764019302,20.6111587819495,139.76828801449614,189.94259746425848,196.5380716165212,153.99057421023534,139.59278249898762,1823482.07598732,1823.4820759873198,17396.12848132127,17.39612848132127,0.0,0.00531870614785216,-7.659992172048148,-63.12531061209506,0.0,0.0,,,63125.31061209506,0.0,1823482.07598732,0.0,63125.31061209506,0.0,193.5407758967558,187.48892367974443,181.25589997212973,174.91602261654901,168.59250959011595,162.45098429180976,156.69326649401506,151.5396651274363,147.1992630352547,143.8306352717923,141.49987505636884,140.14837479063706,139.58690369303258,139.53116160565642,190.52988747621015,184.3825904266597,178.08144009828135,171.7288012237765,165.46913490186327,159.48779157970597,153.99930161325165,149.22361736133985,145.35101126414017,142.50005457399894,140.67824748088458,139.76019140533288,139.5003401129742,139.59278249898762,184.024857336761,177.79242654420915,171.5359813911785,165.39713757642747,159.5521012553234,154.1997099118112,149.53904411934303,145.73806918229772,142.89792949819625,141.02151894340852,139.99836033848433,139.61812659527007,139.61899447284839,139.76308548094568
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.017798209560906473,0.0,,,False,0.021,0.0032017904390935284,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93194077626111,1834613.7673889415,1834.6137673889416,0.0,0.0,1834613.7673889415,1834.6137673889416,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6264.43707969971,110099155690.03612,30.58309880278781,20.40712888164104,139.76828801449614,189.59756080596927,195.8838448935867,153.5374728335383,139.59852771348858,1834613.7673889415,1834.6137673889416,6264.43707969971,6.26443707969971,0.0,0.00531870614785216,-7.67048150875578,-62.93602024579264,0.0,0.0,,,62936.02024579264,0.0,1834613.7673889415,0.0,62936.02024579264,0.0,192.88145614111497,186.8182954379589,180.58446281626757,174.2588880257407,167.96831155261484,161.88054902006732,156.19720570726497,151.13506278939923,146.8959718123601,143.62810164632526,141.38575316223145,140.10017299063958,139.5772325921559,139.5356363086834,189.86527372568227,183.7109139155197,177.4158074644408,171.0861486416294,164.8694275878466,158.95216170091052,153.54715253339276,148.8690135980984,145.0990681232348,142.34443520226762,140.60109881157788,139.73555669321055,139.50100661814855,139.59852771348858,183.677925755244,177.45006906311093,171.20651603060094,165.0901305931833,159.27746265446459,153.96634000451334,149.35324460921458,145.60199965776474,142.80863648154954,140.97102210711273,139.9751856882267,139.61014492391084,139.61690036503126,139.7630139767632
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,6,step_turn,0.0,0.0,0.0,0.017939789207978528,0.0,,,False,0.021,0.0030602107920214734,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95988521790287,1837185.8830666605,1837.1858830666604,0.0,0.0,1837185.8830666605,1837.1858830666604,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3692.3214019807056,108996844160.19612,30.276901155610034,20.202812932838544,139.76828801449614,189.20429692075075,195.22402059697347,153.08651797088172,139.6045652474032,1837185.8830666605,1837.1858830666604,3692.3214019807056,3.6923214019807054,0.0,0.00531870614785216,-7.680939252722131,-62.746463798101665,0.0,0.0,,,62746.463798101664,0.0,1837185.8830666605,0.0,62746.463798101664,0.0,192.21601202429673,186.1421943121669,179.90853493375525,173.59852880105305,167.34236187078065,161.30990129409957,155.70234496797923,150.73273416765804,146.59550999297514,143.428355880655,141.2738578194612,140.05336486047253,139.56820504851345,139.54040196158238,189.19389010843582,183.03329737449235,176.7453878901413,170.44014422182656,164.26797915927526,158.41640645999874,153.09628327880603,148.51666853629152,144.84978097484316,142.19126306830606,140.52573392002742,139.71190049222298,139.5020709947914,139.6045652474032,183.28251769346477,177.05992076199115,170.8311731182542,164.74055791354388,158.96500369835087,153.70117647075102,149.14255258927724,145.44821496314162,142.7083296542643,140.91501369699233,139.95028573950606,139.6024201644051,139.61550378331634,139.76298077343688
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,4,step_turn,0.0,0.0,0.0,0.01809860016492449,0.0,,,False,0.021,0.002901399835075511,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97100485127947,1838209.377602895,1838.209377602895,0.0,0.0,1838209.377602895,1838.209377602895,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2668.826865746174,107893918533.63438,29.97053292600955,19.998383159812164,139.76828801449614,188.77049144159503,194.5583622201084,152.63837321640762,139.6107853936799,1838209.377602895,1838.209377602895,2668.826865746174,2.668826865746174,0.0,0.00531870614785216,-7.691365386255203,-62.556801198429106,0.0,0.0,,,62556.80119842911,0.0,1838209.377602895,0.0,62556.80119842911,0.0,191.54434633125803,185.4606278192287,179.22825893642903,172.93524119284484,166.71511385663945,160.739633655365,155.20937336508683,150.3333996385806,146.29855068401497,143.23194898099683,141.1645674676154,140.0081467285355,139.55986577613612,139.54539588155953,188.51583407082023,182.34996136955772,176.07054532272267,169.79130331799306,163.6654452330038,157.8812869865145,152.6475018303944,148.16736060533103,144.6038186840147,142.0410341156815,140.4524492392716,139.68933861773502,139.50351798335973,139.6107853936799,182.84650378409376,176.62992904040087,170.41779693318765,164.35593182666415,158.62164088272485,153.41026301873703,148.9119146614122,145.28041482859297,142.59945300965603,140.85483108759615,139.924194439588,139.59502209321167,139.6147298996152,139.76298130082006
2026-07-15 04:10:00+00:00,67.736,210180.83259633707,210180.74384,1.4551915228366852e-10,210180.74383999986,0.0,210180.83259633693,210.18074384000002,210.18083259633707,210180.74384,139.76259916130306,0,,,True,optimized,9,0.0,0.0,1666123.1507001324,0,max,0.002625,0.002625,1.3010426069826053e-18,0.018309641234632516,0.0,,,False,0.021,0.002690358765367485,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,178.7140386240642,139.76828801449614,139.78862053224938,1821422.0117159274,1821.4220117159273,1.3233404553137886e-10,1.3233404553137885e-13,1821422.0117159272,1821.422011715927,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-19456.192752713803,106764893538.91772,29.65691487192159,19.78911580954617,,,193.87614297985087,152.18632853282625,139.60579117700567,1821422.0117159272,1821.422011715927,19456.192752713803,19.456192752713804,0.0,0.00531870614785216,-7.701759161104076,-62.36264909324078,0.0,0.0,0.0,2079.4463968352356,2076.3362814020875,0.0,1821422.0117159272,-60286.312811838696,2076.3362814020875,0.0,190.85532254058757,184.76341299359282,178.53440523750362,172.26067443359688,166.078942876249,160.16260871947256,154.71132702653446,149.92990966661037,145.99741086203804,143.03039904543948,141.0484865901488,139.95427984849832,139.54135492806702,139.53937577900265,187.81933856750405,181.65013678033762,175.38149801280554,169.1307533865954,163.0536988188637,157.33916669840227,152.19333338778165,147.81340979190003,144.35295728821865,141.88474615345794,140.37139874387893,139.65729962850074,139.49428413088614,139.60579117700567,182.27936054509698,176.07125742879853,169.8815731271514,163.85806945257167,158.17843683178978,153.03614226590253,148.61681829262847,145.06731459238804,142.46287678049995,140.78115784647443,139.89423912553934,139.58864301843965,139.61597019342332,139.76308896945838
2026-07-15 04:20:00+00:00,194.164,602479.021065066,602479.2421599999,602479.021065066,0.22109493392053992,0.22109493392053992,0.0,602.4792421599999,602.479021065066,602479.2421599999,139.76244220658361,0,,,True,optimized,9,0.0,0.0,1325177.7852222945,8,step_turn,0.002625,0.002625,0.0,0.018805434481899655,0.002625,51.256415691628035,1.0,False,0.021,0.0021945655181003464,0.021,139.75158570617464,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,244.50044668251473,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,143954.48609690467,143.95448609690467,1696923.7183717366,1696.9237183717366,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,105539185845.47545,29.31644051263207,19.561928101207013,244.50044668251473,139.61796723960265,195.65136793625547,151.73983500799613,139.60359945149543,1696923.7183717366,1696.9237183717366,0.0,0.0,0.0,0.00531870614785216,-7.712118050660213,-62.15333733682243,458524.5349681613,603606.6456693809,487430.6572358227,-275468.385933234,0.0,603606.6456693809,1696923.7183717366,-949529.083034771,-887375.7456979486,0.0,190.3679128846505,183.94862437613034,177.72785481068112,171.4817746780835,165.35037453247,159.5082883269358,154.15326801396427,149.48434321312797,145.67091903628972,142.817192024566,140.93014740183477,139.90299936144172,139.52662872406262,139.53637097465864,186.9831433995131,180.813818384394,174.56290771070917,168.35172985747835,162.3385895125798,156.71215132093707,151.6747426203971,147.4156019982162,144.07672897482493,141.71757947495396,140.28884814228059,139.6281691373381,139.4887644888466,139.60359945149543,186.62572349491495,180.46797860185765,174.2404516361571,168.0654713125494,162.10086406481867,156.5326335206265,151.55808161866156,147.35945638553164,144.07098317071683,141.74553386477442,140.33079700375882,139.66686528197343,139.51492078917803,139.61796723960265
2026-07-15 04:30:00+00:00,331.12,1027444.9411279741,1027445.4927999999,1027444.9411279741,0.5516720258165151,0.5516720258165151,0.0,1027.4454927999998,1027.444941127974,1027445.4927999999,139.74976323194187,0,,,True,optimized,9,0.0,0.0,957144.1530821326,9,step_turn,0.00525,0.00525,0.0019425000000000004,0.01562902811000292,0.0033074999999999997,34.83269466805467,1.0,False,0.021,0.003428471889997082,0.021,139.74637863693815,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,230.2595733741923,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,825231.5658604761,825.2315658604762,1015646.6386081651,1015.6466386081651,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,104695301424.34901,29.08202817343028,19.405512204688975,230.2595733741923,139.60727147783993,197.1145685966959,151.4882580439949,139.59598356771312,1015646.6386081651,1015.6466386081651,0.0,0.0,0.0,0.00531870614785216,-7.722452933910376,-62.00929950097759,202213.37526749796,648481.7574185389,530841.9737857163,-323991.7542749451,0.0,648481.7574185389,1015646.6386081651,-1039309.1540210978,-977299.8545201202,0.0,190.08709531240262,183.35950075559288,177.15033380571634,170.930222213409,164.8408549138391,159.05692717893797,153.77395314750663,149.18610847013653,145.45558811260787,142.67806417707018,140.85251304504473,139.86694422811715,139.51178041693143,139.52707666301546,186.29072921079455,180.12691014795098,173.89690924071928,167.7247521901102,161.7699984025535,156.22023759942678,151.27375612694306,147.11268430600717,143.86954635053476,141.5936379572559,140.22730520472925,139.6043377822142,139.48031753727693,139.59598356771312,185.9362735106585,179.7943311996918,173.60043620869934,167.47796123677506,161.58441487414075,156.10277240298018,151.22430636192098,147.12266517840567,143.92217767193966,141.6666872779645,140.29825977707347,139.65683313254797,139.5092242810765,139.60727147783993
2026-07-15 04:40:00+00:00,452.5,1404081.078190947,1404080.3499999999,1404081.078190947,0.0,0.0,0.0,1404.08035,1404.081078190947,1404080.3499999999,139.74530702454754,0,,,True,optimized,9,0.0,0.0,631382.6311416016,10,step_turn,0.007875,0.007875,0.00436939453125,0.010944903288694097,0.00350560546875,25.812699090335855,1.0,False,0.021,0.005685702180055905,0.021,139.7433168872507,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.7931293915467,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1155777.6643431836,1155.7776643431837,685100.5401254576,685.1005401254575,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,104144274521.32542,28.92896514481262,19.303378115133267,222.7931293915467,139.59372969701238,198.23414954632898,151.31920143274027,139.58844444878676,685100.5401254576,685.1005401254575,0.0,0.0,0.0,0.00531870614785216,-7.732772140888938,-61.91524187136768,248303.41384776332,626277.6431447702,516382.6718389472,-168073.6898702155,0.0,626277.6431447702,685100.5401254576,-859555.2747252961,-797640.0328539284,0.0,189.9718374472982,182.98193582617822,176.77786992300787,170.57162537484155,164.5062156921011,158.7567516806667,153.51774051711806,148.9806328125217,145.30321802123314,142.57564791242459,140.79140128165065,139.83459358665627,139.4949207805278,139.5158236440306,185.8425491227603,179.6792027388455,173.45897094282424,167.30789783099868,161.38683503048122,155.88327986039218,150.99351360759564,146.8955273713986,143.7158289742381,141.4967991403186,140.1746127822688,139.57966397175042,139.46861925503185,139.58844444878676,186.11256792558612,179.9603251389516,173.75385021700126,167.61317167213286,161.696437887282,156.1881029588089,151.28168524391072,147.15354979936436,143.93064666995417,141.65871966127048,140.2804742359929,139.63519118526693,139.48859176908482,139.59372969701238
2026-07-15 04:50:00+00:00,553.703,1718108.7453622567,1718107.18682,1718108.7453622567,0.0,0.0,0.0,1718.10718682,1718.1087453622567,1718107.18682,139.74195851133368,0,,,True,optimized,9,0.0,0.0,360195.95842554164,10,step_turn,0.0105,0.0105,0.006792187500000001,0.007229014393667496,0.0037078124999999993,18.234811930658168,1.0,False,0.021,0.006978798106332503,0.021,139.7394358132021,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.42654387518286,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1455823.1137458764,1455.8231137458763,385055.09072276484,385.0550907227648,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,103861164573.2289,28.850323492563582,19.250903042438377,216.42654387518286,139.57602511560762,199.07783719982282,151.22406765674413,139.58061100346376,385055.09072276484,385.0550907227648,0.0,0.0,0.0,0.00531870614785216,-7.7430833039722735,-61.86697850001352,262285.6316163803,608067.5851236931,504491.7788538198,-18737.81984779617,0.0,608067.5851236931,385055.09072276484,-694862.4078951401,-632995.4293951266,0.0,189.99830732938779,182.78958745420718,176.58728517325744,170.3868416360133,164.33191236974503,158.59797545573866,153.3792711079503,148.86615751403454,145.21446587247286,142.51171062118848,140.7485494468684,139.80685760998466,139.4756606409907,139.5018583580095,185.62431032261225,179.4599563585005,173.2426514558587,167.09935364454768,161.19174053269134,155.70760120274832,150.8426976499068,146.7734805098462,143.62391147782176,141.43311116273895,140.1339735689362,139.55457192779215,139.4516173409148,139.58061100346376,186.43206582704732,180.27135907582124,174.05685450887563,167.8987864453756,161.95452111708977,156.40891115548513,151.4574374301181,147.2800299935417,144.00850944587037,141.69385510486498,140.2830721609427,139.6173337277792,139.4615927743091,139.57602511560762
2026-07-15 05:00:00+00:00,636.875,1976184.7619268738,1976184.9125,1976184.7619268738,0.15057312627322972,0.15057312627322972,0.0,1976.1849125,1976.1847619268738,1976184.9125,139.73818693456167,0,,,True,optimized,9,0.0,0.0,138570.56445323373,12,step_turn,0.013125000000000001,0.013125000000000001,0.009474609375000002,0.003952293410793356,0.002335570658200373,11.516650179761712,0.6398138988756507,False,0.021,0.007573097214206643,0.021,139.7486312552637,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.69426976047805,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1698112.8342399255,1698.1128342399254,142765.3702287157,142.7653702287157,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,103741700860.44905,28.817139127902514,19.22876017160437,210.69426976047805,139.57188989124998,199.6675975326171,151.16814353490005,139.57249127797814,142765.3702287157,142.7653702287157,0.0,0.0,0.0,0.00531870614785216,-7.753391078604619,-61.84664779407484,278071.92768694833,352491.4580902139,294096.7368924166,8293.9514257033,5505.830056380211,352491.4580902139,142765.3702287157,-408832.27582790854,-346985.6280338337,0.0,190.0586787527984,182.71157454581098,176.51041218224967,170.31231115688266,164.26109425982705,158.5323592061926,153.32027968445487,148.814899800713,145.17146845094382,142.47669649913348,140.72035734825258,139.78359262091362,139.45513389560656,139.48467195637232,185.54931433239048,179.3848553965155,173.16835928294955,167.02691381475825,161.12246321296723,155.64297198586328,150.7842032672528,146.72235768695543,143.5808556898148,141.39800980931994,140.1057714672026,139.53138397196784,139.4312013920564,139.57249127797814,186.17188899289525,180.01378902980701,173.79676631425946,167.64058225177646,161.70405213386454,156.17326580748326,151.24432494957367,147.09677142997197,143.86069649383327,141.58392046863,140.20914851950337,139.57295039756863,139.43633405228536,139.57188989124998
2026-07-15 05:10:00+00:00,705.375,2188735.8536308985,2188736.3025,2134992.3218286876,53743.98067131266,0.44886910170316696,53743.53180221107,2188.7363025000004,2188.7358536308984,2188736.3025,139.74939107007077,0,,,True,optimized,9,48866.541634071145,0.00031641361555969673,0.0,0,none,0.013125000000000001,0.013125000000000001,0.011366079396801242,0.0,0.001758920603198759,18.130433689413792,1.0,False,0.021,0.009633920603198759,0.021,139.7508021547125,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.7980312220309,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.451396071207,True,1840878.2044686412,1840.8782044686411,-,0.0,103824202152.89783,28.84005615358273,19.244051973774443,217.7980312220309,139.54203602007945,200.50732376707415,151.16858242842503,139.5607692150954,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.763701236851727,-61.860949482644216,294114.11736004625,294114.11736004625,243697.7269759044,199355.95271965326,199363.10356393794,294114.11736004625,0.0,-156611.96327875252,-94751.01379610831,0.0,190.27290985124213,182.74288329068514,176.54273588088932,170.34483654822174,164.29263562849908,158.56150510319782,153.34551578210866,148.834804034579,145.1849583093609,142.4832824206372,140.72032941437774,139.7780505968453,139.44578332611263,139.4733412252601,185.58174468259284,179.41811345293124,173.20224300499086,167.06033028306732,161.1540583862945,155.6712225015893,150.8075844958079,146.7395768034925,143.59111525881224,141.4012394278183,140.1027409718153,139.5236100665144,139.42059557212434,139.5607692150954,186.44072845520444,180.27405405341605,174.0586940171043,167.89804872245304,161.9494057000994,156.39782445975973,151.4393196472316,147.25468597805232,143.97681296467246,141.65772560898466,140.2450892490972,139.57998395217086,139.42588540734707,139.54203602007945
2026-07-15 05:20:00+00:00,762.242,2365192.216069335,2365191.1914799996,2110583.0368187167,254608.1546612829,0.0,254609.17925061856,2365.1911914799994,2365.1922160693352,2365191.1914799996,139.74494317490385,0,,,True,optimized,9,213215.5322100142,0.001521301069248823,0.0,0,none,0.01575,0.01575,0.01253309246428345,0.0,0.0017905336984614403,10.018816585328722,0.5566009214071512,False,0.021,0.008466907535716552,0.021,139.74934823483161,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.52614035240288,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.78494581258997,True,1840878.2044686412,1840.8782044686411,-,0.0,103917310148.0429,28.86591948556747,19.261309752409783,210.52614035240288,139.52721593243686,201.0337186080164,151.17382075607324,139.54854416686018,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.77401405415157,-61.876903799055576,269704.83235007536,269704.83235007536,225071.81596856215,217048.91854929208,217056.89570749775,269704.83235007536,0.0,-114524.84044163319,-52647.93664257762,0.0,190.48844276053765,182.78042410965512,176.581154700192,170.383399130823,164.33000190874174,158.59608266961288,153.37559940220132,148.85879647678362,145.20164943777624,142.49213443736235,140.7216857464431,139.77316720282133,139.43659543009528,139.46186208484107,185.6236946266271,179.4596164389591,173.24441373861436,167.1018959710799,161.19343921729575,155.70663769266034,150.83724765216164,146.7619682614824,143.60529148726496,141.4071071029625,140.10119427133026,139.5164266008475,139.4100268120258,139.54854416686018,186.5818403289026,180.38328580505785,174.1690490237376,168.006825185995,162.05321269278136,156.4927973600188,151.52152612663016,147.3207081232884,144.02442587003966,141.68652221654403,140.25683385224596,139.578458898437,139.41606665870438,139.52721593243686
2026-07-15 05:30:00+00:00,809.914,2513115.5526159788,2513114.5471599996,2313931.3504000087,199183.19675999088,0.0,199184.20221597003,2513.11454716,2513.1155526159787,2513114.5471599996,139.74076856583403,0,,,True,optimized,9,350619.76426573563,0.0023638472219193914,0.0,0,none,0.01575,0.01575,0.011842793650476866,0.0,0.0029552849130252503,13.614619673452069,0.756367759636226,False,0.021,0.009157206349523135,0.021,139.73535267252953,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.64833828146845,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.55070478461886,True,1840878.2044686412,1840.8782044686411,-,0.0,104057423927.51318,28.90483997986477,19.287280160064807,214.64833828146845,139.50131696982965,201.72539248749754,151.20132424768462,139.5357312433253,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.784330890397296,-61.901017474357154,473053.14593136753,473053.14593136753,393186.4060583429,295411.92642052495,295423.9832581757,473053.14593136753,0.0,-239530.18014754896,-177629.1626731918,0.0,190.77844140967585,182.8398151327634,176.63991830892232,170.442215574575,164.3870382124132,158.64915522449758,153.42236270945943,148.89704394996195,145.22969634098837,142.50921271457173,140.7282385932962,139.77090400456973,139.42818538636118,139.45012919121112,185.69289497967583,179.52198362680278,173.30753462352538,167.16404339264082,161.25246513754345,155.7601166553429,150.88274070663368,146.79739295632558,143.62934452527637,141.41964198579865,140.10341623857175,139.5107611751011,139.39957153065035,139.5357312433253,187.34222668832854,180.93916145223423,174.7279589352867,168.5564115835413,162.57795832062376,156.97506337035475,151.9434140949514,147.66672113910568,144.28456443957884,141.85912871475088,140.35019640636963,139.61010767682993,139.40903375974082,139.50131696982965
2026-07-15 05:40:00+00:00,850.269,2638333.357591399,2638333.69086,2089908.9832892762,548424.7075707237,0.33326860098168254,548424.3743021227,2638.33369086,2638.333357591399,2638333.69086,139.72550268982965,0,,,True,optimized,9,468000.0417204504,0.003480781341584192,0.0,0,none,0.018375000000000002,0.018375000000000002,0.013073837137355345,0.0,0.0017287832245862257,5.870051316821417,0.3261139620456343,False,0.021,0.007926162862644656,0.021,139.74790261934334,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.59544380431896,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.24685651329213,True,1840878.2044686412,1840.8782044686411,-,0.0,104182976040.63503,28.939715566843063,19.31055152974772,207.59544380431896,139.5002756802797,202.05092581565984,151.21571295804483,139.52309391360572,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.7946512910708154,-61.92240404111026,249030.77882063502,249030.77882063502,208424.71320138546,271165.2326274694,271175.925910846,249030.77882063502,0.0,-39777.25695089932,22145.147090210943,0.0,191.02955955525118,182.89442595021026,176.69324829929536,170.49566729835666,164.43892241684662,158.69745379852262,153.4649018918992,148.93177087945523,145.25503273027735,142.52442144492426,140.7336999032672,139.76817262226106,139.4197147855651,139.43853798122248,185.76549691984653,179.58066669100992,173.3670019387135,167.2226698453932,161.30821584780222,155.8106860397694,150.9258000272197,146.83093983687826,143.65210485523724,141.43143261796476,140.10533825490074,139.50508666154616,139.38923511264238,139.52309391360572,187.00912955664154,180.60208535005998,174.39046705042784,168.2258213972562,162.26315723773916,156.6860431391166,151.69017033652514,147.45771474679523,144.1249667554494,141.74925580000541,140.28470396521746,139.57854236756364,139.39812172425982,139.5002756802797
2026-07-15 05:50:00+00:00,884.748,2745320.525475738,2745319.9591200002,2232110.579741943,513209.3793780571,0.0,513209.9457337951,2745.31995912,2745.320525475738,2745319.9591200002,139.73105223590812,0,,,True,optimized,9,568297.1999920458,0.004071964303099921,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012593661035396197,0.0,0.002609507437194642,8.124611643960662,0.4513673135533701,False,0.021,0.008406338964603804,0.021,139.73645302341188,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.1755374596205,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.11816913443033,True,1840878.2044686412,1840.8782044686411,-,0.0,104307837721.9727,28.97439936721464,19.333694926329343,210.1755374596205,139.48026106808717,202.4485113135777,151.2408451594814,139.51042512812015,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.804975257229415,-61.94379695159925,391232.3752733018,391232.3752733018,326615.52186961414,270035.9027258164,270046.5991810609,391232.3752733018,0.0,-183129.57304384012,-121185.77609224088,0.0,191.26460201668044,182.952034693736,176.74850582751034,170.55103334236532,164.4926716367353,158.74751351268156,153.50903861432334,148.96787401836974,145.28147770977841,142.54044644551425,140.73969045473262,139.76572156367484,139.41134080897564,139.42693389746228,185.84251390961026,179.64055777574492,173.42764558550925,167.28245301998493,161.36507218430307,155.86227418475872,150.96975494463564,146.86522768349823,143.675431107304,141.44361044380497,140.10748504874493,139.4995093290666,139.3789140559965,139.51042512812015,187.48004140862912,180.93566921154454,174.7246923997958,168.5544497652271,162.57672029829158,156.97379367847282,151.94122387725903,147.6626744465465,144.27780737519174,141.8490455414717,140.33655962148785,139.59317146401273,139.38951552152324,139.48026106808717
2026-07-15 06:00:00+00:00,914.456,2837502.1270856955,2837502.10064,2035016.958288989,802485.1423510108,0.0,802485.1687967066,2837.5021006399998,2837.5021270856955,2837502.10064,139.71771995867402,0,,,True,optimized,9,654779.1639728744,0.005153140813480006,0.0,0,none,0.021,0.021,0.013841762714112532,0.0,0.001431647457177494,1.3750794650972864,0.2,False,0.021,0.0071582372858874695,0.021,139.7498762747592,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,203.823590778675,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.8829234660848,True,1840878.2044686412,1840.8782044686411,-,0.0,104406617558.46298,29.001838210684163,19.352003993656254,203.823590778675,139.47980522302288,202.54880647202765,151.25154946286708,139.49806906401372,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.815302014081261,-61.96054111107488,194138.7538203477,194138.7538203477,163092.7580380598,226585.22984847066,226593.60192820846,194138.7538203477,0.0,-29505.69300321411,32454.848107860773,0.0,191.44524290519294,182.99905219978197,176.79347137908522,170.59617756711717,164.53652811186956,158.78831340941525,153.54487307633005,148.99693564045364,145.30237012035136,142.55250615002748,140.7432307617293,139.76208566020205,139.40266387594272,139.41550463092125,185.90902472666048,179.69055066376373,173.47833311613667,167.33249071245461,161.41267094213273,155.9054027396339,151.00635633156247,146.89352597011094,143.69428523219503,141.4528350708207,140.10802414338394,139.49334143095516,139.36861011434152,139.49806906401372,186.99905197455098,180.56435023278408,174.35283483318796,168.18973908031603,162.22889944691835,156.65386789769542,151.66027140365398,147.43016702153562,144.09967763781725,141.72593791745965,140.26288906112907,139.55765231022417,139.37759314796094,139.47980522302288
2026-07-15 06:10:00+00:00,940.249,2917534.934614897,2917536.2320600003,2050563.4647246795,866972.7673353208,1.2974451035261154,866971.4698902172,2917.53623206,2917.534934614897,2917536.2320600003,139.72428077465312,0,,,True,optimized,9,730644.2987515006,0.005601166365010452,0.0,0,none,0.021,0.021,0.013481773024812682,0.0,0.001503645395037464,2.979255970923873,0.2,False,0.021,0.007518226975187319,0.021,139.74830943510378,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,205.52806244295152,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.80658484017613,True,1840878.2044686412,1840.8782044686411,-,0.0,104475860226.27878,29.021072285077437,19.364838279599404,205.52806244295152,139.46928742058853,202.66310007312342,151.25843190247795,139.4860483443173,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.825630729886681,-61.97229483251961,209685.2602560384,209685.2602560384,175858.4019934699,177370.86433145707,177376.74119217944,209685.2602560384,0.0,-94280.81389637856,-32308.51906385895,0.0,191.57287327312264,183.0336107540723,176.8269461009535,170.6298860704013,164.56928053906876,158.81867536059033,153.5712976560746,149.01795957683638,145.31686458459723,142.55993658537764,140.74385246422597,139.7569837295613,139.39355713476172,139.40422177058352,185.95753015437646,179.7280181597456,173.51645494106955,167.37017715348324,161.44847234652443,155.93767371374975,151.03343152456688,146.9139685934213,143.7071731621613,141.4580193310896,140.10626716160021,139.48623743247578,139.35822449123947,139.4860483443173,186.93004630111756,180.53808018677663,174.32698717891793,168.16436357524637,162.20423613681882,156.63021435963742,151.637964065184,147.409543068283,144.08101889769932,141.70940429394673,140.2484547656122,139.54506720598826,139.3663955204602,139.46928742058853
2026-07-15 06:20:00+00:00,962.795,2987497.8382685743,2987495.1172999996,2575915.4901451124,411579.6271548872,0.0,411582.3481234622,2987.4951172999995,2987.4978382685745,2987495.1172999996,139.7249147262136,0,,,True,optimized,9,791150.1134178863,0.0052377989038377305,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011637655489344412,0.0,0.004503645395037464,13.291840190076016,0.7384355661153342,True,0.021,0.009362344510655589,0.021,139.70792426896833,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.95494026319943,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.83738412561075,True,1840878.2044686412,1840.8782044686411,-,0.0,104670442242.74516,29.07512284520699,19.400904498846884,215.95494026319943,139.4264548048136,203.35526913308198,151.32050872107513,139.47282289215718,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.835965033721365,-62.005823008107235,735037.285676471,735037.285676471,610203.9929928737,386292.4196976216,386309.18378541543,735037.285676471,0.0,-410733.9248991628,-348728.1018910555,0.0,191.92782878709662,183.12706032773727,176.9097373313622,170.7126950317083,164.64983926866157,158.89413779141978,153.6385728762499,149.07409508049602,145.35954403188214,142.58800539012373,140.75772864156426,139.75877172411464,139.38669845641238,139.39251555250908,186.07101706039936,179.8115659525195,173.60070197441235,167.45321815471337,161.52761624580984,156.00986112781274,151.0955592843923,146.96335092401262,143.74207614623162,141.47814891631197,140.11303901180364,139.48264520741228,139.3481840239135,139.47282289215718,189.04159732134934,181.84314421622005,175.63271861955425,169.4506160087887,163.43590481231828,157.7670426474887,152.6386778818197,148.2378313317157,144.71260778357237,142.1387163111162,140.49261474130006,139.64281170972194,139.3700904175155,139.4264548048136
2026-07-15 06:30:00+00:00,982.623,3049017.523526286,3049020.21162,2162041.0562284687,886979.1553915315,2.688093714416027,886976.4672978172,3049.0202116200003,3049.017523526286,3049020.21162,139.69372307189835,0,,,True,optimized,9,852007.436363854,0.006266964564801462,0.0,0,none,0.021,0.021,0.01294273634884861,0.0,0.00220379416714357,4.923296137009942,0.27351645205610786,False,0.021,0.008057263651151392,0.021,139.7363013672806,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.27856527009192,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.68591792747,True,1840878.2044686412,1840.8782044686411,-,0.0,104861162465.24599,29.128100684790553,19.43625492580081,208.27856527009192,139.43149994728364,203.63988125968135,151.35652476147285,139.45970525163017,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.846304756073987,-62.03833411573157,321162.85175982735,321162.85175982735,268632.56313514494,379889.11606329266,379905.37161710486,321162.85175982735,0.0,-3295.8142584540765,58742.5198572775,0.0,192.27239993069438,183.21956068572806,176.98940479115657,170.79240812987135,164.72748557163627,158.96697649901444,153.70361444437688,149.12846773678376,145.40097281260745,142.61532216590498,140.77127698592173,139.76053070056847,139.37996234515438,139.3809722582892,186.2105239274898,179.89792892920522,173.68747005112388,167.5388947876589,161.6094788531827,156.08479190921338,151.16037006038414,147.01524755709977,143.77920365204758,141.50009832620452,140.12114339323512,139.47987573523667,139.3385147366158,139.45970525163017,188.35416473945236,181.25922474998592,175.04027717884773,168.86872482747083,162.88028082281923,157.25544780487428,152.18910147634801,147.86580123787132,144.4280663457482,141.94314920479923,140.37745104827496,139.5901455590234,139.3564792172514,139.43149994728364
2026-07-15 06:40:00+00:00,1000.153,3103417.0863193967,3103414.74982,2236507.2703791047,866907.4794408954,0.0,866909.8159402921,3103.41474982,3103.4170863193967,3103414.74982,139.7104415303089,0,,,True,optimized,9,903580.4510463063,0.006535332089101136,0.0,0,none,0.021,0.021,0.012725113446504687,0.0,0.0026662701912216254,5.799821318603705,0.3222122954779836,False,0.021,0.008274886553495314,0.021,139.72878232189157,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.43970257828505,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.63489503508214,True,1840878.2044686412,1840.8782044686411,-,0.0,105009780630.62344,29.169383508506513,19.463801640723396,209.43970257828505,139.4176287308461,203.92367423961818,151.39276316554972,139.4469566660339,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.856648719174671,-62.06377860410105,395629.06591046345,395629.06591046345,330545.4346860463,309747.9986556774,309760.7208998622,395629.06591046345,0.0,-147932.12361470234,-85868.34501060129,0.0,192.53021672035513,183.29591272047676,177.0547463026044,170.85773080320197,164.79109549723665,159.02654451403745,153.75660352428355,149.17244677738418,145.43402378861052,142.63647166767655,140.78083571576227,139.76019180983567,139.37252143598536,139.36953179744452,186.33295340906125,179.9705542592118,173.75981641688506,167.61037034984147,161.6777532477069,156.14718916279287,151.2141538660532,147.05801966251894,143.80937111277044,141.51730752498176,140.12653235162193,139.47598340477091,139.32873471588584,139.4469566660339,188.54320565467734,181.3823963465898,175.15478019350036,168.9813938393035,162.98770730263502,157.35365815937945,152.27407088018083,147.9340526814857,144.4773634091005,141.9731277591031,140.38996373874454,139.58908556440036,139.3469249199518,139.4176287308461
2026-07-15 06:50:00+00:00,1015.726,3151736.872631828,3151736.83444,2816673.2772125998,335063.55722740013,0.0,335063.5954192281,3151.7368344399997,3151.7368726318277,3151736.83444,139.70723957283354,0,,,True,optimized,9,939562.9293475362,0.0059170720664594445,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01107498292076958,0.0,0.0056662701912216255,15.904771936567073,0.883598440920393,True,0.021,0.009925017079230422,0.021,139.68602208330216,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.82844617618525,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.65482633416136,True,1840878.2044686412,1840.8782044686411,-,0.0,105306578430.06384,29.2518273416844,19.518813787792165,219.82844617618525,139.38113288868703,204.78328854313483,151.4881517956952,139.43316434084903,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.86700120048418,-62.11488785705136,975795.0727439586,975795.0727439586,807055.7801300065,556752.3322979081,556777.8869243833,975795.0727439586,0.0,-481132.0736766266,-419017.1858195753,0.0,193.05592329376822,183.45751294031635,177.1752333661184,170.97693993486166,164.90742542498373,159.13619867344786,153.855374562394,149.2562468546429,145.49955088060486,142.68193138389637,140.80653264424916,139.76874647260766,139.3684760806837,139.3581314856189,186.5529726811248,180.0933975405912,173.88090264194634,167.72993479004344,161.7922303194787,156.25243482197658,151.30590757186042,147.13251688789808,143.8640687120655,141.55156731045443,140.14203460292885,139.4766187411404,139.31979114835573,139.43316434084903,191.6956212975723,182.79010477432902,176.4933588166162,170.30405991367473,164.26187497978205,158.5389517984338,153.3281130326085,148.81827065413526,145.16408895742302,142.452590156379,140.6751142414744,139.7155576578524,139.3663114960719,139.38113288868703
2026-07-15 07:00:00+00:00,1029.617,3194836.681681966,3194839.7739799996,2318877.8227664214,875961.9512135782,3.092298033647239,875958.8589155443,3194.83977398,3194.8366816819657,3194839.7739799996,139.67571601379933,0,,,True,optimized,9,986244.0054359288,0.006942941217137528,0.0,0,none,0.021,0.021,0.012392001522415734,0.0,0.003129621106705707,6.544283211410601,0.36357128952281115,False,0.021,0.008607998477584268,0.021,139.71878257514504,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.32757175454543,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.55405394969517,True,1840878.2044686412,1840.8782044686411,-,0.0,105587334288.43289,29.329815080120248,19.570852524602675,211.32757175454543,139.38659724314246,205.15882038310167,151.5523557165872,139.4197356105179,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.877361680246172,-62.1628785719533,477999.61829778046,477999.61829778046,398637.4643574246,530065.3138295842,530089.3091870351,477999.61829778046,0.0,-10073.187682698655,52089.69088925464,0.0,193.5421394238497,183.61758060498713,177.2886555197545,171.08831077265634,165.01621930963486,159.23890521250087,153.948044523376,149.33501936834494,145.5612756232088,142.72484774928623,140.8308344601598,139.77680449100797,139.36449362169643,139.34703334301938,186.81965714049397,180.2212706475536,174.00174148679366,167.84931852505235,161.90687848507702,156.35826008397765,151.39866046265618,147.20838439003668,143.920389996356,141.5875228223602,140.15908822154302,139.47846031680075,139.31159051183613,139.4197356105179,190.82844765059545,182.24361643097635,175.87630563343882,169.6932267429558,163.677000133472,157.99867924162908,152.85145206559585,148.42191054803152,144.8591205218075,142.24144313400672,140.54963465789697,139.65758619625856,139.35133325011674,139.38659724314246
2026-07-15 07:10:00+00:00,1042.052,3233421.695114756,3233424.8328799997,2923919.7134914435,309505.1193885561,3.1377652436494827,309501.9816233127,3233.4248328799995,3233.421695114756,3233424.8328799997,139.69814120181917,0,,,True,optimized,9,1012822.7874365441,0.006227794044967358,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010816253927041605,0.0,0.006129621106705707,16.586012278546775,0.9214451265859319,True,0.021,0.010183746072958397,0.021,139.67553378374132,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.74483266164845,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.5660780554256,True,1840878.2044686412,1840.8782044686411,-,0.0,105945188946.00874,29.429219151669095,19.637181699175144,221.74483266164845,139.357759028672,206.0636931101914,151.66454448362865,139.40600083138008,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.887732428347079,-62.224488605444,1083041.509022802,1083041.509022802,894110.1284537653,658618.1128817843,658648.9178985297,1083041.509022802,0.0,-486617.0797297164,-424392.59112427244,0.0,194.1563482767142,183.8350917247779,177.43370187974045,171.22752282226574,165.152115532715,159.36750921585198,154.06458124449807,149.43477944005028,145.64037294983643,142.78104404882652,140.8642365729506,139.79016100399923,139.36281631739163,139.33630098768225,187.14546601621373,180.37763339435233,174.14512269863533,167.9906562029327,162.04271189355723,156.48386287962984,151.5090952551642,147.29920486573369,143.988470544392,141.63186154232366,140.181328810217,139.48284080319877,139.3040956036973,139.40600083138008,193.6475357443918,183.57676409080378,177.03637068865095,170.82771227703202,164.7717648750066,159.0201172648955,153.76333778328265,149.1908554423624,145.46059621234338,142.66577890611148,140.8063417131448,139.7756539329217,139.37394149636563,139.357759028672
2026-07-15 07:20:00+00:00,1053.219,3268072.463988715,3268075.36386,2363422.3150801067,904653.0487798932,2.899871285073459,904650.148908608,3268.07536386,3268.072463988715,3268075.36386,139.66704538522126,0,,,True,optimized,9,1053206.0249291903,0.007258382392114475,0.0,0,none,0.021,0.021,0.012133682240343177,0.0,0.0033441925942695105,6.789229568417937,0.3771794204676632,False,0.021,0.008866317759656824,0.021,139.7125900048161,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.85292267860933,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.48896691037572,True,1840878.2044686412,1840.8782044686411,-,0.0,106261583462.77774,29.51710651743826,19.69582614236531,212.85292267860933,139.36283197793531,206.4545903543644,151.7385675527158,139.39280971312965,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.89811219649579,-62.27860889226381,522544.11061146564,522544.11061146564,435144.8533637425,589575.7433638491,589602.8035072591,522544.11061146564,0.0,4780.084003529628,67058.69289579344,0.0,194.68793353049867,184.03349168489376,177.5628039795114,171.35013045735658,165.27175361428257,159.48080508925693,154.16729793517234,149.52271349350983,145.71003472152964,142.83039188299773,140.8933024948462,139.8013259862027,139.36048965730075,139.32578776892257,187.47614795212573,180.53087987147367,174.27923049345793,168.1221411704684,162.16928785343705,156.60120318048953,151.61258681871809,147.38464630682347,144.052843021052,141.67408434793336,140.20276782673162,139.48729961877598,139.29707238816192,139.39280971312965,192.25047670463263,182.8659637551667,176.3168041591936,170.11064755307626,164.08153827527835,158.37889521824374,153.19350183990562,148.71253083668316,145.0878976260155,142.403153974149,140.64608631614357,139.69811020873234,139.3512667091865,139.36283197793531
2026-07-15 07:30:00+00:00,1063.274,3299275.6299009505,3299275.4255599994,2397542.547572178,901732.8779878216,0.0,901733.0823287726,3299.2754255599993,3299.2756299009507,3299275.4255599994,139.68968808229502,0,,,True,optimized,9,1083253.0966496447,0.007396571522820149,0.0,0,none,0.021,0.021,0.012020852409132577,0.0,0.003527433824898172,7.071251274758623,0.3928472930421457,False,0.021,0.008979147590867424,0.021,139.70809067341582,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.52584162912302,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.45985220603075,True,1840878.2044686412,1840.8782044686411,-,0.0,106498416489.00461,29.582893469167946,19.73972368235415,213.52584162912302,139.34971565479353,206.82123371542653,151.80413027810087,139.38000463742756,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.908498738928922,-62.31925459879423,556664.3431035366,556664.3431035366,463258.65985755646,457020.6421236418,457040.964976907,556664.3431035366,0.0,-161942.63272542384,-99623.37812662961,0.0,195.06796869568618,184.1842913231971,177.66460090188937,171.44705324739866,165.36621425143304,159.57005444391507,154.2478849391138,149.59122982802126,145.76367689208922,142.86755826678598,140.91409424059253,139.80775278277375,139.35618428517157,139.31504944642862,187.73478596408066,180.65406615012608,174.38714479280722,168.22780510978885,162.2708755458825,156.6951544521429,151.6951047908426,147.45229053839702,144.1031665790804,141.70625198081208,140.2179637256719,139.48870159380155,139.28921912398343,139.38000463742756,191.77115512294978,182.75093252869408,176.27271179938495,170.0709120055602,164.04086225500694,158.33740784574223,153.15189348487155,148.67185405501922,145.04951033222355,142.36855380324926,140.6166214318206,139.67461036615072,139.3336670350008,139.34971565479353
