timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 07:40:00+00:00,1072.347,3327428.636772686,3327428.40018,2425674.902558228,901753.4976217719,0.0,901753.7342144584,3327.4284001799997,3327.4286367726863,3327428.40018,139.68568201545654,0,,,True,optimized,9,1108898.0586019529,0.007511313497674737,0.0,0,none,0.021,0.021,0.011926530530756532,0.0,0.0036740244768374035,7.2885505161221715,0.40491947311789844,False,0.021,0.00907346946924347,0.021,139.70394588799493,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.1097842315487,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.43518412137163,True,1840878.2044686412,1840.8782044686411,-,0.0,106732129951.76376,29.647813875489934,19.783043004160103,214.1097842315487,139.33617897053347,207.20181175383,151.87148733177938,139.3671412300421,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.918891966857085,-62.35936756898299,584796.6980895866,584796.6980895866,486398.8064655325,451861.74901581404,451881.80550090846,584796.6980895866,0.0,-195274.2601576611,-132914.8925886781,0.0,195.44155075003144,184.33066069761162,177.765412305207,171.54349497325308,165.4602117812184,159.65884857121867,154.32803804384957,149.65934696726697,145.81696759557016,142.90443194987745,140.9346591528626,139.81402000670946,139.35178147548558,139.3042662258139,187.96853314704066,180.770957587178,174.4921450246544,168.3307485910534,162.36977039164273,156.78650584954158,151.77519774856205,147.5177704843378,144.15166545783728,141.73699222331217,140.23215162095897,139.48949137763805,139.28107966141042,139.3671412300421,191.9585076747203,182.88194360851202,176.40522185217202,170.20120848442002,164.1661042515845,158.45341952020192,153.2540877378055,148.75603493656598,145.11266609519274,142.40961761457373,140.63699103294286,139.67813608899198,139.32591274995656,139.33617897053347
2026-07-15 07:50:00+00:00,1080.548,3352878.6148467176,3352875.61112,2447619.1503035636,905256.4608164364,0.0,905259.4645431541,3352.87561112,3352.8786148467175,3352875.61112,139.68203720598575,0,,,True,optimized,9,1132059.3471360211,0.007613238885377597,0.0,0,none,0.021,0.021,0.011842648311505267,0.0,0.0037826485484821182,7.4353018414945495,0.413072324527475,False,0.021,0.009157351688494735,0.021,139.70042506451574,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.63711359532454,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.41298992249943,True,1840878.2044686412,1840.8782044686411,-,0.0,106974846945.80414,29.715235262723372,19.828031150963803,214.63711359532454,139.32367265642858,207.5918609228083,151.94227665746942,139.35427693567706,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.9292921386754545,-62.40103091021303,606740.9458349223,606740.9458349223,504396.54172170383,466908.5226402226,466929.35431083763,606740.9458349223,0.0,-202212.62243429763,-139811.5915240846,0.0,195.82857960022602,184.48387420226388,177.86962494527816,171.64306269867996,165.55728802866028,159.75062636450312,154.41099163926305,149.7299824948342,145.87240053062087,142.9429993042081,140.9564358177167,139.82103618726873,139.34773975701592,139.29357632709375,188.2122850532398,180.891153133213,174.59995020577816,168.4364646830025,162.4713829595224,156.8804504640773,151.8576729503012,147.5853331234474,144.2018709993656,141.76901450325525,140.24719070773372,139.4907460062944,139.2731098969309,139.35427693567706,192.45594771513558,183.07437943301454,176.56499923614575,170.35793822461554,164.31794329309503,158.59555711712633,153.3811482878993,148.86292974131752,145.19548254228857,142.46652813095378,140.6689401315213,139.688992847251,139.32179763399753,139.32367265642858
2026-07-15 08:00:00+00:00,1087.972,3375908.712265798,3375911.83768,2464027.388506819,911884.4491731809,3.12541420198977,911881.3237589787,3375.9118376799997,3375.908712265798,3375911.83768,139.67886435077662,0,,,True,optimized,9,1153019.1169001893,0.007704184243778165,0.0,0,none,0.021,0.021,0.011767730222012674,0.0,0.0038581285208033147,7.522127823868601,0.4178959902149223,False,0.021,0.009232269777987327,0.021,139.6974385195254,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.1139887466769,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3929602255167,True,1840878.2044686412,1840.8782044686411,-,0.0,107226147868.14561,29.785041074484894,19.874610348398665,215.1139887466769,139.31180092700808,207.98767071095781,152.01597934062636,139.34145918373932,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.9396995009419165,-62.444173598772906,623149.184038178,623149.184038178,517801.50595478003,481257.47282362037,481279.0441679003,623149.184038178,0.0,-204314.31346905057,-141870.13987027766,0.0,196.22626717239763,184.64592914097693,177.97735581538305,171.74543867077458,165.6571138588903,159.84509444250767,154.49650339157304,149.80295620158944,145.92986332696853,142.98321380165876,140.9794325974027,139.82884561029488,139.3441162174514,139.28302919247764,188.47064008760023,181.015852781711,174.71059205105246,168.54490411176818,162.57568809320256,156.97699978953767,151.9425826365079,147.65507039038522,144.25390749854958,141.80246161007238,140.2632235433044,139.4925876660067,139.26539616572504,139.34145918373932,192.92837270136317,183.27328872803585,176.71721918958445,170.50528400489756,164.46081011344566,158.72962383620447,153.50137327681745,148.96448393623436,145.274587122913,142.5213120650102,140.70010397959638,139.69999441098696,139.31826614155742,139.31180092700808
2026-07-15 08:10:00+00:00,1094.697,3396775.931583139,3396779.1091799997,3309327.883885294,87451.22529470548,3.177596860565245,87448.04769784492,3396.7791091799995,3396.775931583139,3396779.1091799997,139.68177353524356,0,,,True,optimized,9,1136184.9796094757,0.005793352900075533,0.0,0,none,0.01575,0.01575,0.008968709767931782,0.0,0.006781290232068218,30.653357450299808,1.0,False,0.021,0.012031290232068219,0.021,139.65268142157726,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,238.64102816125762,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.29868734996163,True,1840878.2044686412,1840.8782044686411,-,0.0,107689554407.49634,29.913765113193428,19.960503804291722,238.64102816125762,139.2946760320106,209.68003696848282,152.15024919815113,139.3282604388803,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.950120192176571,-62.52414740792804,1468449.679416653,1468449.679416653,1192807.0686594667,834828.3927545559,834868.3796591335,1468449.679416653,0.0,-696105.4471654475,-633581.2997575195,0.0,197.12611676165548,184.9433612857968,178.15169725730593,171.90341346671357,165.8105961354658,159.99103835329697,154.6297945617611,149.91833935056053,146.0228586684302,143.05103248088332,141.02178141235402,139.84833394667467,139.34595471113863,139.2737581749615,188.87451721043203,181.20273608318178,174.8692160618997,168.6995666526478,162.7247630488214,157.11565087090884,152.0654917442773,147.75733340773564,144.33192739826288,141.8548288190485,140.2913309888509,139.5006647281123,139.25971006707965,139.3282604388803,197.83088156535095,185.21062535326038,178.11860378641427,171.83686388988346,165.7509506878328,159.945634981964,154.6019304447318,149.9094913670751,146.0321732159629,143.0749607003638,141.05443118808836,139.88243442567378,139.37491287134804,139.2946760320106
2026-07-15 08:20:00+00:00,1100.792,3415689.7000121465,3415691.5284799994,2370014.692448488,1045676.8360315114,1.8284678529016674,1045675.0075636586,3415.6915284799993,3415.6897000121467,3415691.5284799994,139.64729445976383,0,,,True,optimized,9,1187415.2451398522,0.007850328937228328,0.0,0,none,0.021,0.021,0.011646603013869862,0.0,0.0032387247293458915,6.232713656297591,0.3462618697943106,False,0.021,0.00935339698613014,0.021,139.70551569187586,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.91275062478041,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.360155273857,True,1840878.2044686412,1840.8782044686411,-,0.0,108081194314.43181,30.02255397623106,20.03309515166342,215.91275062478041,139.29849784220153,210.1011475881255,152.23182451545796,139.3159621696711,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.960552035815104,-62.591061831193116,529136.4879798467,529136.4879798467,439344.88435701514,715290.7828453449,715324.2400569775,529136.4879798467,0.0,123596.69024593767,186187.75207713078,0.0,197.86622079332972,185.20957163513768,178.30010741915396,172.03530078720695,165.93842520073193,160.1126515055175,154.7409211806863,150.0145318367093,146.1002987478591,143.10730670366652,141.05656564102628,139.86374941928733,139.3463322576857,139.2645880341755,189.34090338785865,181.39209516938544,175.01541266111056,168.83960817491243,162.85985004516883,157.24173996579069,152.17778601653978,147.8513193757013,144.4041977085712,141.90388748177236,140.31817737145136,139.50888475700353,139.25482287312298,139.3159621696711,195.83199546563807,184.09737985112366,177.1270584959587,170.85467623599126,164.7999845242945,159.05529008258017,153.80288969819904,149.23021782923936,145.4940081880613,142.68699010689818,140.8096364867889,139.7572242130205,139.33317614440526,139.29849784220153
2026-07-15 08:30:00+00:00,1106.316,3432830.3725201893,3432832.16904,2373489.462593938,1059342.7064460618,1.7965198107995093,1059340.9099262508,3432.8321690400003,3432.8303725201895,3432832.16904,139.6802079688616,0,,,True,optimized,9,1205195.9298756323,0.007925858511393283,0.0,0,none,0.021,0.021,0.011585016304184277,0.0,0.0032419996116964415,6.1982043618908165,0.34434468677171204,False,0.021,0.009414983695815725,0.021,139.70359796851196,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.29935195001633,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34327296125934,True,1840878.2044686412,1840.8782044686411,-,0.0,108326741068.70921,30.09076140797478,20.07860780096216,216.29935195001633,139.28456924291734,210.41781280496815,152.29707787306072,139.30390230781683,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.970990904563365,-62.63321248957388,532611.2581252973,532611.2581252973,442069.04858084256,471856.72762272484,471877.8029519152,532611.2581252973,0.0,-123366.66766295594,-60733.455173382055,0.0,198.26728502293267,185.3904536352625,178.40421424835176,172.12898184613871,166.02918861380937,160.1987296295134,154.81912368899341,150.08157248503923,146.15339483388888,143.14475514674157,141.07824005490727,139.871338609816,139.34312958190625,139.2546612130107,189.67406417089254,181.52774534274712,175.121668204133,168.94141525501578,162.9578722563084,157.33290009687636,152.2584675511164,147.91815013351552,144.45467308584617,141.9369724900719,140.33473187548765,139.51170030604362,139.2480964391606,139.30390230781683,194.48612699165508,183.7143477294787,176.92050146002327,170.6725463635728,164.62257201835075,158.88447570524278,153.64344266502005,149.08733962736133,145.37245258229143,142.5901655984452,140.73870121347542,139.7105054505998,139.30615149199824,139.28456924291734
2026-07-15 08:40:00+00:00,1111.319,3448353.6915961914,3448356.17786,2379030.3279406424,1069325.8499193578,2.4862638087943196,1069323.363655549,3448.35617786,3448.3536915961913,3448356.17786,139.67795761120837,0,,,True,optimized,9,1219363.1763422121,0.007984356706114151,0.0,0,none,0.021,0.021,0.011536683138586157,0.0,0.0032606201534787194,6.201965296325113,0.3445536275736174,False,0.021,0.009463316861413844,0.021,139.70152288543588,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.61977810129326,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32992662891095,True,1840878.2044686412,1840.8782044686411,-,0.0,108546193122.72755,30.151720311868765,20.119283738226397,216.61977810129326,139.27152256516868,210.7351288059775,152.35946000677225,139.29173263350597,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.981436053074093,-62.670891064361086,538152.1234720013,538152.1234720013,446533.94007147447,428405.47514086927,428424.3144282629,538152.1234720013,0.0,-172398.7001080995,-109727.80904373841,0.0,198.6144819765488,185.54796134106263,178.49954963981597,172.21601666998012,166.11364346310378,160.27874512520057,154.89167317404315,150.1435633381189,146.20222245489268,143.1788456099333,141.0975155016138,139.8774339221124,139.33918213450082,139.2445129952175,189.93333094891062,181.64509147594762,175.21756017766688,169.0340133540023,163.04696055219262,157.4155420717295,152.33131451331622,147.97810708417612,144.49947358695582,141.9657328213948,140.348333216229,139.5128033514993,139.2406286275492,139.29173263350597,194.07499658426642,183.71417237700683,176.95213269578,170.70924893315737,164.6575390080849,158.91561066984298,153.66900801745652,149.1058791783938,145.38308226267085,142.59285438382292,140.7344148652629,139.70108891475527,139.29393442037556,139.27152256516868
2026-07-15 08:50:00+00:00,1115.845,3462399.7905873097,3462400.0842999998,2381320.735362173,1081079.3489378267,0.29371269000694156,1081079.0552251367,3462.4000843,3462.39979058731,3462400.0842999998,139.67572466650284,0,,,True,optimized,9,1232164.3018263248,0.008036745054121348,0.0,0,none,0.021,0.021,0.01149336826117631,0.0,0.0032609038854847765,6.174244627465583,0.34301359041475465,False,0.021,0.009506631738823691,0.021,139.69995324872193,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.90937343344308,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.31789273976236,True,1840878.2044686412,1840.8782044686411,-,0.0,108762658366.37303,30.21184954621473,20.159406063395767,216.90937343344308,139.25988198883408,211.05105646731266,152.42191095337796,139.2795648748179,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-7.991887395594561,-62.70805512280603,540442.530893532,540442.530893532,448312.7589827958,423464.879169379,423483.4611986015,540442.530893532,0.0,-179667.1248177365,-116959.06969493048,0.0,198.95802105971833,185.70070833111419,178.5935108331333,172.3021088091208,166.1972590833351,160.35798548042854,154.96353220203946,150.20497199873773,146.2505929916367,143.21260954981003,141.1165862998523,139.88342407673008,139.33519754990547,139.23436598588447,190.1772756143523,181.7592663259169,175.3116444393335,169.12506773557962,163.1345841610396,157.49682058184166,152.40294340401198,148.03703244597182,144.5434581756592,141.9939030275071,140.36155676736158,139.5137045633819,139.23308324431994,139.2795648748179,194.33532769946805,183.81179057062786,177.03590782849233,170.7919878745681,164.7378779646051,158.99071526572524,153.73580357227118,149.1614539153042,145.4251841166752,142.6204038185557,140.74789821113202,139.70266271755014,139.28704114335292,139.25988198883408
2026-07-15 09:00:00+00:00,1119.931,3475076.9278560583,3475078.69714,2380756.6325626923,1094322.0645773076,1.7692839414812624,1094320.295293366,3475.07869714,3475.0769278560583,3475078.69714,139.67386710622534,0,,,True,optimized,9,1243726.9471504348,0.008083720368167322,0.0,0,none,0.021,0.021,0.01145451290316123,0.0,0.0032453088652452163,6.119704419668608,0.3399835788704782,False,0.021,0.009545487096838771,0.021,139.69873959190883,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.17076088698127,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.30703839786017,True,1840878.2044686412,1840.8782044686411,-,0.0,108978753079.58931,30.271875855441476,20.199459709907472,217.17076088698127,139.24870018580654,211.36394606600004,152.48452190678725,139.2674471963576,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.002344922023799,-62.745158575425286,539878.4280940511,539878.4280940511,447735.481692785,422884.46220957907,422903.0139358887,539878.4280940511,0.0,-179720.57273358764,-116975.41415816236,0.0,199.3004180347536,185.854250004693,178.68720819346623,172.38781541388943,166.28051647794805,160.43692574753402,155.03516546931786,150.2662392435559,146.29890746792867,143.2463925027985,141.13572951002774,139.88951031439487,139.33130233491713,139.2242826543847,190.42369558315738,181.8727945419485,175.4051368554567,169.21556846284395,163.22171660156405,157.57768787424564,152.47425859814513,148.09575149432794,144.58734186322275,142.02206186907082,140.37482992752916,139.51468063378582,139.22560509872588,139.2674471963576,194.6214105714003,183.92122935251646,177.12083561136188,170.87340623189382,164.81684072364158,159.06476527748077,153.80196830418993,149.21685874277424,145.4675551944218,142.64857671407623,140.76221627757073,139.70509399779957,139.28085221323622,139.24870018580654
2026-07-15 09:10:00+00:00,1123.611,3486497.5194301214,3486497.51634,3229600.1188449403,256897.39749505976,0.0,256897.40058518108,3486.49751634,3486.4975194301214,3486497.51634,139.67663085002334,0,,,True,optimized,9,1213985.4827503038,0.006040970129827822,0.0,0,none,0.01575,0.01575,0.008757202130039572,0.0,0.006245308865245216,29.659802898199587,1.0,True,0.021,0.01224279786996043,0.021,139.64567125618981,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,241.02374896419963,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.18410899762586,True,1840878.2044686412,1840.8782044686411,-,0.0,109400328150.34383,30.388980041762174,20.277599607968043,241.02374896419963,139.2333694821716,212.9859017598562,152.6074669706447,139.25502368441204,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.012814587510345,-62.81799291927979,1388721.9143762991,1388721.9143762991,1125553.4831212987,765406.6936715469,765443.110843474,1388721.9143762991,0.0,-686096.7964521048,-623278.8035328251,0.0,200.12305046823127,186.13945685241202,178.84781782931063,172.5283696568185,166.4163581970321,160.56627369483573,155.15360500182751,150.36908251454852,146.38209209225857,143.30730582342545,141.17393768687745,139.9071487738608,139.33285840059781,139.21552484684054,190.81634952349893,182.05061026720426,175.54668616663926,169.3517551438662,163.35302587829048,157.70012183043644,152.5831305326878,148.18666566797995,144.65699957138045,142.069048203375,140.40018092360629,139.52195758908974,139.2202420905797,139.25502368441204,199.26984653398074,185.89822336401215,178.52142068126898,172.18908970773774,166.08936951389444,160.2647116868593,154.8890304497105,150.15147902058706,146.2181500317349,143.19858281234178,141.11566103866625,139.8885775802591,139.33935408528976,139.2333694821716
2026-07-15 09:20:00+00:00,1126.912,3496740.6867385753,3496740.32128,2251740.286335077,1245000.0349449227,0.0,1245000.4004034982,3496.74032128,3496.7406867385753,3496740.32128,139.6381039509055,0,,,True,optimized,9,1261286.2735132363,0.008153870299862842,0.0,0,none,0.021,0.021,0.011395740296462144,0.0,0.0024551218401914995,4.601311760360687,0.2556284311311493,False,0.021,0.009604259703537857,0.021,139.7124227218604,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.5872135202169,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.29051239862122,True,1840878.2044686412,1840.8782044686411,-,0.0,109744908725.54416,30.48469686820671,20.34146840118586,217.5872135202169,139.23457631678804,213.34118253935443,152.67387298211088,139.2433238514424,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.023294052302676,-62.876788753979156,410862.08186643594,410862.08186643594,340605.0977057324,637148.3495038504,637177.7474212002,410862.08186643594,0.0,163438.87680078507,226315.66555476421,0.0,200.7888988789943,186.37972261869513,178.97835325395266,172.64085768379215,166.52486825446775,160.66964473255211,155.24827438074053,150.45121777409122,146.44834840170824,143.35550066761152,141.20365030272436,139.92004897279992,139.3325454814379,139.20667444333876,191.21389711060252,182.21724647525912,175.67039354190095,169.46894751270483,163.46606167077397,157.8058120342298,152.67743101348682,148.26571114918193,144.71781694142632,142.11024581776496,140.4224628883992,139.5282287143791,139.2150969369221,139.2433238514424,196.52821866835967,184.49230552326298,177.3938389990578,171.09751541674916,165.0337043984913,159.2741176233797,153.99705731132454,149.38985202079058,145.61108167475408,142.75708889698305,140.8333472030793,139.74062004894466,139.28685663676808,139.23457631678804
2026-07-15 09:30:00+00:00,1129.861,3505890.8421284864,3505890.89134,2243209.339498263,1262681.5518417372,0.049211513716727495,1262681.5026302235,3505.89089134,3505.8908421284864,3505890.89134,139.68001229654948,0,,,True,optimized,9,1272458.9778620654,0.008199246925301622,0.0,0,none,0.021,0.021,0.011359098624938682,0.0,0.002396413276286628,4.474212243757648,0.24856734687542492,False,0.021,0.00964090137506132,0.021,139.71235253568918,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.81539478311208,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28014309981955,True,1840878.2044686412,1840.8782044686411,-,0.0,109935540204.93404,30.537650056926122,20.376802379402363,217.81539478311208,139.22218455566272,213.5554940838794,152.72162884540546,139.23185357988447,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.033778964939028,-62.90947581811219,402331.1350296217,402331.1350296217,333462.7513026402,380612.2646025078,380628.6081345744,402331.1350296217,0.0,-84612.00271315954,-21702.526895047347,0.0,201.11722977079822,186.52488259602794,179.05855949111785,172.71110860116488,166.59271463350777,160.73405973956272,155.30682937316377,150.50134506698242,146.48783872992308,143.38295508812874,141.2188739222715,139.92425205798588,139.32820442837064,139.1969179744356,191.48183471554538,182.32536124203037,175.75115596552712,169.5453871438771,163.53966276456146,157.8743516990188,152.73811148390365,148.3158777073023,144.75545419079117,142.13445066167742,140.4337878549559,139.52873415538323,139.20797264399468,139.23185357988447,195.40975410211647,184.0733166361623,177.13537197997059,170.86421286024293,164.80781794782456,159.05877915328156,153.79858777784406,149.21486040266916,145.4652428178459,142.64396859378598,140.75335142913315,139.69046184252792,139.25986166065638,139.22218455566272
2026-07-15 09:40:00+00:00,1132.477,3514010.4218023806,3514008.18238,2240961.1987893013,1273046.9835906988,0.0,1273049.223013079,3514.00818238,3514.0104218023807,3514008.18238,139.67895073676834,0,,,True,optimized,9,1279965.8761830563,0.008228722686236584,0.0,0,none,0.021,0.021,0.01133469099737496,0.0,0.002377225827235971,4.4271802255495345,0.24595445697497414,False,0.021,0.009665309002625041,0.021,139.71148654899068,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.98267430942894,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.27320751021992,True,1840878.2044686412,1840.8782044686411,-,0.0,110093685151.29,30.581579208691664,20.406114904843996,217.98267430942894,139.20971226993493,213.76731514967562,152.76501600886732,139.2203064145041,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.044268402438128,-62.936624994600045,400082.9943206604,400082.9943206604,331549.38379299303,326497.9609996178,326511.5355878618,400082.9943206604,0.0,-136508.0837273987,-73571.45873279867,0.0,201.37992076864418,186.645543383071,179.12723253867972,172.7723258671694,166.6519755541796,160.7902359706422,155.3577110560392,150.54462823202272,146.52155711718117,143.405884761146,141.23088319485595,139.92647336763397,139.3228957531482,139.18689359212763,191.69250572113904,182.41369582104062,175.81995772086358,169.61116847222874,163.60297766786752,157.93312009672294,152.78984163808676,148.35823284977053,144.78668735347247,142.1538212715022,140.4418569013445,139.5273933460888,139.20008641082254,139.2203064145041,195.074688848519,183.99791799296986,177.1104148296902,170.84877933937932,164.79302482311087,159.04329572368258,153.7821866728751,149.19759783263646,145.44740729621495,142.6260738743146,140.73607033138157,139.67447715443362,139.24565242396,139.20971226993493
2026-07-15 09:50:00+00:00,1134.78,3521155.489895639,3521154.2531999997,2236783.456844861,1284370.7963551385,0.0,1284372.0330507779,3521.1542532,3521.155489895639,3521154.2531999997,139.6774482537431,0,,,True,optimized,9,1286558.1424727745,0.008254392268249247,0.0,0,none,0.021,0.021,0.011313417992979974,0.0,0.0023473809921184296,4.361998672752719,0.24233325959737329,False,0.021,0.009686582007020028,0.021,139.71098135664414,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.12931382242834,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26714400892286,True,1840878.2044686412,1840.8782044686411,-,0.0,110244417372.90265,30.623449270250735,20.43405346489731,218.12931382242834,139.19830794788248,213.97541683243398,152.80718088436433,139.20873954936675,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.054762152035078,-62.96249758170475,395905.25237621984,395905.25237621984,328044.03093844623,314169.93064257846,314182.8669361308,395905.25237621984,0.0,-144684.88302179376,-81722.38544008901,0.0,201.63016991062972,186.75936796254325,179.192864300759,172.831191214454,166.70903364371964,160.84431689586967,155.40665943346184,150.58620629012648,146.55385706206943,143.42772102477588,141.24213193978593,139.9282386212645,139.31737360119618,139.17681790317246,191.88190762755445,182.49610886406313,175.88520335139262,169.67384598134709,163.6633158740067,157.98907432570576,152.839007699558,148.39836365223854,144.81610924153873,142.17183466519296,140.4490186894402,139.52554123234853,139.19198897757522,139.20873954936675,195.0984477429264,184.03369974064248,177.143575991246,170.882623204414,164.82584305347373,159.07354480259883,153.80830316186328,149.2181376024551,145.46129236427362,142.6328483660249,140.7360837267468,139.66890219701102,139.23625949522472,139.19830794788248
2026-07-15 10:00:00+00:00,1136.784,3527369.479281189,3527372.5449600006,2230943.07510876,1296429.4698512405,3.0656788116320968,1296426.4041724291,3527.3725449600006,3527.369479281189,3527372.5449600006,139.67620202789772,0,,,True,optimized,9,1292322.5662463533,0.008276720973640943,0.0,0,none,0.021,0.021,0.011294912415402147,0.0,0.002308437142369044,4.281452197153413,0.23785845539741185,False,0.021,0.009705087584597854,0.021,139.71075059492895,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.2568690295874,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26185514041106,True,1840878.2044686412,1840.8782044686411,-,0.0,110391833925.65587,30.664398312682184,20.461377458187428,218.2568690295874,139.1873290173025,214.1788659555828,152.84863344598514,139.19720004540065,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.065260118880442,-62.98780107218176,390064.87064011866,390064.87064011866,323168.011056057,308669.4039156426,308682.0556608811,390064.87064011866,0.0,-144370.61605141932,-81382.81497923756,0.0,201.87550542793628,186.87077097728903,179.2570425630652,172.88874325788794,166.76484108840293,160.89722392521608,155.4545479486072,150.62687644626573,146.58543086191645,143.44902751102185,141.25304138316721,139.92982727051304,139.31179228925285,139.16675090194195,192.06608427291275,182.57650307874349,175.94883185138772,169.73501654106536,163.7222194867012,158.04370159424326,152.88699999901232,148.4375150121014,144.84477394214522,142.18932036879468,140.45586432920106,139.52354254421425,139.18385713091897,139.19720004540065,195.2446245502514,184.08988598350587,177.18494554514982,170.92241175264314,164.86441971755372,159.10949947528619,153.839940685512,149.24382735803448,145.4797531332881,142.64343549089156,140.73900990191686,139.6652941422068,139.22796121628178,139.1873290173025
2026-07-15 10:10:00+00:00,1138.505,3532710.6866946225,3532712.7047,2867104.676823782,665608.0278762183,2.018005377613008,665606.0098708405,3532.7127047,3532.7106866946224,3532712.7047,139.67458529329366,0,,,True,optimized,9,1280444.6813801106,0.0072414801747070195,0.0,0,none,0.018375000000000002,0.018375000000000002,0.00996662412029078,0.0,0.0053084371423690446,14.542033863205063,0.8078907701780591,True,0.021,0.011033375879709222,0.021,139.64760286861193,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.72089981878787,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.25093030584165,True,1840878.2044686412,1840.8782044686411,-,0.0,110696243304.33875,30.74895647342743,20.517800428778145,228.72089981878787,139.17017646313738,214.95460287618255,152.94908133953587,139.1853143200834,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.075766839533651,-63.04032391925328,1026226.4723551408,1026226.4723551408,841660.5270658975,570363.0269671784,570389.2883907142,1026226.4723551408,0.0,-518877.5078836799,-455837.1839644266,0.0,202.38751306993163,187.1030229156966,179.38452686882934,172.99893983267208,166.8711582739142,160.99847444885881,155.54722998074615,150.70722550441016,146.65016547655992,143.49601244265077,141.28187590953283,139.94216687690266,139.311185257804,139.15779786764236,192.39537491870757,182.72063858888473,176.06029367271924,169.8415709325369,163.82494247303563,158.13950338076572,152.97213454239778,148.50844161269077,144.89881052843265,142.2252761730371,140.4745009866858,139.5276463270442,139.17773296024382,139.1853143200834,199.5369468195087,185.9661740626669,178.5388676648671,172.19709260912288,166.09598413743092,160.26903177641114,154.8883218128836,150.1429116978614,146.19938392540672,143.16827315227232,141.07389530027513,139.83686346028796,139.28042982237096,139.17017646313738
2026-07-15 10:20:00+00:00,1139.952,3537202.9267632267,3537202.6588799995,2170391.7182267886,1366810.940653211,0.0,1366811.2085364382,3537.2026588799995,3537.202926763227,3537202.6588799995,139.63425051915416,0,,,True,optimized,9,1298827.0110073555,0.008300857091223529,0.0,0,none,0.021,0.021,0.01127404983074475,0.0,0.0019451900338510503,3.4673480978749467,0.2,False,0.021,0.009725950169255251,0.021,139.71745996803494,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.4219509740575,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25587676692842,True,1840878.2044686412,1840.8782044686411,-,0.0,110949148947.325,30.81920804092361,20.564677064833784,218.4219509740575,139.1687274755228,215.1830239925563,153.001444405892,139.17388701282619,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.08628075847897,-63.08351367191002,329513.5137581473,329513.5137581473,272962.3542711891,484571.3237726681,484592.91864899645,329513.5137581473,0.0,91995.8912189391,155079.4048908491,0.0,202.80926161475656,187.3002681125967,179.4902696167402,173.0892066526064,166.9581609319276,161.08138641242567,155.62313941396275,150.77296913725897,146.70296566980835,143.53403420049864,141.30472413287637,139.951165697283,139.3092558242293,139.1487730115837,192.70291702479517,182.85386876149343,176.15821787359053,169.9342567360205,163.9143686124536,158.2230995233603,153.04661084502106,148.57064122944624,144.94629158901108,142.25687412757077,140.4907515903179,139.5308766399523,139.171655442604,139.17388701282619,196.60288689624699,184.67063488086123,177.53371078498938,171.23560749644727,165.1676190489662,159.39760752498933,154.1030053631617,149.47147127651667,145.6631166242351,142.77700735973747,140.82222116225907,139.70333022334893,139.23116053372735,139.1687274755228
2026-07-15 10:30:00+00:00,1141.136,3540876.315302705,3540876.5398399993,2799279.954305952,741596.5855340473,0.22453729435801506,741596.360996753,3540.876539839999,3540.876315302705,3540876.5398399993,139.67746591081973,0,,,True,optimized,9,1288136.9483078548,0.00726753113064665,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009944753181026066,0.0,0.004945190033851051,13.730236483808426,0.7627909157671348,True,0.021,0.011055246818973935,0.021,139.65092083969392,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.9132604763647,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24230156350757,True,1840878.2044686412,1840.8782044686411,-,0.0,111246570453.87251,30.9018251260757,20.61980481743322,228.9132604763647,139.15251518612453,215.90678765390666,153.09689207704932,139.16239146184301,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.096803230941402,-63.13483477459338,958401.7498373108,958401.7498373108,785901.6779574455,558811.6851357782,558837.3456871199,958401.7498373108,0.0,-462699.2389247843,-399564.40415019094,0.0,203.3056732904886,187.53536313330332,179.6165172747374,173.19577557221783,167.0605452451758,161.17896326588615,155.7126101278399,150.85070335242395,146.76576785644622,143.57978750876183,141.3329629144322,139.96339914107887,139.30883198249475,139.14009710541734,193.05168929244576,183.00709680413325,176.2700473034022,170.03955812675503,164.01586153381916,158.31799540275387,153.1312511200439,148.6415107667457,145.00067616067076,142.29348747451675,140.51020469319454,139.53577785216092,139.1661530744057,139.16239146184301,200.08704435919972,186.2226836263033,178.65127204470656,172.28070215000307,166.17530616352346,160.3450962305565,154.95835400415498,150.20357259179224,146.24757668301703,143.20172865971023,141.0917151321924,139.83989443300086,139.27124522888576,139.15251518612453
2026-07-15 10:40:00+00:00,1142.063,3543753.7259495063,3543752.9652200006,2171755.4664629726,1371997.498757028,0.0,1371998.259486534,3543.7529652200005,3543.753725949506,3543752.9652200006,139.6350219992019,0,,,True,optimized,9,1305153.0412650232,0.00832483777088958,0.0,0,none,0.021,0.021,0.011254219132083168,0.0,0.0019491561735833667,2.6514715654658687,0.2,False,0.021,0.009745780867916833,0.021,139.7155763087525,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.55825921937253,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25017843331,True,1840878.2044686412,1840.8782044686411,-,0.0,111487848207.59355,30.96884672433154,20.664526197770776,218.55825921937253,139.14766603269638,216.09319706045275,153.14796784301694,139.1511513110376,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.107332571485124,-63.17604326231956,330877.2619943311,330877.2619943311,274061.27533668507,465285.02855352114,465305.6327973843,330877.2619943311,0.0,71252.32754073362,134428.37080305317,0.0,203.70219721101654,187.72894345385126,179.71925784175,173.28197248532314,167.14331713367545,161.2578558280721,155.78489046112585,150.91334857698342,146.81610782128055,143.61604076244512,141.3547144162815,139.97187310229532,139.3067847286107,139.13117470804048,193.35424563353374,183.1391241438332,176.3645763593578,170.12823925523304,164.10137544187884,158.39800161587615,153.20260697120634,148.70117597971074,145.04628055729944,142.3238722574074,140.52583237728717,139.5388323517834,139.16016108854183,139.1511513110376,197.20973980388067,184.94916469746138,177.71449419710407,171.39847080798634,165.3242156022626,159.54481617207017,154.23520585494722,149.5829928790768,145.7493647784275,142.83547632483229,140.85330019624826,139.71057359370636,139.2207365190936,139.14766603269638
2026-07-15 10:50:00+00:00,1142.74,3545856.7770364843,3545853.6556,2801551.4734430765,744302.1821569237,0.0,744305.3035934077,3545.8536556000004,3545.8567770364843,3545853.6556,139.6746909059895,0,,,True,optimized,9,1292737.549348982,0.007282556220515161,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009932066568118758,0.0,0.004949156173583367,12.933235056815903,0.7185130587119946,True,0.021,0.011067933431881243,0.021,139.64718527337774,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.02643211726866,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2372837428643,True,1840878.2044686412,1840.8782044686411,-,0.0,111784190713.09918,31.051164086971994,20.719453955073362,229.02643211726866,139.13332847147268,216.7723652779398,153.2438882415806,139.13981892796755,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.117870433561798,-63.22717246004658,960673.2689744354,960673.2689744354,787693.0046023137,557105.7837039005,557131.348302764,960673.2689744354,0.0,-466769.09313171793,-403541.92067167134,0.0,204.18553442936982,187.96987916267187,179.84732559426877,173.38834847681804,167.24517157491474,161.35497182538845,155.8740577457459,150.99096335949244,146.87897470627965,143.66201642350464,141.38328025544286,139.9844663262127,139.3066789167179,139.12272470079546,193.70644430123116,183.29487713163485,176.4760680570512,170.23251740542335,164.20184612581735,158.49203646176616,153.2866034427673,148.77164498193795,145.1005059787692,142.3605336140141,140.5454757866953,139.54398181497046,139.1548833480167,139.13981892796755,200.87483122912587,186.59572738344124,178.86973351434688,172.4697022241584,166.35664328178797,160.51688231395573,155.1145128994913,150.33761870769877,146.35398831049847,143.27710815218322,141.1357711498754,139.85591156400045,139.26567305439613,139.13332847147268
2026-07-15 11:00:00+00:00,1143.171,3547189.8667439716,3547191.0227399995,2172467.2634219807,1374723.7593180188,1.155996027868241,1374722.6033219912,3547.1910227399994,3547.1898667439714,3547191.0227399995,139.63129162758423,0,,,True,optimized,9,1308393.0187439742,0.008336425954641447,0.0,0,none,0.021,0.021,0.011244562087574813,0.0,0.0019510875824850376,1.853583440034754,0.2,False,0.021,0.009755437912425188,0.021,139.7137892251425,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.62594871797455,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2473979474951,True,1840878.2044686412,1840.8782044686411,-,0.0,112025813376.03986,31.118281493344405,20.76423926511913,218.62594871797455,139.12720634352283,216.91813810453448,153.29551961480885,139.12873840863824,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.128415172115831,-63.268431324200165,331589.0589533392,331589.0589533392,274638.2080391925,465952.24012657977,465972.8695586566,331589.0589533392,0.0,71115.37928111723,134383.8106053174,0.0,204.57167911420348,188.1697044848681,179.95226412802256,173.47491947597237,167.3280131103688,161.43397239175707,155.9465457309133,151.05392248821573,146.92972020803504,143.69873369153657,141.4055053086723,139.9933667909427,139.3049609526389,139.11401055717323,194.01511356374587,183.4309942031675,176.57126907306068,170.32111015414867,164.28723851255893,158.5720274590677,153.3580784713154,148.83156293824007,145.1464741215923,142.39134917262086,140.56154106391793,139.54741625572376,139.14916370402688,139.12873840863824,197.94869363694588,185.29305066485392,177.93091831555878,171.59180014377125,165.51013298034735,159.72014706131205,154.39352742794745,149.717711602921,145.85504582549018,142.90902131375702,140.8949055480707,139.7241103809081,139.21318288769152,139.12720634352283
2026-07-15 11:10:00+00:00,1143.359,3547777.4174001887,3547774.3754599993,2173075.2898743725,1374699.0855856268,0.0,1374702.1275258162,3547.774375459999,3547.777417400189,3547774.3754599993,139.67316082932004,0,,,True,optimized,9,1311958.2920582027,0.008350091289429333,0.0,0,none,0.021,0.021,0.011234134782627761,0.0,0.0019531730434744483,1.7584086514665387,0.2,False,0.021,0.00976586521737224,0.021,139.71275972948033,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.67654675600102,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2443915993328,True,1840878.2044686412,1840.8782044686411,-,0.0,112168978476.87935,31.15804957691093,20.790775242128888,218.67654675600102,139.11573429477667,216.98842940855567,153.33336114981364,139.1177379983455,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.138963996850455,-63.29294840774048,332197.0854057314,332197.0854057314,275131.3162363595,301889.191265125,301901.44980689517,332197.0854057314,0.0,-93588.58400657674,-30295.635598836256,0.0,204.7963026094201,188.2927521349074,180.01728841549348,173.52926002780845,167.38016384447462,161.48359129340662,155.99175772127177,151.09265510874053,146.96014638072944,143.71963927819377,141.41661420614756,139.99552292424153,139.30004785741195,139.10450119446674,194.21713416601673,183.51957823802246,176.63335574847406,170.37893923509634,164.34293873167135,158.62401532550118,153.40415929425,148.86960520109574,145.1748128922123,142.40916478303484,140.5691450533115,139.54631829598137,139.14180673886366,139.1177379983455,197.40475393333816,185.03712780612656,177.76766690779408,171.44390028723566,165.36719508626553,159.58404105709008,154.26808917293368,149.6069411039169,145.76233917698835,142.83645403033944,140.84260831453935,139.68995167135623,139.19299944211403,139.11573429477667
2026-07-15 11:20:00+00:00,1143.304,3547605.2378467177,3547603.71376,2173075.8769490197,1374527.8368109805,0.0,1374529.360897698,3547.60371376,3547.6052378467175,3547603.71376,139.67148697478777,0,,,True,optimized,9,1311951.3803208445,0.008349317568706003,0.0,0,none,0.021,0.021,0.011234762406918387,0.0,0.001953047518616323,1.6830175849164846,0.2,False,0.021,0.009765237593081615,0.021,139.71177771735728,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.67144699347216,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24457267298004,True,1840878.2044686412,1840.8782044686411,-,0.0,112292401190.9864,31.19233366416289,20.813651922861986,218.67144699347216,139.10415489783844,217.0552236497298,153.36850477519013,139.10669816763237,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.149516348002072,-63.3141069097021,332197.6724803786,332197.6724803786,275136.27372853865,269008.0511704807,269018.63042146154,332197.6724803786,0.0,-126493.14896861915,-63179.04205891705,0.0,204.98976555909556,188.39932007433802,180.07399032064808,173.57719546148903,167.42627249002405,161.52741658514324,156.03156921510484,151.12656457637485,146.98649808249078,143.73734354023279,141.4254417244778,139.99626566762697,139.2944383563617,139.09479247919452,194.39366714660153,183.59584021428262,176.6877866721506,170.4299343015861,164.39205628561476,158.669758577848,153.44452838718848,148.90267177904968,145.19908247755248,142.42391909561968,140.57469729095152,139.54406627448407,139.1339817160777,139.10669816763237,197.38932774749,185.014040960311,177.76446277498772,171.44541470476778,165.36893960895833,159.5847863839858,154.26717753994615,149.60389046216574,145.75689042827875,142.8286523148796,140.83283375612697,139.67886620257357,139.18138136627044,139.10415489783844
2026-07-15 11:30:00+00:00,1143.007,3546680.282471277,3546682.1405800004,2172929.543218673,1373752.5973613271,1.8581087235361338,1373750.7392526036,3546.6821405800006,3546.6802824712768,3546682.1405800004,139.66988828272127,0,,,True,optimized,9,1311271.9383109792,0.008345879862781043,0.0,0,none,0.021,0.021,0.01123759959392856,0.0,0.0019524800812142883,1.5956144711796867,0.2,False,0.021,0.009762400406071441,0.021,139.71085155706237,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.6508381209095,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24539102754784,True,1840878.2044686412,1840.8782044686411,-,0.0,112411918578.32086,31.22553293842246,20.835804742396753,218.6508381209095,139.0930907831043,217.117689389973,153.40316005849496,139.09564279891228,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.160072114030529,-63.33459617074107,332051.338750032,332051.338750032,275023.563072719,262519.9970976506,262530.2417281701,332051.338750032,0.0,-132855.693192603,-69521.09702186193,0.0,205.1763355756846,188.50293183503362,180.1290324094686,173.62386568757702,167.4712039638224,161.57012251951525,156.0703462776898,151.1595592947103,147.0120861180884,143.75445654753094,141.43385556772898,139.9967582053814,139.28870995468048,139.08505357179635,194.56365136033193,183.6686444533779,176.74021515429436,170.4792348788715,164.439560803983,158.71397525221738,153.48350254698238,148.93452333360062,145.22235738615777,142.4379229147211,140.57974301008687,139.54152451978493,139.12603339658367,139.09564279891228,197.51458461233523,185.06304908022202,177.80216827354263,171.48226344751657,165.4047102642967,159.61803764122772,154.29628256590857,149.62730791622425,145.77342276249436,142.83771699588758,140.83467104043714,139.6745833897788,139.1727550493417,139.0930907831043
2026-07-15 11:40:00+00:00,1142.465,3545003.126032626,3545000.3470999994,2172635.4126801966,1372364.9344198029,0.0,1372367.713352429,3545.0003470999995,3545.003126032626,3545000.3470999994,139.66833581409662,0,,,True,optimized,9,1309895.175687112,0.008339717252218812,0.0,0,none,0.021,0.021,0.01124269672076914,0.0,0.0019514606558461722,1.4970144396567093,0.2,False,0.021,0.00975730327923086,0.021,139.70996421470377,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.61470382962972,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.246860446191,True,1840878.2044686412,1840.8782044686411,-,0.0,112530614569.87532,31.25850404718759,20.857805314355772,218.61470382962972,139.0823318860836,217.17525955874387,153.4378679525768,139.08459876888128,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.170631271429732,-63.35494439522447,331757.20821155555,331757.20821155555,274792.5034940059,261171.42287374713,261181.59698598884,331757.20821155555,0.0,-133930.5556207912,-70575.61122556671,0.0,205.36014143846418,188.6066247749637,180.18387380767777,173.6702925419795,167.51590241105066,161.61261783845993,156.10894357836244,151.19241209479483,147.03757395416645,143.771510409246,141.44224560787376,139.99725210566336,139.2829956067483,139.07533111602572,194.7326290132963,183.74087007869684,176.7921693696088,170.5281089590513,164.48666662482557,158.75782851352605,153.5221607539528,148.9661172435741,145.2454393083174,142.45179820079082,140.5847171577453,139.53895427798633,139.11808262994896,139.08459876888128,197.68803693309505,185.13585580896884,177.85128364662597,171.52800351984797,165.44893622063128,159.6594394846823,154.333027730731,149.6575910892672,145.79579583191455,142.85140776466534,140.8398347372878,139.6723819485182,139.16516545852215,139.0823318860836
