timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 11:50:00+00:00,1141.675,3542549.993651248,3542549.0244999994,2172192.7467202186,1370356.2777797808,0.0,1370357.2469310295,3542.549024499999,3542.549993651248,3542549.0244999994,139.66681049868174,0,,,True,optimized,9,1307831.0742539314,0.008330848627757691,0.0,0,none,0.021,0.021,0.011250037451434672,0.0,0.001949992509713066,1.3872720544121933,0.2,False,0.021,0.00974996254856533,0.021,139.70909859045477,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.56253161315607,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24897487734978,True,1840878.2044686412,1840.8782044686411,-,0.0,112649012743.7086,31.291392428807946,20.87975068512291,218.56253161315607,139.07167157538834,217.22737389163697,153.472727280562,139.07357681360094,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.181193811802068,-63.37524223401014,331314.5422515775,331314.5422515775,274442.6490387308,260695.38303675473,260705.53195614758,331314.5422515775,0.0,-133984.25252944004,-70609.0102954299,0.0,205.54160204950568,188.7110614531993,180.23883175981342,173.71666712028073,167.56053530348612,161.65506332161507,156.14751372130067,151.2252626629985,147.0630833982209,143.7886049489454,141.45068719695374,139.99779814233054,139.2773242086876,139.06563716759578,194.90230952718895,183.81333133643847,176.84403115980157,170.5768473998517,164.53364892510848,158.80158339986951,153.56075149653543,148.99767689967013,145.26851844895174,142.46569591050564,140.58972870258688,139.53642425103868,139.11016421020994,139.07357681360094,197.8725337509423,185.21399842060313,177.90254180700396,171.57521430841248,165.49454419469558,159.70219782391854,154.37107754290375,149.689083749052,145.8192366903004,142.86598257567982,140.84566975529998,139.67063168082854,139.157826637865,139.07167157538834
2026-07-15 12:00:00+00:00,1140.633,3539313.261290757,3539315.7610199996,2171598.524950692,1367717.2360693077,2.4997292426414788,1367714.736340065,3539.3157610199996,3539.313261290757,3539315.7610199996,139.66529760626304,0,,,True,optimized,9,1305060.4458824417,0.008319174207017489,0.0,0,none,0.021,0.021,0.01125970363573599,0.0,0.0019480592728528024,1.2667718649264827,0.2,False,0.021,0.009740296364264012,0.021,139.7082507267854,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.49414575656346,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25175593054948,True,1840878.2044686412,1840.8782044686411,-,0.0,112767152095.33743,31.32420891537151,20.90164808260587,218.49414575656346,139.06105119877543,217.27349011451372,153.50773542271492,139.0625792841228,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.191759727843506,-63.395496248631765,330720.3204820509,330720.3204820509,273971.5221117661,260284.28862270422,260294.41563001502,330720.3204820509,0.0,-133821.40110066763,-70425.90485203586,0.0,205.72057717895476,188.81635686854375,180.2939659652529,173.76301564724207,167.6051220403758,161.69747731044066,156.18607449878812,151.2581278258199,147.08862975057505,143.8057533973079,141.45919104353987,139.99840424777463,139.27170093070768,139.0559744642076,195.07289619484735,183.88616533214642,176.8958561533666,170.62548648109183,164.58054108347505,158.84527233176362,153.59930565956864,149.02923067964426,145.29161966331745,142.47963649094933,140.59479312597193,139.53394487620227,139.10228404373987,139.0625792841228,198.0574156528134,185.2930972681583,177.95392194071997,171.62235359058732,165.54007298264378,159.7449043690398,154.40911144911382,149.72059797541976,145.84273286883052,142.88063714366066,140.85159482802868,139.668965497705,139.1505520372768,139.06105119877543
2026-07-15 12:10:00+00:00,1139.331,3535277.100655142,3535275.7331399997,2170848.4503584877,1364427.282781512,0.0,1364428.6502966543,3535.27573314,3535.277100655142,3535275.7331399997,139.66379352625106,0,,,True,optimized,9,1301558.3388967067,0.008304576898317815,0.0,0,none,0.021,0.021,0.011271791406889484,0.0,0.0019456417186221036,1.1357193235417071,0.2,False,0.021,0.009728208593110518,0.021,139.7074209348448,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.40920943805543,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2552285819525,True,1840878.2044686412,1840.8782044686411,-,0.0,112884984895.30893,31.356940248696926,20.92348866004202,218.40920943805543,139.0504609917868,217.31307839467908,153.54287316498002,139.05160674592977,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.20232901083828,-63.415697968645816,329970.2458898467,329970.2458898467,273375.6048407229,259793.5970611331,259803.69792114012,329970.2458898467,0.0,-133582.2459373524,-70166.54796870658,0.0,205.8968771019555,188.9225018373995,180.34927869264538,173.80933220226294,167.64965469514976,161.73985195097262,156.22461872198974,151.29100138761586,147.1142080607954,143.82295220480322,141.46775500510452,139.99906951527143,139.26612576150663,139.04634344263636,195.24431056627137,183.95938126617511,176.94764202504814,170.67401891190357,164.62733524020067,158.88888793346598,153.6378167564734,149.06077326378937,145.31473899189996,142.49361740835153,140.59990921210445,139.53151597229242,139.09444256519168,139.05160674592977,198.2415876862269,185.37248433727208,178.00511649733292,171.66919248518496,165.58530577765262,159.78734967841777,154.4469324653085,149.75195592770726,145.86613208921995,142.89524975895984,140.8575212748548,139.6673267881894,139.14331232194291,139.0504609917868
2026-07-15 12:20:00+00:00,1137.761,3530401.471059347,3530404.11734,2169936.7963492502,1360467.3209907496,2.6462806528434157,1360464.6747100968,3530.40411734,3530.401471059347,3530404.11734,139.66229829103452,0,,,True,optimized,9,1297306.3205328966,0.008286964138306239,0.0,0,none,0.021,0.021,0.011286376354666798,0.0,0.0019427247290666407,0.9938077921690649,0.2,False,0.021,0.009713623645333203,0.021,139.7066100309409,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.30688618684815,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.259411087756,True,1840878.2044686412,1840.8782044686411,-,0.0,113002445568.7791,31.38956821354975,20.945260262984903,218.30688618684815,139.0398981518565,217.3455976501797,153.57811873664053,139.04065941166866,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.212901650149695,-63.43583586848073,329058.59188060916,329058.59188060916,272650.3118236246,259193.55603551172,259203.62498542917,329058.59188060916,0.0,-133290.80276366073,-69854.96689518,0.0,206.07030677847158,189.02946006493502,180.40475882512663,173.85560398135146,167.69411978802182,161.78217409080807,156.26313411759236,151.32387242269462,147.13980916836297,143.84019428047557,141.4763741733115,139.9997910839691,139.2605974982069,139.03674397068932,195.41645250783716,184.03296726638234,176.9993767514518,170.72243072111536,164.67401732329904,158.9324168172426,153.6762726094823,149.09229415182423,145.33786799339453,142.5076324976892,140.60507305028102,139.52913558898376,139.086639252647,139.04065941166866,198.42486515939788,185.45198896970723,178.05603845860566,171.71567032092617,165.63018654678245,159.82947975172644,154.48448966896885,149.78311147074052,145.88939469345547,142.90978856004685,140.8634257185776,139.66570044072688,139.1360995312576,139.0398981518565
2026-07-15 12:30:00+00:00,1135.913,3524670.647515038,3524669.88422,2168859.285593534,1355810.598626466,0.0,1355811.3619215041,3524.66988422,3524.670647515038,3524669.88422,139.66081239624287,0,,,True,optimized,9,1292278.518347777,0.008266209260011897,0.0,0,none,0.021,0.021,0.01130356204157919,0.0,0.0019392875916841624,0.8412437639222787,0.2,False,0.021,0.009696437958420812,0.021,139.705819163651,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.186841414102,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26432883637779,True,1840878.2044686412,1840.8782044686411,-,0.0,113119463229.27249,31.42207311924236,20.96694975246509,218.186841414102,139.0293615441764,217.3705156266664,153.6134497763126,139.02973736995284,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.22347763307011,-63.45589752249337,327981.0811248926,327981.0811248926,271792.10806543665,258475.30085114198,258485.3316781483,327981.0811248926,0.0,-132951.64696923766,-69495.74944674427,0.0,206.24066838746077,189.13718788638073,180.46039139455698,173.9018162072236,167.73850228600006,161.82442910221522,156.30160699362054,151.3567286801288,147.16542272713488,143.85747153009095,141.4850428505308,140.00056553034418,139.25511459024298,139.02717574686193,195.58921796976247,184.106904872042,177.05104524813578,170.77070608350803,164.72057161829028,158.97584400718986,153.7146595224399,149.1237814431422,145.36099699569942,142.5216745767651,140.61027995556438,139.5268012498714,139.07887328368463,139.02973736995284,198.60708807914122,185.5315241194567,178.1066422088107,171.7617527233581,165.67468317562873,159.87126375003228,154.52175418530257,149.81403869221873,145.91249868181652,142.9242361712369,140.8692957160576,139.66407871775752,139.12890984550907,139.0293615441764
2026-07-15 12:40:00+00:00,1133.775,3518036.7080301796,3518035.7984999996,2167607.4467615685,1350428.351738431,0.0,1350429.261268611,3518.0357984999996,3518.0367080301794,3518035.7984999996,139.6593364858459,0,,,True,optimized,9,1286438.0500346143,0.008242135892439242,0.0,0,none,0.021,0.021,0.011323492861990922,0.0,0.0019353014276018159,0.6775561103298458,0.2,False,0.021,0.009676507138009079,0.021,139.70504981069547,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.04807173699623,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2700178442057,True,1840878.2044686412,1840.8782044686411,-,0.0,113235963495.24493,31.454434304234702,20.98854334169423,218.04807173699623,139.01885061667153,217.38728191354502,153.6488435647495,139.01884065656026,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.23405694472004,-63.475869899580566,326729.24229292735,326729.24229292735,270794.1425579595,257632.99366510802,257642.97985365163,326729.24229292735,0.0,-132562.1323388563,-69086.26243927571,0.0,206.4077596506218,189.24563758016473,180.51615948327358,173.94795298945357,167.78278621822693,161.86660146028126,156.3400228015359,151.38955711741858,147.19103769230566,143.8747752783746,141.4937548922313,140.00138912198798,139.2496753047994,139.0176383883867,195.76249903995387,184.1811722740707,177.10263093536872,170.81882817858494,164.76698150501565,159.01915365222644,153.75296296842248,149.15522247786168,145.38411566695333,142.5357359264126,140.61552484262745,139.5245102145718,139.07114369217214,139.01884065656026,198.7880833754948,185.61102561440907,178.15689198376145,171.8074088084426,165.71876587835206,159.91267309889395,154.55869948377992,149.84471405209166,145.9354243675348,142.93857736469258,140.8751206878776,139.66245535534344,139.12174047062416,139.01885061667153
2026-07-15 12:50:00+00:00,1131.332,3510452.332963787,3510455.3160800003,2790349.925293993,720105.390786007,2.983116213232279,720102.4076697938,3510.45531608,3510.452332963787,3510455.3160800003,139.65733492291207,0,,,True,optimized,9,1263041.910736999,0.007171475822806167,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010025514512072127,0.0,0.004935301427601816,10.800393136370047,0.6000218409094471,True,0.021,0.010974485487927874,0.021,139.62428549717785,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.18767504991507,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2740287926586,True,1840878.2044686412,1840.8782044686411,-,0.0,113506663116.4722,31.5296286434645,21.038718132081797,228.18767504991507,139.01154625357842,217.947513834795,153.7437923057246,139.00793943758126,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.244644047778316,-63.52261834965363,949471.720825352,949471.720825352,779229.7424702756,514665.27950339107,514688.6537284276,949471.720825352,0.0,-498305.685446578,-434783.0670969244,0.0,206.80265458679648,189.4868899560985,180.6417026854659,174.04784148454277,167.8777048098391,161.95728753544165,156.42362807081383,151.46271188346228,147.25068657801947,143.9187871101802,141.5214702737605,140.01396033766832,139.25000350797117,139.00973422632453,196.09140004343902,184.32972211484454,177.20424534005394,170.9127845718572,164.85756886140564,159.1041847923091,153.82918497653333,149.21942543081505,145.43374246985434,142.5694540019283,140.63367299557012,139.52923487658643,139.0660482647763,139.00793943758126,203.15908169573711,187.75529656457908,179.55100646823098,173.07042333421546,166.93583894338,161.06408623039064,155.60736683525138,150.75277795770504,146.67171455644674,143.4853962804645,141.23382957586307,139.8557635253858,139.19053607223972,139.01154625357842
2026-07-15 13:00:00+00:00,1128.567,3501879.033055771,3501875.6869799998,1840878.2044686412,1660997.4825113586,0.0,1661000.82858713,3501.87568698,3501.8790330557713,3501875.6869799998,139.6057245350778,0,,,True,optimized,9,1268546.1568032247,0.008168857205126927,0.0,0,none,0.021,0.021,0.01138304513003686,0.0,0.0,,,False,0.021,0.009616954869963142,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.66398478957922,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28692555045848,True,1840878.2044686412,1840.8782044686411,-,0.0,113469822546.40219,31.519395151778387,21.03188964864085,,,217.92875768126333,153.7314395141752,138.9970562809954,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.255230094950461,-63.51628303287234,0.0,0.0,0.0,2118.5005745841045,2115.33291619346,0.0,0.0,-61400.950116678876,2115.33291619346,0.0,206.78500999359704,189.47097237306463,180.62666727629005,174.03346370846216,167.86394240358965,161.9441155907259,156.41100801275067,151.45058658912154,147.2389813576526,143.90741418639146,141.51033643857514,140.00297684897538,139.2390962099434,138.9988508907415,196.07482375606293,184.3143188826962,177.1895527634037,170.89871946677044,164.84410766311427,159.09129739551614,153.81682366857547,149.20752386421964,145.42221845681368,142.55821564952953,140.62262770190816,139.5182997303601,139.05515931290319,138.9970562809954,203.15908169573711,187.75529656457908,179.55100646823098,173.07042333421546,166.93583894338,161.06408623039064,155.60736683525138,150.75277795770504,146.67171455644674,143.4853962804645,141.23382957586307,139.8557635253858,139.19053607223972,139.01154625357842
2026-07-15 13:10:00+00:00,1125.46,3492236.791750543,3492234.8523999997,2415078.573401066,1077156.2789989337,0.0,1077158.2183494768,3492.2348524,3492.236791750543,3492234.8523999997,139.65280162005013,0,,,True,optimized,9,1249530.530615201,0.007122852692572098,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010067213843946808,0.0,0.003,9.830920320041571,0.5461622400023095,True,0.021,0.010932786156053193,0.021,139.67187258487795,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.7596780013049,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2902658719108,True,1840878.2044686412,1840.8782044686411,-,0.0,113759947876.77132,31.599985521325365,21.08566503839352,227.7596780013049,138.99696457755056,218.4424135260947,153.80482647091497,138.9869197000134,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.26582445124385,-63.56613776033239,574200.3689324247,574200.3689324247,471446.4959473342,547083.427678478,547108.355042208,574200.3689324247,0.0,-90658.15165054909,-27092.013890216702,0.0,207.22073380270476,189.72697723836094,180.7594007841058,174.1371272969863,167.96199402009668,162.03785683468567,156.49762123544858,151.52663462232002,147.30131677304786,143.95380821891433,141.54004367974102,140.0170953703266,139.24052424700028,138.99166178719494,196.44020313518305,184.4885404456039,177.30306190112609,171.00168228132608,164.94326686956916,159.1846790232621,153.90099288631967,149.27901415096844,145.47821073025972,142.59715647236447,140.64472524040985,139.52570350476873,139.05163160450763,138.9869197000134,201.95138294807188,187.25886492890564,179.15995117607068,172.68506212275256,166.56136480942496,160.71166262710528,155.288491936075,150.47816854228557,146.44958654529083,143.31956103435252,141.12221968226973,139.79007515212615,139.15759261946963,138.99696457755056
2026-07-15 13:20:00+00:00,1121.989,3481463.430674423,3481464.54766,1840878.2044686412,1640586.343191359,1.11698557715863,1640585.2262057818,3481.4645476600003,3481.463430674423,3481464.54766,139.6343980770618,0,,,True,optimized,9,1252448.27780539,0.00810228903001636,0.0,0,none,0.021,0.021,0.011438770345671397,0.0,0.0,,,False,0.021,0.009561229654328604,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.266977646709,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3026245819661,True,1840878.2044686412,1840.8782044686411,-,0.0,113723082045.36533,31.58974501260148,21.0788318727065,,,218.42360801207187,153.79246759228727,138.97603863975993,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.276417750927603,-63.55979810251769,0.0,0.0,0.0,2119.915588107375,2116.7457592000283,0.0,0.0,-61443.052343317664,2116.7457592000283,0.0,207.20304751146142,189.71103571013342,180.7443536363735,174.12274061608844,167.94822320740417,162.0246768545627,156.4849937978634,151.5145029528253,147.28960650323282,143.94243180240744,141.5289079921982,140.00611156897165,139.2296178943545,138.98078025400545,196.42359205958965,184.47312137374246,177.28835946909257,170.98760831015284,164.92979712435087,159.1717835985651,153.88862441679265,149.26710664146773,145.4666822823166,142.5859153571501,140.6336788444891,139.5147687107319,139.0407440904314,138.97603863975993,201.95138294807188,187.25886492890564,179.15995117607068,172.68506212275256,166.56136480942496,160.71166262710528,155.288491936075,150.47816854228557,146.44958654529083,143.31956103435252,141.12221968226973,139.79007515212615,139.15759261946963,138.99696457755056
2026-07-15 13:30:00+00:00,1118.128,3469483.656036367,3469484.0963199995,1840878.2044686412,1628605.8918513583,0.44028363237157464,1628605.451567726,3469.4840963199995,3469.4836560363674,3469484.0963199995,139.64890550645276,0,,,True,optimized,9,1245886.5215260147,0.008075320827848505,0.0,0,none,0.021,0.021,0.011462401195958793,0.0,0.0,,,False,0.021,0.009537598804041208,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.031746284909,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.30924657915142,True,1840878.2044686412,1840.8782044686411,-,0.0,113686219890.70866,31.57950552519685,21.07199938851333,,,218.40480437368097,153.78010994623907,138.96515866469215,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.287009994107109,-63.55345907703856,0.0,0.0,0.0,2119.704162008151,2116.534649268586,0.0,0.0,-61436.924427769976,2116.534649268586,0.0,207.18536298419903,189.69509577183942,180.72930798936017,174.1083553700297,167.93445376812076,162.01149818891707,156.47236761964405,151.50237249324843,147.2778974013058,143.93105652049098,141.51777341523652,139.99512886304927,139.21871262941704,138.9698998060489,196.4069826407184,184.45770383969904,177.2736585033933,170.97353574262712,164.9163287225119,159.15888945996318,153.87625718080176,149.25520031952738,145.45515498412712,142.57467536303173,140.62263355024385,139.5038350072399,139.0298576621845,138.96515866469215,201.95138294807188,187.25886492890564,179.15995117607068,172.68506212275256,166.56136480942496,160.71166262710528,155.288491936075,150.47816854228557,146.44958654529083,143.31956103435252,141.12221968226973,139.79007515212615,139.15759261946963,138.99696457755056
2026-07-15 13:40:00+00:00,1113.845,3456192.1386059495,3456194.2043000003,1840878.2044686412,1615315.9998313591,2.065694050863385,1615313.9341373083,3456.1942043000004,3456.1921386059494,3456194.2043000003,139.6470038944524,0,,,True,optimized,9,1233859.138860358,0.008025700658369328,0.0,0,none,0.021,0.021,0.011503420242424636,0.0,0.0,,,False,0.021,0.009496579757575365,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.7540860213001,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32069161869737,True,1840878.2044686412,1840.8782044686411,-,0.0,113649361412.43459,31.569267059009608,21.065167585746032,,,218.3860026107349,153.76775353264748,138.9542797747019,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.297601180887748,-63.547120683831864,0.0,0.0,0.0,2119.492756971267,2116.323560367913,0.0,0.0,-61430.79712346395,2116.323560367913,0.0,207.16768022074154,189.67915742332022,180.7142638429162,174.093971558667,167.92068570210935,161.99832083761763,156.45974270066478,151.4902432434687,147.2661894671504,143.9196823730518,141.5066399487451,139.98414725245027,139.20780845207932,138.95902044321693,196.39037487840406,184.44228784332026,177.25895900388204,170.95946457860893,164.90286166391826,159.14599660732804,153.86389117822398,149.24329518502898,145.4436288355765,142.56343648989753,140.6115893575642,139.49290239418397,139.01897231965873,138.9542797747019,201.95138294807188,187.25886492890564,179.15995117607068,172.68506212275256,166.56136480942496,160.71166262710528,155.288491936075,150.47816854228557,146.44958654529083,143.31956103435252,141.12221968226973,139.79007515212615,139.15759261946963,138.99696457755056
2026-07-15 13:50:00+00:00,1109.106,3441487.1739004827,3441489.37164,2500826.7192516024,940662.6523883976,2.197739517316222,940660.4546488804,3441.48937164,3441.4871739004825,3441489.37164,139.6564562921426,0,,,True,optimized,9,1180648.1161282612,0.005925887945864501,0.0,0,none,0.01575,0.01575,0.0088563319044445,0.0,0.003,21.423071437587026,1.0,True,0.021,0.0121436680955555,0.021,139.6671741702722,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.80907404832192,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.23827073580878,True,1840878.2044686412,1840.8782044686411,-,0.0,113907910202.77373,31.641086167437148,21.113090191996505,239.80907404832192,138.9593772607047,219.46527546398,153.83447154198342,138.94499536399323,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.308199831370521,-63.59190289663732,659948.5147829611,659948.5147829611,535644.2399512021,494484.162355471,494506.55346187373,659948.5147829611,0.0,-229033.8642177247,-165441.96132108738,0.0,207.63003217000093,189.8913340928934,180.82487310406668,174.18043516157226,168.00237464591663,162.07635468307996,156.53174724819064,151.55331610449875,147.31767800429822,143.95771710999855,141.53061023239553,139.99500110067396,139.20800896100778,138.95200811178776,196.70815459268394,184.59449880676632,177.35742270630521,171.04802907613794,164.98801550459584,159.22616323645462,153.93611770725735,149.30458409706077,145.4915392754999,142.59662002954906,140.63021855856024,139.4988261011262,139.01543172427643,138.94499536399323,201.85807617550242,187.14657416930808,179.0863748502835,172.61850915462676,166.49724578864522,160.6497241256562,155.22905889556608,150.4216476213654,146.39636694580247,143.26992685103517,141.0762513668511,139.7475592481466,139.11798381531705,138.9593772607047
2026-07-15 14:00:00+00:00,1103.87,3425240.910626369,3425242.377799999,1840878.2044686412,1584364.1733313578,1.4671736299060285,1584362.7061577279,3425.242377799999,3425.240910626369,3425242.377799999,139.62688735943246,0,,,True,optimized,9,1201920.4775677593,0.007889739201712499,0.0,0,none,0.021,0.021,0.01161429227711672,0.0,0.0,,,False,0.021,0.009385707722883281,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.0925517678611,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.35131537617087,True,1840878.2044686412,1840.8782044686411,-,0.0,113871029614.15596,31.630841559487767,21.106254291026726,,,219.4463679312805,153.8221097067842,138.9341184849215,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.318797424815294,-63.58556066863835,0.0,0.0,0.0,2121.0840863589547,2117.912972359467,0.0,0.0,-61467.64769627889,2117.912972359467,0.0,207.6123050563802,189.8753761724677,180.80981942648648,174.16604416141442,167.98859980593016,162.06317086345618,156.51911640713342,151.54118177400167,147.30596610274551,143.94634030365083,141.51947548566645,139.98401950281686,139.19710585116428,138.94113053332336,196.69151679268148,184.57906916716848,177.34271485264398,171.03395048263283,164.9745412964578,159.21326367442634,153.92374573465045,149.29267403741687,145.48000949827613,142.58537896783508,140.61917360941504,139.48789398761667,139.0045478204727,138.9341184849215,201.85807617550242,187.14657416930808,179.0863748502835,172.61850915462676,166.49724578864522,160.6497241256562,155.22905889556608,150.4216476213654,146.39636694580247,143.26992685103517,141.0762513668511,139.7475592481466,139.11798381531705,138.9593772607047
2026-07-15 14:10:00+00:00,1098.091,3407310.4621382323,3407310.4875399997,2371202.0503955884,1036108.4371444113,0.0254017673432827,1036108.4117426438,3407.3104875399995,3407.310462138232,3407310.4875399997,139.64377358105946,0,,,True,optimized,9,1175149.3874090225,0.006847413114956711,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010298671440294555,0.0,0.0028378285932681487,6.324769268759127,0.3513760704866182,False,0.021,0.010701328559705446,0.021,139.66900312993772,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,225.77113720003962,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.37864271915117,True,1840878.2044686412,1840.8782044686411,-,0.0,114107501083.92035,31.696528078866763,21.150084815703035,225.77113720003962,138.93429259080486,219.829770853733,153.88361861272088,138.92423384554309,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.329401786498506,-63.626170099270816,530323.8459269473,530323.8459269473,436285.5025188831,457724.98165793635,457745.2863732526,530323.8459269473,0.0,-136204.72965296556,-72578.55955369474,0.0,208.02435717559038,190.0722299639455,180.91157982789642,174.24561993615492,168.06379819853183,162.13498837513512,156.58531647935436,151.59903664268197,147.35298361521373,143.98076478598486,141.54073415711306,139.99300314998965,139.19612634240605,138.9334138556181,196.98647061343692,184.7169639072455,177.43236453374695,171.11484131941685,165.05234412266998,159.28644909189435,153.98954995894098,149.34830081437127,145.52318697422677,142.6148589465921,140.63512960205713,139.49206242693657,138.9999580542497,138.92423384554309,201.84402315332176,187.08288558518993,179.04433487536096,172.582796658907,166.46331416538655,160.61696606924002,155.19738069627076,150.39101422235797,146.36675534328873,143.24132136583373,141.0486353729343,139.72089704980613,139.0921927171701,138.93429259080486
2026-07-15 14:20:00+00:00,1091.714,3387524.1447810605,3387523.039159999,1840878.2044686412,1546644.834691358,0.0,1546645.9403124193,3387.5230391599994,3387.5241447810604,3387523.039159999,139.62600339853182,0,,,True,optimized,9,1168114.8707929647,0.007743859391147771,0.0,0,none,0.021,0.021,0.01173460325457735,0.0,0.0,,,False,0.021,0.009265396745422651,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.30715050245828,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.38404046540796,True,1840878.2044686412,1840.8782044686411,-,0.0,114070600589.04648,31.686277941401798,21.143245225063417,,,219.8108269667949,153.87125187597042,138.91335903705107,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.340005090574023,-63.61982445309793,0.0,0.0,0.0,2122.1724863996205,2118.9996633131814,0.0,0.0,-61500.82478978475,2118.9996633131814,0.0,208.0065907330373,190.05625400179372,180.8965175026661,174.23122243486813,168.0500172325697,162.12179870780452,156.57268029570432,151.58689775237573,147.34126819256335,143.96938568105085,141.5295984007076,139.98202175139144,139.1852244176353,138.92253813158882,196.9698050552973,184.70152205361356,177.4176492058272,171.10075606248705,165.03886349883967,159.27354351739666,153.9771726574115,149.3363863947693,145.51165404071898,142.60361606587918,140.6240841631254,139.4811309879793,138.9890756936601,138.91335903705107,201.84402315332176,187.08288558518993,179.04433487536096,172.582796658907,166.46331416538655,160.61696606924002,155.19738069627076,150.39101422235797,146.36675534328873,143.24132136583373,141.0486353729343,139.72089704980613,139.0921927171701,138.93429259080486
2026-07-15 14:30:00+00:00,1084.676,3365684.700333212,3365684.5474399994,1840878.2044686412,1524806.3429713582,0.0,1524806.4958645708,3365.6845474399993,3365.684700333212,3365684.5474399994,139.60489958579302,0,,,True,optimized,9,1152635.3896617792,0.0076767568995870835,0.0,0,none,0.021,0.021,0.011791277936836108,0.0,0.0,,,False,0.021,0.009208722063163893,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.83290376297737,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.39927707053067,True,1840878.2044686412,1840.8782044686411,-,0.0,114033703774.37968,31.67602882621658,21.13640631655855,,,219.79188496929282,153.85888637258324,138.90248531312125,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.350607337147332,-63.61347943985824,0.0,0.0,0.0,2121.9608351550487,2118.7883285352,0.0,0.0,-61494.69111132304,2118.7883285352,0.0,207.98882606246082,190.0402796330103,180.8814566796688,174.21682636949973,168.03623764102932,162.10861035591753,156.5600453722924,151.57476007270756,147.329553938315,143.95800771097547,141.51846375489015,139.9710414479862,139.17432358013122,138.91166349221308,196.95314115931464,184.68608174007207,177.402935345528,171.08667221033053,165.02538421947375,159.26063923000638,153.96479659029904,149.32447316341688,145.50012225741216,142.59237430643833,140.6130398257737,139.47020063923222,138.9781944183859,138.90248531312125,201.84402315332176,187.08288558518993,179.04433487536096,172.582796658907,166.46331416538655,160.61696606924002,155.19738069627076,150.39101422235797,146.36675534328873,143.24132136583373,141.0486353729343,139.72089704980613,139.0921927171701,138.93429259080486
2026-07-15 14:40:00+00:00,1076.904,3341569.8031810997,3341568.4977599997,1840878.2044686412,1500690.2932913585,0.0,1500691.5987124585,3341.56849776,3341.5698031811,3341568.4977599997,139.60268976356153,0,,,True,optimized,9,1130639.5072778184,0.007580366020818031,0.0,0,none,0.021,0.021,0.011870609796334758,0.0,0.0,,,False,0.021,0.009129390203665244,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.32823693658798,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.42041525714632,True,1840878.2044686412,1840.8782044686411,-,0.0,113996810639.55284,31.66578073320912,21.129568090120387,,,219.77294486103827,153.84652210243638,138.89161267364543,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.361208526323914,-63.60713505948859,0.0,0.0,0.0,2121.74920493464,2118.5770147498188,0.0,0.0,-61488.55804473877,2118.5770147498188,0.0,207.9710631636842,190.02430685743613,180.86639735875445,174.20243173990653,168.0224594237735,162.09542331934284,156.54741170899285,151.5626236035566,147.31784085235213,143.9466308756455,141.50733021954983,139.9600622396647,139.1634238297853,138.90078993738268,196.93647892532312,184.67064296646745,177.388222952703,171.0725897628071,165.01190628443808,159.2477362295952,153.95242175748052,149.31256112019554,145.48859162419163,142.5811336681577,140.60199658989222,139.45927138058667,138.96731422831886,138.89161267364543,201.84402315332176,187.08288558518993,179.04433487536096,172.582796658907,166.46331416538655,160.61696606924002,155.19738069627076,150.39101422235797,146.36675534328873,143.24132136583373,141.0486353729343,139.72089704980613,139.0921927171701,138.93429259080486
2026-07-15 14:50:00+00:00,1068.313,3314913.578376988,3314911.1402200004,2140886.929661085,1174024.2105589155,0.0,1174026.648715903,3314.9111402200006,3314.913578376988,3314911.1402200004,139.60657338149161,0,,,True,optimized,9,1093258.8383939967,0.006530807589593308,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010563892633628055,0.0,0.0016498503960362437,3.801933034041241,0.21121850189118005,False,0.021,0.010436107366371947,0.021,139.7047025903265,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.5748778950795,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.47639217272123,True,1840878.2044686412,1840.8782044686411,-,0.0,114161291035.70248,31.71146973213958,21.160054905588606,223.5748778950795,138.89536017311684,219.95866369664327,153.88513835971477,138.88228186303016,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.371814414042827,-63.63532631348082,300008.72519244364,300008.72519244364,247345.2239111963,337755.22426922293,337769.319896219,300008.72519244364,0.0,-25874.731609705428,37760.59470377539,0.0,208.23454718247547,190.17033533993796,180.94090921094957,174.26082589762984,168.07772821399686,162.14818545411057,156.5959272566128,151.60479542128414,147.35175748631508,143.97094925622324,141.52161713916115,139.96500733449713,139.16080301055956,138.8930710549481,197.16352715248667,184.77365028200643,177.45504558256408,171.13295705975546,165.06998324526447,159.3023028816253,154.00132958651133,149.35364100161976,145.52008306251818,142.60207132656393,140.61251761688655,139.46072257156675,138.96203960467702,138.88228186303016,200.40517763452925,186.329225424889,178.53362429531143,172.12067500797824,166.01939659224684,160.19681568790355,154.81266594506334,150.05363596761788,146.0863617477509,143.02314030635628,140.8917316198464,139.61751439681603,139.02885732559292,138.89536017311684
2026-07-15 15:00:00+00:00,1058.8,3285392.842451435,3285392.872,1840878.2044686412,1444514.6675313588,0.029548564925789833,1444514.6379827939,3285.392872,3285.392842451435,3285392.872,139.6053733356701,0,,,True,optimized,9,1077008.7520415257,0.007337177332464941,0.0,0,none,0.021,0.021,0.012069484647555577,0.0,0.0,,,False,0.021,0.008930515352444424,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.158055415818,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4724534474123,True,1840878.2044686412,1840.8782044686411,-,0.0,114124385175.919,31.701218104421947,21.153214320550795,,,219.93970695411733,153.87277147139642,138.87141123847698,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.382419244001806,-63.628979753867,0.0,0.0,0.0,2122.3867278776015,2119.2134480706954,0.0,0.0,-61509.76630579631,2119.2134480706954,0.0,208.21675977615806,190.15434959320223,180.925843960568,174.24642687979414,168.06394585874813,162.13499447059763,156.58329001472364,151.59265595664235,147.34004218594893,143.9595711302096,141.51048328932842,139.9540287279677,139.14990460864198,138.88219935437144,197.14684393542518,184.75820277476888,177.44032799256934,171.11886999607785,165.0565008622298,159.2893957259868,153.98895111017222,149.34172604942995,145.50855043856933,142.5908297211826,140.6014744330858,139.44979425818434,138.9511610257556,138.87141123847698,200.40517763452925,186.329225424889,178.53362429531143,172.12067500797824,166.01939659224684,160.19681568790355,154.81266594506334,150.05363596761788,146.0863617477509,143.02314030635628,140.8917316198464,139.61751439681603,139.02885732559292,138.89536017311684
2026-07-15 15:10:00+00:00,1048.248,3252649.4151361184,3252650.64912,1840878.2044686412,1411772.444651359,1.2339838817715645,1411771.2106674772,3252.6506491200003,3252.6494151361185,3252650.64912,139.59548536479753,0,,,True,optimized,9,1049788.9856633726,0.0072118587056341586,0.0,0,none,0.021,0.021,0.012173165028801924,0.0,0.0,,,False,0.021,0.008826834971198077,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.46429639820997,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.49905529153355,True,1840878.2044686412,1840.8782044686411,-,0.0,114087482996.87779,31.69096749913272,21.14637441774693,,,219.92075210230988,153.8604058164565,138.86054169806872,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.393023016306353,-63.62263382727756,0.0,0.0,0.0,2122.1750552156373,2119.002091920913,0.0,0.0,-61503.63173535665,2119.002091920913,0.0,208.1989741439085,190.13836544081082,180.9107802127111,174.23202929802815,168.05016487805975,162.12180480265945,156.57065403317816,151.58051770269594,147.3283280539726,143.94819413895692,141.49935054989348,139.94305121635276,139.13900729363965,138.87132873804697,197.13016238228218,184.74275680818576,177.42561187042085,171.1047843373537,165.04301982383495,159.27648985761343,153.97657386836732,149.32981228554283,145.49701896479058,142.5795892369461,140.59043235064019,139.4388670347004,138.94028353177245,138.86054169806872,200.40517763452925,186.329225424889,178.53362429531143,172.12067500797824,166.01939659224684,160.19681568790355,154.81266594506334,150.05363596761788,146.0863617477509,143.02314030635628,140.8917316198464,139.61751439681603,139.02885732559292,138.89536017311684
2026-07-15 15:20:00+00:00,1036.513,3216234.4898508624,3216237.64822,1840878.2044686412,1375359.4437513587,3.158369137439877,1375356.2853822212,3216.2376482199998,3216.2344898508622,3216237.64822,139.5937940605483,0,,,True,optimized,9,1016292.7358032988,0.007054677050164533,0.0,0,none,0.021,0.021,0.012301862599836223,0.0,0.0,,,False,0.021,0.008698137400163779,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.70034184684187,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.53158621318823,True,1840878.2044686412,1840.8782044686411,-,0.0,114050584498.21178,31.68071791616994,21.139535197108977,,,219.9017991410323,153.848041394772,138.84967324169722,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.403625731061961,-63.61628853364933,0.0,0.0,0.0,2121.9634037707365,2118.790756956623,0.0,0.0,-61497.49777669271,2118.790756956623,0.0,208.18119028554983,190.12238288260465,180.89571796722916,174.21763315218857,168.0363852717946,162.10861645016487,156.5580193118506,151.56838065932405,147.31661509026955,143.9368182823521,141.4882189207455,139.93207479954307,139.1281110654442,138.86045920586656,197.1134824928917,184.72731238210338,177.41089721597217,171.09070008344284,165.02954012994587,159.2635852763768,153.9641978609735,149.31789970983985,145.48548864106718,142.5683498737427,140.57939136943986,139.42794090100628,138.9294071226193,138.84967324169722,200.40517763452925,186.329225424889,178.53362429531143,172.12067500797824,166.01939659224684,160.19681568790355,154.81266594506334,150.05363596761788,146.0863617477509,143.02314030635628,140.8917316198464,139.61751439681603,139.02885732559292,138.89536017311684
2026-07-15 15:30:00+00:00,1023.426,3175629.4304847196,3175629.47244,2098264.9164893487,1077364.5559506514,0.04195528058335185,1077364.5139953708,3175.62947244,3175.6294304847197,3175629.47244,139.60246296113195,0,,,True,optimized,9,968768.1508358965,0.0060167457914722805,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010992645837985104,0.0,0.0014764708324029798,0.3942425048819018,0.2,False,0.021,0.010007354162014898,0.021,139.70820071639918,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.29604164591422,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.62692529735807,True,1840878.2044686412,1840.8782044686411,-,0.0,114159828200.98943,31.71106338916373,21.159783765847937,220.29604164591422,138.8535727533243,219.92599123160812,153.87636823888803,138.8404095336162,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.414231562067167,-63.63498603123888,257386.71202070743,257386.71202070743,212890.55301683344,245698.47524519233,245707.8239939871,257386.71202070743,0.0,-75313.87405795921,-11678.888026720328,0.0,208.3516374595838,190.22461321609495,180.9469521407183,174.2579808067973,168.07468999996772,162.14514753401818,156.59143919005598,151.59711179694696,147.3392272238221,143.95231310859182,141.49628433720738,139.93324047936173,139.12371481792468,138.8523423177756,197.27760010810377,184.79894761872552,177.45742318114824,171.13292205208185,165.07018485587312,159.30166523617947,153.99808613938606,149.34596615196824,145.50641723648408,142.5814280475172,140.5847378708193,139.42658050022976,138.92310330166822,138.8404095336162,199.89206136210944,186.05071679441565,178.3416276058236,171.94782970573277,165.85368464624705,160.03916108744937,154.66621391177387,149.92167553298742,145.97157438023385,142.92698305398375,140.81393261148762,139.55585882657675,138.97945575968,138.8535727533243
2026-07-15 15:40:00+00:00,1008.783,3130192.8251955286,3130193.1220199997,1840878.2044686412,1289314.9175513585,0.29682447109371424,1289314.6207268874,3130.1931220199995,3130.1928251955287,3130193.1220199997,139.6012635964061,0,,,True,optimized,9,934647.4354301606,0.006654329365130359,0.0,0,none,0.021,0.021,0.012627803929256621,0.0,0.0,,,False,0.021,0.00837219607074338,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.90170221437427,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.61162887049562,True,1840878.2044686412,1840.8782044686411,-,0.0,114122922486.92432,31.70081180192342,21.152943207819355,,,219.90703774778729,153.86400222523415,138.8295430850579,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.424836335318076,-63.62863950544919,0.0,0.0,0.0,2122.2893264952872,2119.1160636004424,0.0,0.0,-61509.52344184875,2119.1160636004424,0.0,208.3338383750221,190.20862205592854,180.9318862876478,174.2435820727138,168.06090794773056,162.131956853486,156.57880239577298,151.58497309860982,147.3275131731235,143.94093684119468,141.48515301385805,139.92226504099298,139.1128201148726,138.84147467914147,197.26090551385323,184.78349758846244,177.44270535402578,171.11883499189568,165.05670245273117,159.28875814413504,153.98570798652347,149.33405196520695,145.49488597545354,142.57018850092604,140.57369745753897,139.41565559189172,138.91222860592714,138.8295430850579,199.89206136210944,186.05071679441565,178.3416276058236,171.94782970573277,165.85368464624705,160.03916108744937,154.66621391177387,149.92167553298742,145.97157438023385,142.92698305398375,140.81393261148762,139.55585882657675,138.97945575968,138.8535727533243
2026-07-15 15:50:00+00:00,992.334,3079150.929599169,3079152.8619599994,1840878.2044686412,1238274.6574913582,1.9323608302511275,1238272.725130528,3079.1528619599994,3079.150929599169,3079152.8619599994,139.58971664924957,0,,,True,optimized,9,889892.3205804987,0.006427175717572044,0.0,0,none,0.021,0.021,0.012813557825270851,0.0,0.0,,,False,0.021,0.00818644217472915,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.81713798589408,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.65579773685954,True,1840878.2044686412,1840.8782044686411,-,0.0,114086020453.587,31.690561237107502,21.14610333202204,,,219.88808615435988,153.8516374448715,138.818677720228,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.43544005092019,-63.62229361268052,0.0,0.0,0.0,2122.077663546872,2118.9047171625352,0.0,0.0,-61503.38889551799,2118.9047171625352,0.0,208.3160410656933,190.19263249064645,180.91682193716213,174.22918477467167,168.0471272700236,162.11876748849835,156.56616686178904,151.57283561089162,147.31580029069008,143.9295617083731,141.47402280065447,139.91129069722277,139.10192649836688,138.83060812435448,197.24421258465608,184.76804909910547,177.42798899477316,171.10474933666265,165.0432213942311,159.2758523393494,153.97333106816282,149.32213896667201,145.48335586445717,142.55895007527437,140.56265814533742,139.4047317731126,138.901354994737,138.818677720228,199.89206136210944,186.05071679441565,178.3416276058236,171.94782970573277,165.85368464624705,160.03916108744937,154.66621391177387,149.92167553298742,145.97157438023385,142.92698305398375,140.81393261148762,139.55585882657675,138.97945575968,138.8535727533243
2026-07-15 16:00:00+00:00,973.776,3021568.8008887456,3021568.50144,2376661.1574005657,644907.3440394341,0.0,644907.6434881799,3021.5685014399996,3021.5688008887455,3021568.50144,139.65180146034632,0,,,True,optimized,9,815512.8596835888,0.004600921317809007,0.0,0,none,0.01575,0.01575,0.009980429966411207,0.0,0.0027683200337640956,8.636650620004445,0.4798139233335803,False,0.021,0.011019570033588794,0.021,139.65786205683693,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.52473677436433,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.799090223137,True,1840878.2044686412,1840.8782044686411,-,0.0,114241360071.6905,31.733711131025142,21.174895883492532,228.52473677436433,138.82018972034416,220.29045918643965,153.90221376273138,138.80904282630823,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.446048243347906,-63.649154566301675,535782.9529319245,535782.9529319245,439654.31594651425,322535.0875953251,322548.51807213563,535782.9529319245,0.0,-276883.58942609053,-213234.43485978886,0.0,208.56565769902042,190.33258830334734,180.98798342813046,174.28535963832786,168.10042014061295,162.16963157165011,156.6128769848371,151.61334145727972,147.3482402362678,143.9526346362344,141.48732032713878,139.91550224572936,139.0987990487734,138.82255486370607,197.45329590752561,184.86105704863664,177.48944239740558,171.16078562833837,165.0971757094014,159.3264578783191,154.0185361190044,149.3598941393363,145.51201237095168,142.57762425683734,140.57151818784502,139.40509045105225,138.89545638108598,138.80904282630823,201.65378814651442,186.8769459311663,178.88557021276517,172.44162366040274,166.32914714291806,160.48739102726475,155.07140663861261,150.26784217615867,146.24569760946355,143.1218783620491,140.93055104161428,139.60413805785942,138.976825818391,138.82018972034416
