timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 16:10:00+00:00,952.733,2956273.4820493828,2956273.3350199996,1840878.2044686412,1115395.1305513585,0.0,1115395.2775807416,2956.2733350199996,2956.273482049383,2956273.3350199996,139.61116990634153,0,,,True,optimized,9,770316.8592067218,0.005783946537118875,0.0,0,none,0.021,0.021,0.013332879403732687,0.0,0.0,,,False,0.021,0.0076671205962673145,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,206.24322223435126,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.7740390009182,True,1840878.2044686412,1840.8782044686411,-,0.0,114204446225.9312,31.72345728498089,21.168053818235936,,,220.27146935109724,153.8898451714435,138.79817950600216,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.456655377785761,-63.64280662713105,0.0,0.0,0.0,2122.904331203259,2119.730361617949,0.0,0.0,-61523.076265513104,2119.730361617949,0.0,208.5478372686407,190.31658637423212,180.97291348282448,174.2709581736475,168.08663552222282,162.15643844925418,156.60023805250927,151.60120114032298,147.33652528668367,143.9412583367706,141.47618989778533,139.90452857642381,139.0879068306113,138.81169019582276,197.43658379006266,184.8456008239,177.47472137687393,171.14669578921766,165.08369061437796,159.3135483136381,154.0061559266178,149.34797856350818,145.5004805519079,142.56638508960484,140.56047909298564,139.3941676859518,138.88458444261687,138.79817950600216,201.65378814651442,186.8769459311663,178.88557021276517,172.44162366040274,166.32914714291806,160.48739102726475,155.07140663861261,150.26784217615867,146.24569760946355,143.1218783620491,140.93055104161428,139.60413805785942,138.976825818391,138.82018972034416
2026-07-15 16:20:00+00:00,928.736,2881810.2077867333,2881812.0838399995,1840878.2044686412,1040933.8793713583,1.8760532662272453,1040932.0033180921,2881.8120838399996,2881.8102077867334,2881812.0838399995,139.59335751539697,0,,,True,optimized,9,704983.2808955769,0.005410930318320288,0.0,0,none,0.021,0.021,0.01363522335293984,0.0,0.0,,,False,0.021,0.007364776647060161,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.64886410086342,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.83952461303653,True,1840878.2044686412,1840.8782044686411,-,0.0,114167536061.71088,31.713204461586354,21.161212435360966,,,220.25248140977467,153.8774778137039,138.7873172691125,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.467261454339283,-63.6364593211225,0.0,0.0,0.0,2122.6926069240144,2119.518953919738,0.0,0.0,-61516.94036720276,2119.518953919738,0.0,208.5300186156232,190.30058604107543,180.95784504051153,174.2565581452809,168.07285227861883,162.14324664264635,156.5876003806936,151.58906203414654,147.3248115054544,143.9298831718856,141.46506057848848,139.89355600154033,139.07701569874777,138.80082661149027,197.41987333940114,184.83014614068736,177.46000182453068,171.13260735532722,165.07020686426483,159.30064003646254,153.99377696893657,149.33606417604497,145.488949882954,142.55514704327402,140.54944109907362,139.3832460101965,138.87371358842375,138.7873172691125,201.65378814651442,186.8769459311663,178.88557021276517,172.44162366040274,166.32914714291806,160.48739102726475,155.07140663861261,150.26784217615867,146.24569760946355,143.1218783620491,140.93055104161428,139.60413805785942,138.976825818391,138.82018972034416
2026-07-15 16:30:00+00:00,901.195,2796353.6026726076,2796354.0132999998,1840878.2044686412,955475.8088313586,0.41062739212065935,955475.3982039664,2796.3540132999997,2796.353602672608,2796354.0132999998,139.59724394197073,0,,,True,optimized,9,623729.4973657841,0.004922762947965707,0.0,0,none,0.021,0.021,0.014026864582926712,0.0,0.0,,,False,0.021,0.006973135417073289,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,202.83610163617254,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.92093217072895,True,1840878.2044686412,1840.8782044686411,-,0.0,114130629578.66237,31.702952660739548,21.15437173479956,,,220.23349536228307,153.86511168938955,138.77645611553118,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.477866473113986,-63.63011264821287,0.0,0.0,0.0,2122.480903821539,2119.3075673667263,0.0,0.0,-61510.80508084615,2119.3075673667263,0.0,208.51220173979058,190.28458730371813,180.94277810104163,174.24215955308475,168.05907040966375,162.13005615169538,156.57496396926453,151.5769241386297,147.31309889246342,143.91850914146625,141.45393236913756,139.8825845209698,139.0661256530744,138.78996411060047,197.40316455537476,184.814692998845,177.4452837402294,171.1185203265269,165.05672445892796,159.28773304666396,153.98139924583757,149.32415097682807,145.47742036397517,142.5439101177331,140.5384042059991,139.3723254236777,138.8628438183984,138.77645611553118,201.65378814651442,186.8769459311663,178.88557021276517,172.44162366040274,166.32914714291806,160.48739102726475,155.07140663861261,150.26784217615867,146.24569760946355,143.1218783620491,140.93055104161428,139.60413805785942,138.976825818391,138.82018972034416
2026-07-15 16:40:00+00:00,869.358,2697567.241267611,2697565.7125199996,1840878.2044686412,856687.5080513584,0.0,856689.0367989696,2697.5657125199996,2697.567241267611,2697565.7125199996,139.6505060091214,0,,,True,optimized,9,529797.8946626247,0.003820270871974618,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012798848813645599,0.0,0.0,,,False,0.021,0.008201151186354403,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.95310141780124,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.17409986732204,True,1840878.2044686412,1840.8782044686411,-,0.0,114093726776.41846,31.69270188233846,21.14753171648366,,,220.2145112084334,153.85274679837744,138.76559604515018,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.488470434215374,-63.62376660833897,0.0,0.0,0.0,2122.2692217563526,2119.096201819397,0.0,0.0,-61504.67040651957,2119.096201819397,0.0,208.49438664096567,190.26859016200095,180.92771266426504,174.22776239691584,168.0452899152205,162.11686697627016,156.5623288180963,151.56478745365166,147.30138744759418,143.90713624539936,141.44280526962186,139.87161413460305,139.0552366934829,138.7791026930454,197.3864574378173,184.79924139821912,177.4305671238236,171.1044347026765,165.04324339823313,159.27482734411402,153.96902275719765,149.31223896573906,145.46589199485678,142.53267431287034,140.5273684136523,139.36140592628675,138.85197513243273,138.76559604515018,201.65378814651442,186.8769459311663,178.88557021276517,172.44162366040274,166.32914714291806,160.48739102726475,155.07140663861261,150.26784217615867,146.24569760946355,143.1218783620491,140.93055104161428,139.60413805785942,138.976825818391,138.82018972034416
2026-07-15 16:50:00+00:00,832.259,2582449.9062426686,2582449.7414599997,1840878.2044686412,741571.5369913585,0.0,741571.7017740274,2582.4497414599996,2582.4499062426685,2582449.7414599997,139.6582448938437,0,,,True,optimized,9,421015.4757636276,0.003160813335095096,0.0,0,none,0.018375000000000002,0.018375000000000002,0.013333124259585934,0.0,0.0,,,False,0.021,0.007666875740414067,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,206.18320164345783,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.313249146616,True,1840878.2044686412,1840.8782044686411,-,0.0,114056827654.61201,31.682452126281117,21.14069238034521,,,220.19552894803687,153.84038314054453,138.7547370578615,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.499073337748948,-63.61742120143764,0.0,0.0,0.0,2122.0575608178697,2118.8848573672076,0.0,0.0,-61498.53634407043,2118.8848573672076,0.0,208.4765733189711,190.25259461576474,180.9126487300317,174.21336667663093,168.031510795152,162.10367911623936,156.54969492706314,151.55265197909168,147.28967717073024,143.8957644835718,141.4316792798307,139.86064484233094,139.04434881986495,138.76824235871698,197.3697519865625,184.783791338656,177.41585197516696,171.09035048363597,165.02976368204628,159.26192292868427,153.9566475028937,149.30032814265937,145.45436477548412,142.52143962857392,140.5163337219235,139.350487517915,138.8411075304186,138.7547370578615,201.65378814651442,186.8769459311663,178.88557021276517,172.44162366040274,166.32914714291806,160.48739102726475,155.07140663861261,150.26784217615867,146.24569760946355,143.1218783620491,140.93055104161428,139.60413805785942,138.976825818391,138.82018972034416
2026-07-15 17:00:00+00:00,788.644,2447116.839964404,2447115.0133599997,1840878.2044686412,606236.8088913586,0.0,606238.6354957626,2447.11501336,2447.116839964404,2447115.0133599997,139.68355384257035,0,,,True,optimized,9,293010.447729655,0.0020050984628503955,0.0,0,none,0.01575,0.01575,0.012137724101938049,0.0,0.0,,,False,0.021,0.008862275898061952,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.75837797194845,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.65333602682986,True,1840878.2044686412,1840.8782044686411,-,0.0,114019932212.87598,31.672203392465548,21.13385372631618,,,220.1765485809045,153.82802071576788,138.74387915355706,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.509675183820189,-63.611076427445695,0.0,0.0,0.0,2121.84592104466,2118.673534048685,0.0,0.0,-61492.40289339701,2118.673534048685,0.0,208.4587617736297,190.23660066485039,180.89758629819184,174.19897239208666,168.01773304932112,162.09049257147186,156.53706229603944,151.54051771482912,147.27796806175505,143.8843938558705,141.42055439965335,139.84967664404437,139.03346203211225,138.75738310750714,197.35304820144412,184.7683428200019,177.40113829411303,171.07626766926512,165.0162853102333,159.2490198002464,153.94427348280263,149.28841850747054,145.44283870574253,142.51020606473207,140.50530013070286,139.3395701984539,138.83024101224794,138.74387915355706,201.65378814651442,186.8769459311663,178.88557021276517,172.44162366040274,166.32914714291806,160.48739102726475,155.07140663861261,150.26784217615867,146.24569760946355,143.1218783620491,140.93055104161428,139.60413805785942,138.976825818391,138.82018972034416
2026-07-15 17:10:00+00:00,736.873,2286472.738472798,2286472.70662,1918870.001644192,367602.7049758078,0.0,367602.73682860594,2286.47270662,2286.472738472798,2286472.70662,139.73453785586685,0,,,True,optimized,9,140286.20716324917,0.0008641317003875593,0.0,0,none,0.013125000000000001,0.013125000000000001,0.01091159886304704,0.0,0.0004426802273905923,0.8399175886309251,0.2,False,0.021,0.010088401136952961,0.021,139.74741405684213,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.01646616953542,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.23881222312878,True,1840878.2044686412,1840.8782044686411,-,0.0,114123638466.70317,31.701010685195325,21.15307591629956,221.01646616953542,138.75718887032835,220.31595318830549,153.84869641379157,138.7356827968545,0.0,0.0,0.0,0.0,0.0,0.00531870614785216,-8.520279987732447,-63.628823473548316,77991.79717555079,77991.79717555079,64469.69291267473,236463.70632915403,236472.57985220532,77991.79717555079,0.0,94851.95920310622,158480.78267665452,0.0,208.63315771312597,190.3310065390609,180.94439621720667,174.23543763662423,168.05229493068722,162.1234843519049,156.5672985086925,151.56658242648345,147.29856964138563,143.89862101524213,141.42810590176998,139.85100496626427,139.02974913910526,138.7502759771973,197.4975808503492,184.83190677970398,177.4420701406912,171.11338052293578,165.052034063497,159.28254048807,153.97413311712376,149.31317700740482,145.4613279018963,142.52178499505737,140.5100578106873,139.33839513461817,138.82467826948903,138.7356827968545,199.00003146613437,185.56786678962047,177.96322218442083,171.59375204164127,165.51391881068983,159.71780758327785,154.36959925877494,149.6558201279381,145.74089680462228,142.73315970280774,140.65507293810816,139.42636973334047,138.87093819947322,138.75718887032835
2026-07-15 17:20:00+00:00,674.811,2093899.655978478,2093898.0443400003,1812684.3235117013,281213.72082829894,0.0,281215.3324667767,2093.89804434,2093.899655978478,2093898.0443400003,139.24687956429727,0,,,True,optimized,9,0.0,0.0,36280.692279713694,6,step,0.013125000000000001,0.013125000000000001,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.74741405684213,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.18117008053878,,140.0,1840878.2044686412,1840.8782044686411,1812684.3235117013,1812.6843235117012,28193.880956939887,28.193880956939886,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,114049837936.71391,31.680510537976087,21.139396820237604,,,220.27797032642124,153.8239711390502,138.71397187155654,28193.880956939887,28.193880956939886,0.0,0.0,0.0,0.00531870614785216,-8.530882676446396,-63.61613228369394,0.0,0.0,0.0,2121.930238571076,0.0,0.0,28193.880956939887,-94807.0023584898,-31190.870074795857,0.0,208.59750516584253,190.29900459227514,180.91426652344725,174.20664610090907,168.02473666759073,162.09710862723279,156.54203099540584,151.54231232964557,147.27515081756889,143.87588032410684,141.40585796364104,139.82907158627305,139.00797956131106,138.72856214124178,197.4641494490501,184.80100168605918,177.41263901660798,171.08521170521595,165.025074222144,159.2567314057742,153.9493828234434,149.28935636203997,145.43827552310768,142.49931891883196,140.4879929803961,139.3165639963638,138.80294959375297,138.71397187155654,199.00003146613437,185.56786678962047,177.96322218442083,171.59375204164127,165.51391881068983,159.71780758327785,154.36959925877494,149.6558201279381,145.74089680462228,142.73315970280774,140.65507293810816,139.42636973334047,138.87093819947322,138.75718887032835
2026-07-15 17:30:00+00:00,599.72,1860895.6994613379,1860895.1768,1691685.799221081,169209.37757891905,0.0,169209.9002402569,1860.8951768,1860.895699461338,1860895.1768,139.70714830965116,0,,,True,optimized,9,0.0,0.0,237749.1563039804,13,step_turn,0.0105,0.0105,0.007120312500000001,0.003988915553836228,0.0006759375,2.200971955830056,0.2,False,0.021,0.009890771946163772,0.021,139.74217120074616,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.2972805850049,139.76828801449614,139.98750892771497,1839728.4773326437,1839.7284773326437,1570822.8505606405,1570.8228505606405,268905.6267720032,268.9056267720032,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,113760091383.32106,31.60002538425585,21.08569163765886,222.2972805850049,138.9307750454074,220.05728995136667,153.75192252974733,138.77455584342832,268905.6267720032,268.9056267720032,0.0,0.0,1149.7271359974984,0.0055103273371850765,-8.54147708529606,-63.566453097985665,120862.94866044054,120862.94866044054,99766.83570371567,-150427.9081325912,0.0,120862.94866044054,268905.6267720032,-334868.2442098587,-271301.79111187306,0.0,208.25769865604818,190.11408781116566,180.78462373087578,174.08839258647154,167.9111953488319,161.9895391209421,156.443018827185,151.45446571483828,147.20054449270268,143.8155731032578,141.3595119230052,139.7948218686772,138.982705618411,138.7255868554289,197.14555356238932,184.625253133002,177.26793214590248,170.9473512994017,164.89269445804723,159.13256191019104,153.83677855640937,149.1914131035121,145.35720616910348,142.43587476823203,140.4410688770684,139.28319131382574,138.77885194606043,138.77455584342832,197.08238168743173,184.58527178159594,177.22428493683063,170.90304337185069,164.85015131519916,159.09372333085048,153.80349839228748,149.16530965843333,145.33935460800473,142.42650080005563,140.43936999091343,139.28739913348846,138.78664018099386,138.9307750454074
2026-07-15 17:40:00+00:00,508.316,1577273.8991543374,1577274.04904,1362874.087178934,214399.96186106605,0.14988566259853542,214399.81197540346,1577.27404904,1577.2738991543374,1577274.04904,139.7017997150213,0,,,True,optimized,9,0.0,0.0,482172.44295153045,5,step_turn,0.0105,0.0105,0.00669375,0.005806351902717188,0.0,,,False,0.021,0.008499898097282813,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.50635626987997,139.76828801449614,139.9782963449158,1838880.515188552,1838.880515188552,1362874.087178934,1362.874087178934,476006.42800961813,476.0064280096181,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-1997.6892800892238,113437650163.88048,31.510458378855688,21.02592642437782,,,219.68378732946158,153.66051407400496,138.80773613015856,476006.42800961813,476.0064280096181,1997.6892800892238,1.9976892800892239,0.0,0.0055103273371850765,-8.552062250880747,-63.51099350811623,0.0,0.0,0.0,2118.5565118399027,2115.389116763894,0.0,476006.42800961813,-61395.60439135233,2115.389116763894,0.0,207.8825638611516,189.90792616564062,180.63829379083498,173.9547485405615,167.78306203937166,161.86842950222228,156.3318951845282,151.35627544093612,147.11758231960522,143.74893660770582,141.30868604166778,139.7575690670845,138.95583911890338,138.71988053605602,196.80425575332538,184.42904299922387,177.10302130665232,170.78996455574446,164.74205055639914,158.99198647332057,153.7101688160434,149.08226055622097,145.26787249558612,142.36694711745497,140.39095671590013,139.24822429779155,138.75567177780064,138.80773613015856,191.84070818396924,181.77347923985087,174.93002784878712,168.71759896921145,162.75843853049813,157.15192925455935,152.07830850777108,147.7173027935669,144.21078043747568,141.63030783204567,139.9521585208351,139.05069145719838,138.74729205931035,139.70593187872774
2026-07-15 17:50:00+00:00,397.457,1233285.695437226,1233285.22358,946968.3452563578,286316.8783236422,0.0,286317.3501808682,1233.28522358,1233.285695437226,1233285.22358,139.72607947692273,0,,,True,optimized,9,0.0,0.0,777737.2014916132,8,step_turn,0.007875,0.007875,0.00441,0.008590818046366798,0.0,,,False,0.021,0.007999181953633205,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.33980181507093,139.76828801449614,139.96644643517328,1837789.8031600546,1837.7898031600546,946968.3452563578,946.9683452563578,890821.4579036967,890.8214579036967,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-3088.401308586588,112866376907.73544,31.351771363259846,20.920039627229187,,,218.88696052454566,153.48251568757044,138.84217425850358,890821.4579036967,890.8214579036967,3088.401308586588,3.088401308586588,0.0,0.0055103273371850765,-8.56263104851091,-63.41278578098002,0.0,0.0,0.0,2115.3126062388546,2112.1501096186767,0.0,890821.4579036967,-61300.63567136135,2112.1501096186767,0.0,207.20153642023928,189.53540200185992,180.36513524827154,173.7029559935706,167.54249614842365,161.6432674684994,156.12857847377748,151.18089752299494,146.97457788775012,143.63999362174494,141.232081379953,139.7086152999201,138.93071059255797,138.72973666449005,196.29247050789166,184.1128368121018,176.8284679984586,170.5278191445474,164.49350164937863,158.7635426390235,153.50877702347287,148.91370002228012,145.13547469057548,142.2706073758626,140.32690975397966,139.21086813054296,138.74635602364367,138.84217425850358,188.83484227918467,179.66332902973133,173.00427244525437,166.87750639046746,161.03730502251997,155.6046261264131,150.75755962620048,146.6627642476086,143.43941882775226,141.1304040489475,139.68624330898595,138.98486957866257,138.96038258123608,139.72621931210537
2026-07-15 18:00:00+00:00,267.062,828676.6709100016,828677.36228,508341.9791085098,320335.3831714902,0.6913699983851984,320334.69180149183,828.67736228,828.6766709100016,828677.36228,139.7216754158872,0,,,True,optimized,9,0.0,0.0,1126500.0912856557,17,step_turn,0.00525,0.00525,0.0011279296875,0.01368431322659719,0.0,,,False,0.021,0.006187757085902811,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.8775034896994,139.76828801449614,139.97000404327645,1838117.2593209122,1838.1172593209121,508341.9791085098,508.3419791085098,1329775.2802124023,1329.7752802124023,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-2760.945147729013,112031814600.97899,31.119948500271942,20.765351605808874,,,217.74596100652565,153.21524726967934,138.87553446635297,1329775.2802124023,1329.7752802124023,2760.945147729013,2.760945147729013,0.0,0.0055103273371850765,-8.573175926774995,-63.26926958450016,0.0,0.0,0.0,2110.5272077263435,2107.371869478302,0.0,1329775.2802124023,-61161.897715021856,2107.371869478302,0.0,206.250311679161,188.98131133006868,179.933337429138,173.30232757892597,167.1644892987702,161.2961040560017,155.82251062006372,150.9246509373314,146.77344458231553,143.49450333419884,141.13768079354975,139.65715284810213,138.9149273002329,138.74849350772215,195.55934314547372,183.61762720107376,176.38758006276518,170.1105385622319,164.10502375692602,158.41477358648302,153.2100912910619,148.67256949920792,144.9547763619717,142.14774819657768,140.25443206120468,139.17926142122656,138.74931789076155,138.87553446635297,184.69802542375163,176.40699656746628,169.99688342074748,164.0678058252765,158.4926317926164,153.40360133802795,148.96305361322635,145.30778509645566,142.5192004174348,140.60348831755698,139.4880736163607,139.04528849554296,139.15001292441156,139.74241417903417
2026-07-15 18:10:00+00:00,129.499,401827.9755551572,401827.62705999997,97099.55939777917,304728.0676622208,0.0,304728.416157378,401.82762706,401.8279755551572,401827.62705999997,139.73998040590754,0,,,True,optimized,9,0.0,0.0,1494536.0296708841,14,step_turn,0.002625,0.002625,0.0,0.016686236874982507,0.0,,,False,0.021,0.004313763125017495,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.80164326745762,139.76828801449614,139.94859146496586,1836146.3618852415,1836.1463618852415,97099.55939777916,97.09955939777916,1739046.8024874623,1739.0468024874624,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4731.842583399732,110951797106.3251,30.819943640645864,20.565167907126582,,,216.298533750326,152.8626383740109,138.9073576997645,1739046.8024874623,1739.0468024874624,4731.842583399732,4.7318425833997315,0.0,0.0055103273371850765,-8.583689850267577,-63.08354095550139,0.0,0.0,0.0,2104.3317608789803,2101.185686488883,0.0,1739046.8024874623,-60982.35526901251,2101.185686488883,0.0,205.06049880973504,188.24497890671051,179.33704093961148,172.75036790062646,166.65137677418807,160.83378788490637,155.42401212968846,150.5998361823393,146.52680693055407,143.32391533560764,141.03458860600313,139.60871596931014,138.90801436436033,138.7722942395934,194.6407135985204,182.9614417840123,175.79843748057922,169.55931844719865,163.60046075081803,157.97074542803438,152.83859305410306,148.3809362361739,144.74392947949679,142.01163180471437,140.18120556220902,139.15448213195322,138.76028562507912,138.9073576997645,180.94456380541283,173.28612578283546,167.13820262572443,161.4677607836068,156.2141513289238,151.50571722909126,147.48205108828054,144.2483039721099,141.8516542136167,140.26834755868248,139.40599781211392,139.1258116169765,139.2826654039958,139.75025446613762
2026-07-15 18:20:00+00:00,27.292,84685.35465306218,84685.43848,0.0,84685.43848,0.08382693781459238,84685.35465306218,84.68543848,84.68535465306218,84685.43848,139.74662348899486,0,,,True,optimized,9,0.0,0.0,1784721.9463746257,10,step_turn,0.002075675010681153,0.002075675010681153,0.0,0.016791052881158078,0.0,,,False,0.021,0.0042089471188419235,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,159.9788987897507,139.76828801449614,139.95315787049967,1836566.6717062378,1836.566671706238,0.0,0.0,1836566.6717062378,1836.566671706238,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4311.532762403367,109813381240.4439,30.503717011234414,20.35415993753463,,,214.74930419718473,152.48217059019447,138.94035957325326,1836566.6717062378,1836.566671706238,4311.532762403367,4.311532762403367,0.0,0.0055103273371850765,-8.594171146922415,-62.887779929023104,0.0,0.0,0.0,2097.811476724928,2094.67516657697,0.0,1836566.6717062378,-60793.104762446135,2094.67516657697,0.0,203.81343392983487,187.46397951906755,178.7004949742044,172.16168428669147,166.105812640585,160.34413996135274,155.00388229079897,150.25925934205299,146.26997883608843,143.14798390074563,140.92997587007326,139.56140664961583,138.90355403288225,138.79799732892653,193.7093131762969,182.2939876489415,175.19899722328176,168.99893060812013,163.08809273220288,157.52044877618087,152.46243340957778,148.08619754211793,144.53136538213496,141.8749355722341,140.1082518445676,139.13055315747368,138.77241332733502,138.94035957325326,180.7040313213343,173.08017574128164,166.9496673091492,161.29703548717896,156.064532602441,151.37997105236818,147.38148706914794,144.17242286354943,141.79815057841256,140.23354944343484,139.38559179681837,139.11563739083743,139.27911327154916,139.75017238755552
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016921898850395946,0.0,,,False,0.021,0.0040781011496040555,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8970635109687,1831403.5275135294,1831.4035275135293,0.0,0.0,1831403.5275135294,1831.4035275135293,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9474.67695511179,108714539123.93578,30.19848308998216,20.150487052382925,139.76828801449614,192.17809489745164,213.2270389598399,152.11547063288998,138.98455250875193,1831403.5275135294,1831.4035275135293,9474.67695511179,9.474676955111791,0.0,0.0055103273371850765,-8.604620950746549,-62.698822944798714,0.0,0.0,,,62698.82294479871,0.0,1831403.5275135294,0.0,62698.82294479871,0.0,202.58935470192358,186.69925556887102,178.07806344656473,171.58675093268312,165.5739859474812,159.86823584419506,154.59743115056955,149.93218335100113,146.0263523355642,142.98486163011813,140.83774597310855,139.5260827936798,138.91072517178503,138.83497995236215,192.7956887234989,181.64037927612918,174.61263091587054,168.45158906864563,162.58886646577483,157.08336660705325,152.09947625043563,147.8045307561644,144.33162455441072,141.75073337436785,140.04744352367254,139.1184465805656,138.7960342555317,138.98455250875193,180.41017670282125,172.8293877064394,166.7202729523758,161.08953400967255,155.88310214146233,151.2281350746612,147.2609550599378,144.08262018965763,141.7362320718788,140.19488198678647,139.3646352041019,139.10686669597982,139.2773514851605,139.7501835394541
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017070640465781852,0.0,,,False,0.021,0.003929359534218149,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.83002836589034,1825233.3506381225,1825.2333506381226,0.0,0.0,1825233.3506381225,1825.2333506381226,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-15644.853830518667,107619399113.5529,29.89427753154247,19.947500361020428,139.76828801449614,191.72141649269395,211.7154553187998,151.750524485869,139.0280529354642,1825233.3506381225,1825.2333506381226,15644.853830518667,15.644853830518667,0.0,0.0055103273371850765,-8.615039367605291,-62.51050115246732,0.0,0.0,,,62510.50115246732,0.0,1825233.3506381225,0.0,62510.50115246732,0.0,201.37266482315223,185.9355120492805,177.45497049774497,171.0114743224721,165.04250281578967,159.39334172136589,154.19251026052262,149.6069421931352,145.7846205942366,142.82346826897648,140.74691500485875,139.49173055462168,138.9183366470017,138.87165239071706,191.88460684002698,180.98573408259253,174.025083680007,167.9037308827469,162.089892046677,156.64722395189074,151.7379724572184,147.5245996096025,144.13365526759029,141.62812524575114,139.9879031592406,139.107173001924,138.8198606887672,139.0280529354642,180.08640650184276,172.55504124416268,166.47006696741,160.86409535328363,155.68737755993578,151.0663296815568,147.1351573120984,143.99224186868338,141.67796371838458,140.16318641538433,139.35268765104726,139.10743343116155,139.2826666228945,139.75052045356273
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017240446708191474,0.0,,,False,0.021,0.0037595532918085275,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.73445378838082,1816436.292806193,1816.436292806193,0.0,0.0,1816436.292806193,1816.436292806193,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-24441.911662448198,106529537337.86919,29.59153814940811,19.745492002462555,139.76828801449614,191.20969670194464,210.21722128507608,151.3880312043813,139.0706216214217,1816436.292806193,1816.436292806193,24441.911662448198,24.4419116624482,0.0,0.0055103273371850765,-8.62542654847664,-62.32308522808324,0.0,0.0,,,62323.08522808323,0.0,1816436.292806193,0.0,62323.08522808323,0.0,200.1653720443131,185.17354002553913,176.83167314941466,170.43632037402713,164.51189534894863,158.92004641958172,153.7897369191245,149.2841452137003,145.54534691296269,142.66428868931715,140.65786620523326,139.45861281133682,138.92650012468314,138.9078999811864,190.97716044431738,180.330436968941,173.43666538244204,167.35572595686259,161.59160679651194,156.21250327772697,151.37841595127412,147.24687140104493,143.9378628611948,141.50742964625215,139.929848342036,139.09683624784475,138.8438521292181,139.0706216214217,179.7241114753496,172.24823265580548,166.19032585814517,160.6121314557275,155.46876247316632,150.8858032733264,146.99507871108437,143.89195795693053,141.6137558255304,140.12883408182557,139.34048654227496,139.10913334011994,139.28936532895227,139.75093014667755
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.017303006926197236,0.0,,,False,0.021,0.003696993073802765,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94131763343307,1835476.8499886577,1835.4768499886577,0.0,0.0,1835476.8499886577,1835.4768499886577,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5401.354479983449,105428251227.87599,29.285625341076663,19.541366117560553,139.76828801449614,191.02370008317237,208.7035066009584,151.02146721536067,139.11393205522631,1835476.8499886577,1835.4768499886577,5401.354479983449,5.401354479983449,0.0,0.0055103273371850765,-8.63578216601016,-62.133705201125366,0.0,0.0,,,62133.70520112537,0.0,1835476.8499886577,0.0,62133.70520112537,0.0,198.9467459291468,184.40244490173933,176.20013077651382,169.8537140482661,163.97478874818444,158.44136260322782,153.38277925060936,148.95837488854633,145.30422372912196,142.50421778483346,140.5686697666801,139.42586505743174,138.9353311840118,138.94488153113724,190.06216311967617,179.6685440102598,172.8422251200164,166.8023501055788,161.08873559487,155.77408387361223,151.01609149123507,146.96728034804968,143.74101747971824,141.38634691118045,139.8719066598542,139.0869557878354,138.86850161896245,139.11393205522631,179.59034614243168,172.1342349935577,166.0859142379901,160.51744688474116,155.38568204405394,150.81593248790014,146.9392227763869,143.84991853040563,141.58428442069712,140.10988604655503,139.32960279194256,139.10391071095432,139.28767125444332,139.75090649016227
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.017415834686445825,0.0,,,False,0.021,0.003584165313554176,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9969479095064,1840597.2781252542,1840.5972781252542,0.0,0.0,1840597.2781252542,1840.5972781252542,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,104323892861.00084,28.978859128055788,19.33667078285891,139.76828801449614,190.6916321159816,207.190198904067,150.65454694200992,139.15733543189725,1840597.2781252542,1840.5972781252542,0.0,0.0,280.9263433869928,0.0055571483944162415,-8.646106131862735,-61.94379511545484,0.0,0.0,,,61943.79511545484,0.0,1840597.2781252542,0.0,61943.79511545484,0.0,197.7267894832083,183.62791905482626,175.56472991751173,169.2677270168635,163.4350310359117,157.9608222931976,152.9747373174145,148.63219769545017,145.06322226527467,142.34461943926743,140.48012745022527,139.3938080849411,138.94474859602084,138.98213581105293,189.14279788246972,179.00129593648808,172.24276544499034,166.24472875266025,160.58254558307036,155.3333168967829,150.6523486070992,146.68707628526994,143.54418501864936,141.26569585159393,139.8146221396628,139.07777920764195,138.89368839816447,139.15733543189725,179.35549473788686,171.93543853482277,165.90418709300667,160.35304718052348,155.2421547409685,150.69636409211012,146.84522760223788,143.7811969626459,141.53863438167033,140.08347251124283,139.31771189321233,139.101551477732,139.28973757468077,139.751086928258
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01766426288863294,0.0,,,False,0.021,0.0033357371113670597,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.74339167291575,1817258.9706479136,1817.2589706479137,0.0,0.0,1817258.9706479136,1817.2589706479137,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-23619.23382072756,103233537478.61209,28.675982632947804,19.13457093317576,139.76828801449614,189.9754260826823,205.70709029662885,150.29375816165313,139.19872496514347,1817258.9706479136,1817.2589706479137,23619.23382072756,23.619233820727562,0.0,0.0055571483944162415,-8.656398846681986,-61.75628891550869,0.0,0.0,,,61756.28891550869,0.0,1817258.9706479136,0.0,61756.28891550869,0.0,196.5276512971466,182.8607674151861,174.93300920416914,168.6855157702719,162.89976918987287,157.4853859642774,152.57209430708093,148.31131750570933,144.82701165623877,142.1889771786459,140.3945113459309,139.363568724969,138.95474558859902,139.018294060192,188.2317532294629,178.33507120244974,171.64373719850207,165.68846185568447,160.07878485943863,154.89587076008067,150.29248572565393,146.41089875712595,143.35110889044694,141.1481970385184,139.7596726775185,139.0699601391004,138.9188793137208,139.19872496514347,178.8533502702443,171.51181945117548,165.5176654073372,160.00438127133944,154.93927177386763,150.44615011620687,146.65129812250873,143.64295584796062,141.45112589848202,140.03817017936925,139.3038593120355,139.1074286810541,139.3021079940196,139.75181757253074
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.017839287739541028,0.0,,,False,0.021,0.0031607122604589734,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.80609809225902,1823030.7146803793,1823.0307146803793,0.0,0.0,1823030.7146803793,1823.0307146803793,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-17847.48978826194,102139719049.80386,28.372144180501074,18.931829199963506,139.76828801449614,189.48281568067247,204.22415639113848,149.93204078996547,139.23943957030224,1823030.7146803793,1823.0307146803793,17847.48978826194,17.847489788261942,0.0,0.0055571483944162415,-8.666660211074852,-61.56818635719291,0.0,0.0,,,61568.186357192906,0.0,1823030.7146803793,0.0,61568.186357192906,0.0,195.32879460800737,182.08895674487357,174.29551845123143,168.09831791512357,162.36078014775927,157.00757187281818,152.16834839820825,147.990409586546,144.59155696173306,142.03454581550582,140.31025341347703,139.33456955980157,138.96556062637367,139.05433738140346,187.31939561728962,177.66440642177972,171.04039256668048,165.12885881615745,159.5728487688581,154.45739021930248,149.9325857438331,146.1354424098153,143.15921951830717,141.03206052460337,139.7060178674921,139.06315408000503,138.9444758385524,139.23943957030224,178.50617424905266,171.21836339632165,165.24978439550475,159.76259166152423,154.72894737294124,150.27194230633367,146.51561503221595,143.5453392395515,141.3881644499822,140.00402000742938,139.291234815927,139.1085212931365,139.30838217624634,139.75222016395597
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,6,step_turn,0.0,0.0,0.0,0.017976235223745907,0.0,,,False,0.021,0.003023764776254094,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9898957946115,1839948.173894984,1839.948173894984,0.0,0.0,1839948.173894984,1839.948173894984,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,101035750145.46687,28.065486151518577,18.727206053028986,139.76828801449614,189.10406388766194,202.7315674369032,149.5672926410128,139.2802871837119,1839948.173894984,1839.948173894984,0.0,0.0,930.0305736572482,0.005712153490025783,-8.676889933949575,-61.37833724834498,0.0,0.0,,,61378.33724834498,0.0,1839948.173894984,0.0,61378.33724834498,0.0,194.12172580811512,181.3081837702509,173.64916265704053,167.50320581627057,161.8151782736868,156.52460876513385,151.76095394744863,147.6672649188809,144.35507519938227,141.8800164098924,140.2265185768792,139.30641571439153,138.97722817189572,139.09080700053997,186.3988780854389,176.9850408917754,170.4289671577897,164.5622805547786,159.06126521505897,154.01468615511055,149.5698655136555,145.8584312475745,142.9668080256655,140.91614902492256,139.65304593667602,139.0572106688162,138.9707832239726,139.2802871837119,178.2387586612921,170.99222617330022,165.04315152449212,159.5757735278131,154.56601717388892,150.1364425203621,146.4094045661243,143.4680974625249,141.33733667205496,139.9752049686603,139.27896243700235,139.10699529330356,139.3115153109662,139.75245959025017
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,4,step_turn,0.0,0.0,0.0,0.01822730164504927,0.0,,,False,0.021,0.0027726983549507325,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.84904835818944,1826984.0251017506,1826.9840251017506,0.0,0.0,1826984.0251017506,1826.9840251017506,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-13894.179366890574,99939559730.40582,27.760988814001617,18.524024666770682,139.76828801449614,188.42447792296846,201.26025040622918,149.20651708659844,139.31941237234292,1826984.0251017506,1826.9840251017506,13894.179366890574,13.894179366890574,0.0,0.005712153490025783,-8.687088237537846,-61.18982152962962,0.0,0.0,,,61189.82152962962,0.0,1826984.0251017506,0.0,61189.82152962962,0.0,192.92857997531274,180.5303074508386,173.0027715270652,166.9084525257845,161.27094870203024,156.04399680352492,151.3566516286925,147.3476059764258,144.12208154666843,141.72862026511183,140.145301176834,139.27999558002617,138.9896230186653,139.12645882730163,185.48178668259013,176.30312076465484,169.8147568782392,163.99407293119344,158.5494143766791,153.57296949239174,149.20911735512905,145.58399729262487,142.77716046986737,140.8028142235617,139.60218089094425,139.05266050250333,138.99731646689142,139.31941237234292,177.76210043211816,170.5901097044176,164.67620571137982,159.24469051645374,154.27830675267563,149.89863057085324,146.22492814984986,143.3363977732389,141.25374599754178,139.93166611144605,139.26531779613427,139.11218018041006,139.32306585861292,139.75315510752898
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.018561690274074463,0.0,,,False,0.021,0.002438309725925538,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.5470678663635,1799188.5598228963,1799.1885598228962,0.0,0.0,1799188.5598228963,1799.1885598228962,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-41689.644645744935,98860046594.51208,27.461124054031135,18.323934452131535,139.76828801449614,187.5479041143309,199.8241285123034,148.85268221167723,139.3555721026061,1799188.5598228963,1799.1885598228962,41689.644645744935,41.689644645744934,0.0,0.005712153490025783,-8.69725559916052,-61.00416973604234,0.0,0.0,,,61004.16973604234,0.0,1799188.5598228963,0.0,61004.16973604234,0.0,191.76097701712436,179.76075685127518,172.36005869085503,166.3176455226246,160.73175995254124,155.5693868497212,150.95890572625225,147.0345310215815,143.8951518417363,141.58230750359192,140.06789394513336,139.25596062798007,139.00273862278618,139.16047947669858,184.57693680093593,175.623707919443,169.20222367778743,163.42868465771244,158.04168962645775,153.1364131021464,148.85410182796494,145.31531618630459,142.59274525697384,140.69376684635614,139.55440191275767,139.0498001104272,139.02365497889156,139.3555721026061,177.14523501410912,170.06890193090484,164.20113366606057,158.81700707331706,153.9077719014282,149.59362032317367,145.98970087275293,143.17000177638417,141.14987497448755,139.87958710940586,139.25161037620464,139.12216630806174,139.34005076197286,139.75412127066966
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01896678529452021,0.0,,,False,0.021,0.002033214705479791,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.09996907616662,1758035.8389170074,1758.0358389170074,0.0,0.0,1758035.8389170074,1758.0358389170074,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-82842.36555163376,97805225091.16188,27.1681180808783,18.12842088773513,139.76828801449614,186.5273817020081,198.43497113997992,148.50856038302024,139.38798239125387,1758035.8389170074,1758.0358389170074,82842.36555163376,82.84236555163376,0.0,0.005712153490025783,-8.707392725919538,-60.822760554112016,0.0,0.0,,,60822.760554112014,0.0,1758035.8389170074,0.0,60822.760554112014,0.0,190.62847541812596,179.00456343171308,171.72485358348047,165.73447475339935,160.20125966069412,155.10427205615724,150.5709052776951,146.7307797658514,143.6764661168026,141.44264421201686,139.99525404722638,139.23470278117597,139.0164425014661,139.1922560458119,183.6916392933231,174.95148740585543,168.59561872933483,162.87029578839153,157.5421289293661,152.7087564208253,148.50810027396415,145.05507544087814,142.4155747904455,140.59033224615374,139.510391202453,139.04873419787847,139.04937779643274,139.38798239125387,176.42119732462012,169.45503655913473,163.64249237466117,158.31569722076796,153.47521671037032,149.23933690584948,145.71826088531017,142.97975848821784,141.03291861344428,139.82290088941278,139.23906028896042,139.13614228440062,139.3606972401112,139.7552341491021
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019379221972288845,0.0,,,False,0.021,0.001620778027711156,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,138.70458903681777,1721643.514071045,1721.643514071045,0.0,0.0,1721643.514071045,1721.643514071045,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-119234.69039759622,96772238982.71925,26.881177495199793,17.936954563440317,139.76828801449614,185.5321960487405,197.08684563643067,148.17300529612942,139.4170323498109,1721643.514071045,1721.643514071045,119234.69039759622,119.23469039759622,0.0,0.005712153490025783,-8.717500243306104,-60.64510431938479,0.0,0.0,,,60645.104319384795,0.0,1721643.514071045,0.0,60645.104319384795,0.0,189.52715554125186,178.25954163926173,171.09562259607455,165.1576143035731,159.67825996896036,154.64760845650986,150.1917631081897,146.43563162550353,143.4654727916678,141.30923902479287,139.9271268433719,139.21606992554754,139.03067903471177,139.22195917819872,182.82475537472232,174.28622894638173,167.99490173753784,162.318872891257,157.050664610749,152.28988692238408,148.17095453064078,144.803082254061,142.24543920812047,140.4923004156285,139.46994930072262,139.0492884391074,139.07443115188065,139.4170323498109,175.70752958607457,168.84743993689833,163.09052465671778,157.82208687019437,153.0510714380154,148.89362426730074,145.4549114384855,142.79654127873462,140.92148015677915,139.76997105299301,139.22842498482171,139.15023535467165,139.3801644972555,139.75623165487545
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01979930941638047,0.0,,,False,0.021,0.001200690583619532,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,138.31888361199864,1686141.678576304,1686.141678576304,0.0,0.0,1686141.678576304,1686.141678576304,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-154736.5258923371,95760553975.57347,26.600153882103744,17.74943644671132,139.76828801449614,184.56117149204255,195.7780018314604,147.84595466015088,139.4430703805682,1686141.678576304,1686.141678576304,154736.5258923371,154.73652589233708,0.0,0.005712153490025783,-8.7275787615616,-60.47110953299354,0.0,0.0,,,60471.109532993534,0.0,1686141.678576304,0.0,60471.109532993534,0.0,188.45545921236044,177.5253062981049,170.47241614015877,164.58716943116573,159.16283001668307,154.19940480577822,149.82142103842142,146.14896730440108,143.26200748885773,141.18190332337642,139.86331733191977,139.19987702298977,139.04532304166625,139.2497111918544,181.9753924468413,173.62786368910912,167.40016548693472,161.77449853719085,156.5673283313644,151.87977245166263,147.84256855025174,144.55918802211255,142.0821567155743,140.3994767389778,139.43288348057064,139.05129451400418,139.0987654246553,139.4430703805682,175.0039366788755,168.24616800132657,162.54531929032854,157.33622174208574,152.63532577128095,148.55640473923785,145.19952538648556,142.620186500353,140.81537964845214,139.7206257540803,139.21955661210527,139.16437428832234,139.39849800587447,139.75712573829256
