timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.02022737096029644,0.0,,,False,0.021,0.0007726290397035603,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,137.94240883164787,1651489.4676923116,1651.4894676923116,0.0,0.0,1651489.4676923116,1651.4894676923116,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-189388.73677632958,94769660294.95808,26.324905637488357,17.565772049635914,139.76828801449614,183.61320360980372,194.50675534181275,147.52733874001095,139.46640876311307,1651489.4676923116,1651.4894676923116,189388.73677632958,189.38873677632958,0.0,0.005712153490025783,-8.73762887637254,-60.300688865627954,0.0,0.0,,,60300.688865627955,0.0,1651489.4676923116,0.0,60300.688865627955,0.0,187.4119205807948,176.8015059967149,169.85528742221683,164.02324069659423,158.65503246847555,153.7596632113815,149.45981530339776,145.87066377112933,143.06590425197763,141.06044912801545,139.80363414243325,139.1859473485419,139.0602619957265,139.27562853448833,181.1427244773479,172.97633600471536,166.811501817404,161.23725089063046,156.09214636757508,151.47837571539847,147.5228423851037,144.32324208063102,141.92554534796815,140.3116684055748,139.3990066699278,139.05459528211773,139.12234199647145,139.46640876311307,174.31014833013168,167.65127553872063,162.0069602437768,156.85814319853478,152.22796091637494,148.2275980326538,144.95197003965654,142.4505260837741,140.71443349446898,139.67468701919856,139.2123152788419,139.17849530831995,139.41575113908604,139.75792712227624
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.02066374498466782,0.0,,,False,0.021,0.00033625501533218055,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,137.57474466155026,1617648.2198274739,1617.648219827474,0.0,0.0,1617648.2198274739,1617.648219827474,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-223229.98464116734,93799071363.0616,26.055297600850444,17.38587118391022,139.76828801449614,182.68725409188914,193.27148776037535,147.21708081013426,139.48732739958322,1617648.2198274739,1617.648219827474,223229.98464116734,223.22998464116733,0.0,0.005712153490025783,-8.747651169528435,-60.13375893537163,0.0,0.0,,,60133.75893537163,0.0,1617648.2198274739,0.0,60133.75893537163,0.0,186.3951614691326,176.087820563748,169.24429185419842,163.46592387905977,158.15492354188527,153.32837932519905,149.10687676626915,145.60059452434805,142.87699591547778,140.94468994692153,139.7478898579737,139.17411244742644,139.07539518078502,139.29982190933296,180.32598747674265,172.3316021084721,166.2290011490116,160.70720348792733,155.62513953313777,151.08565434344578,147.21167233891694,144.0950919718107,141.77542349303087,140.22868593932955,139.36813764700617,139.05904435664073,139.14513195437806,139.48732739958322,173.6259185655015,167.06281769552237,161.47552608694932,156.38788609094584,151.82895198819023,147.90711926426164,144.71211025946423,142.2873924586465,140.61846292818217,139.6319932694588,139.2065685784657,139.19254183812555,139.43197603428152,139.7586454179934
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,137.21549576170958,1584581.5463426716,1584.5815463426716,0.0,0.0,1584581.5463426716,1584.5815463426716,0.0,,False,1840878.2044686412,1840.8782044686411,-,-256296.65812596958,92848322435.256,25.79120067646,17.209647708060558,139.76828801449614,181.78234739916067,192.07064647434302,146.91509771819102,139.50607717159195,1584581.5463426716,1584.5815463426716,256296.65812596958,256.2966581259696,0.0,0.005712153490025783,-8.757646209541335,-59.970240077407375,0.0,0.0,,,59970.240077407376,0.0,1584581.5463426716,0.0,59970.240077407376,0.0,185.40388690313276,175.38395872247716,168.6394865000845,162.9153098827073,157.66255307528755,152.90554253225173,148.76253121336578,145.33863003302457,142.69511486410542,140.83444047931877,139.6959012429742,139.1642120579176,139.09063279860507,139.32239642402172,179.52447526074943,171.69362878971478,165.6527520579795,160.18442505571906,155.16632314772042,150.70156100148807,146.90895122566388,143.8745839454946,141.63161095747085,140.15034211549562,139.34010119483466,139.0645056683244,139.16711492099577,139.50607717159195,172.9510238370529,166.48084958095498,160.95109000147423,155.92547894146244,151.43826834377427,147.59487953109334,144.47980959125098,142.1306209775889,140.5272995823561,139.59237583811856,139.20219140204745,139.206463977732,139.44722359827273,139.75928924011592
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.012051901853567632,0.0,,,False,0.021,0.00894809814643237,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,139.43776881472348,1789128.247726237,1789.1282477262369,0.0,0.0,1789128.247726237,1789.1282477262369,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-51749.95674240426,91774845486.62025,25.493012635172292,17.010676314456465,131.85498464665378,180.89755863872614,190.90274357869382,146.62076846233478,138.71331871305972,1789128.247726237,1789.1282477262369,51749.95674240426,51.74995674240426,0.0,0.005712153490025783,-8.767610459614378,-59.78550043825143,0.0,0.0,,,59785.50043825143,0.0,1789128.247726237,0.0,59785.50043825143,0.0,184.43687948658618,174.68965248031773,168.04092046674882,162.37146040565776,157.17789995973777,152.4909637501531,148.42624039105178,145.0834135989423,142.5168284413623,140.72081318369658,139.62428109663017,139.09420900969343,138.94087899590383,138.90343601496116,178.73753305144507,171.0623859624858,165.0828241651556,159.66893474405785,154.7155880939638,150.3257263373613,146.61372364743872,143.65931037366371,141.48792213978365,140.06043895118253,139.27202822450502,138.956993744589,138.88467259402685,138.71331871305972,172.2852382775984,165.90536644951732,160.4335612624365,155.47052137988592,151.05474704273618,147.28778135285975,144.246925614792,141.95870585707183,140.38387093077222,139.40396974529344,138.79454885051416,138.14157612848217,136.58534825188775,132.09048792258338
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.012226229682420906,0.0,,,False,0.021,0.008773770317579095,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,139.86488927012815,1828442.0845780945,1828.4420845780946,0.0,0.0,1828442.0845780945,1828.4420845780946,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-12436.119890546659,90677780235.8734,25.18827228774261,16.80733277541435,131.85498464665378,180.19826709031835,189.74833070605158,146.32945328360233,137.9722434467288,1828442.0845780945,1828.4420845780946,12436.119890546659,12.436119890546658,0.0,0.005712153490025783,-8.777543253479141,-59.59676318858425,0.0,0.0,,,59596.76318858425,0.0,1828442.0845780945,0.0,59596.76318858425,0.0,183.47961565032864,173.99615834071182,167.4415712837585,161.82784587864683,156.69486311707294,152.07914763275625,148.09335845489602,144.8315031861646,142.34064313463736,140.60631254838407,139.54567110058724,139.005368751838,138.7510460954817,138.4134318003054,177.95604045516308,170.43183145294046,164.51378569250008,159.15551621756143,154.26804001260066,149.95381049538716,146.32256785582115,143.44748542849598,141.3460276785775,139.96927546128242,139.19796074991953,138.83843722701366,138.59570275899452,137.9722434467288,171.754789791445,165.44590743580864,160.02096252924062,155.10862789666996,150.75048606426608,147.04508828900293,144.06472443777162,141.8295145008024,140.29236593406006,139.32493478292696,138.69094319281953,137.97042878103298,136.34826850877383,132.07002228321755
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.012447639679932973,0.0,,,False,0.021,0.008552360320067029,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,139.4665338282039,1791775.8920446015,1791.7758920446015,0.0,0.0,1791775.8920446015,1791.7758920446015,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-49102.3124240397,89602714700.64664,24.889642972401845,16.608066933673037,131.85498464665378,179.33834845025126,188.6295261644346,146.04681584249468,137.3102124099474,1791775.8920446015,1791.7758920446015,49102.3124240397,49.1023124240397,0.0,0.005712153490025783,-8.787445223649954,-59.41182102486771,0.0,0.0,,,59411.82102486771,0.0,1791775.8920446015,0.0,59411.82102486771,0.0,182.5476740802088,173.31405859634745,166.85050392141392,161.2928644206707,156.2211083032524,151.67680540666933,147.7694383779986,144.58718494580287,142.16966736419917,140.49343025762295,139.46379001320426,138.9081827116054,138.55458218583252,137.95471382074913,177.1886126585179,169.80829077619254,163.9514797604819,158.64974589126447,153.82883815027054,149.5903443382013,146.03917281278964,143.24177278016546,141.20743556091742,139.87721189964202,139.1175443728329,138.70952274462525,138.30733529233322,137.3102124099474,171.09893297052798,164.8772265651824,159.5114443619289,154.66326505415847,150.3775763722025,146.74900304693801,143.843380963813,141.6727277117755,140.18011233355847,139.225259031024,138.55875356969796,137.75710507537218,136.06394754512183,132.04675066357902
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.012672222507626112,0.0,,,False,0.021,0.00832777749237389,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,139.13238992103607,1761019.9802515411,1761.019980251541,0.0,0.0,1761019.9802515411,1761.019980251541,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-79858.22421710007,88546102712.49571,24.59613964235992,16.412221498847103,131.85498464665378,178.49680519820168,187.54043577379315,145.77153574605197,136.71878786404244,1761019.9802515411,1761.019980251541,79858.22421710007,79.85822421710007,0.0,0.005712153490025783,-8.797316900946974,-59.2300637821269,0.0,0.0,,,59230.0637821269,0.0,1761019.9802515411,0.0,59230.0637821269,0.0,181.63744029868343,172.64104591286318,166.26590555079108,160.7649236661269,155.75522854367466,151.28271609220488,147.4534368909369,144.34956599643593,142.0031203674717,140.38148322734529,139.37815116456338,138.802669886498,138.3521357248182,137.5249622041579,176.43448915674685,169.1915743196641,163.3958179208821,158.15151745059796,153.39782781690556,149.2351075361484,145.76324157896187,143.04179477259532,141.07171780464887,139.7839009312507,139.03087053948232,138.57135246068404,138.02106421141542,136.71878786404244,170.4518869707026,164.3152643980056,159.0091380203937,154.22571039351854,150.0125529063775,146.46011533919952,143.6276549549599,141.5190018345625,140.06752420158585,139.12173130936884,138.4213272452015,137.54395216553945,135.79457221482647,132.02596099308676
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.012900097353894444,0.0,,,False,0.021,0.008099902646105557,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,138.80501158914143,1730886.7984615327,1730.8867984615326,0.0,0.0,1730886.7984615327,1730.8867984615326,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-109991.40600710851,87507570633.4188,24.307658509282998,16.219727216283236,131.85498464665378,177.67287521852447,186.4797631937666,145.5033958246752,136.1904395328151,1730886.7984615327,1730.8867984615326,109991.40600710851,109.99140600710851,0.0,0.005712153490025783,-8.807158805179128,-59.05142539292177,0.0,0.0,,,59051.425392921774,0.0,1730886.7984615327,0.0,59051.425392921774,0.0,180.74791670108573,171.97692570189218,165.68782998109222,160.24408080694735,155.29722161066056,150.89679474570332,147.1451732093429,144.11836610244686,141.8406434968277,140.27012361718178,139.28866321480243,138.68945641984914,138.1451893566387,137.1226012833259,175.69315763949564,168.5816742324326,162.84686535090535,157.66085627629403,152.9749619061137,148.88796382950989,145.49453973136045,142.84722398492775,140.93849901884457,139.68906818772254,138.93811839197272,138.4250507344318,137.73824955996068,136.1904395328151,169.81349810842136,163.76006141531425,158.51407424989952,153.79593439521858,149.65529835363287,146.17822300463328,143.41726489294558,141.3680357156707,139.9543982838191,139.0144626112628,138.27927390871665,137.33176514487914,135.53965112287176,132.00738856861193
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.013131385846566642,0.0,,,False,0.021,0.00786861415343336,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,138.48414971137797,1701353.4165905507,1701.3534165905508,0.0,0.0,1701353.4165905507,1701.3534165905508,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-139524.78787809052,86486758583.46446,24.024099606517908,16.030517381414032,131.85498464665378,176.8658443066437,185.44627384632253,145.24217225053516,135.7184402540448,1701353.4165905507,1701.3534165905508,139524.78787809052,139.5247878780905,0.0,0.005712153490025783,-8.816971445581743,-58.87584241569342,0.0,0.0,,,58875.84241569342,0.0,1701353.4165905507,0.0,58875.84241569342,0.0,179.87816955852173,171.32152205659784,165.11632921860593,159.73038590895476,154.84707634042516,150.51894729731137,146.84445930751477,143.893303965514,141.68189043843768,140.15903748322972,139.19528492952278,138.56917967005896,137.93508827576463,136.7461133042981,174.96414667522757,167.97858781773152,162.30468273571378,157.1777804095919,152.56018488444377,148.54876905606486,145.23282840799277,142.65773764618055,140.80742603801403,139.59248427204614,138.83951254044806,138.27169620241406,137.46004502926124,135.7184402540448,169.18362535826418,163.211656589563,158.02627737419513,153.37389560304467,149.3056888898766,145.90311776243203,143.21193588755952,141.2195441147913,139.84056125355812,138.90358738821143,138.13318592363186,137.12125267699926,135.29866955204355,131.9907969179167
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.013366210902163498,0.0,,,False,0.021,0.007633789097836503,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,138.1695692481815,1672398.2006780498,1672.3982006780498,0.0,0.0,1672398.2006780498,1672.3982006780498,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-168480.00379059138,85483319663.05763,23.745366573071564,15.84452769561438,131.85498464665378,176.07504686376296,184.43879324423048,144.98763581377648,135.29678032631398,1672398.2006780498,1672.3982006780498,168480.00379059138,168.48000379059138,0.0,0.005712153490025783,-8.826755321226104,-58.70325386615801,0.0,0.0,,,58703.25386615801,0.0,1672398.2006780498,0.0,58703.25386615801,0.0,179.02732532994864,170.67467607003746,164.55145304988397,159.22388179195278,154.40477278499702,150.14907096648912,146.55110082739688,143.6740985473701,141.52652847433947,140.04794425512108,139.09802051171673,138.44248139095984,137.72304789030022,136.39403978577445,174.24702261308894,167.38231659276371,161.76932593556103,156.70230043960163,152.15343295134053,148.21737169250403,144.9778653586243,142.47301902135305,140.67816865530065,139.493962556879,138.73531622087953,138.11231808996448,137.1874190938273,135.29678032631398,168.56214044928842,162.6700854826223,157.54576418190828,152.95954423551999,148.96359370483668,145.6345883826026,143.01139813788626,141.07325906108056,139.7258686802491,138.78926510826074,137.9836389760155,136.91304422576908,135.0710984791111,131.97597478884205
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.013604700276444838,0.0,,,False,0.021,0.007395299723555163,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,137.86104779608303,1644000.679839096,1644.000679839096,0.0,0.0,1644000.679839096,1644.000679839096,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-196877.52462954517,84496919255.15417,23.471366459765047,15.6616961368542,131.85498464665378,175.29985101045384,183.45620529363038,144.73955316571144,134.92009099085834,1644000.679839096,1644.000679839096,196877.52462954517,196.87752462954518,0.0,0.005712153490025783,-8.836510921403919,-58.53360106690011,0.0,0.0,,,58533.60106690011,0.0,1644000.679839096,0.0,58533.60106690011,0.0,178.19456715735012,170.03624424345273,163.9932486473411,158.7246039797012,153.97028238431,149.78705473511323,146.26489796427362,143.46047033396457,141.37423956054104,139.93659604972856,138.99691511675218,138.31000182475836,137.5101615074938,136.06498226844784,173.54138668538263,166.79286542089625,161.24084569808585,156.23441944899983,151.7546342453914,147.89361343574197,144.7294059800246,142.29275868254467,140.550420125279,139.3933568529099,138.62582496347193,137.94789357091955,136.92117445121787,134.92009099085834,167.9489265706295,162.1353799828063,157.07254401866868,152.5528225637115,148.62887559604084,145.37242156235357,142.81538787327077,140.9289301826853,139.61020366500517,138.67167680999918,137.83118983234405,136.70769587421384,134.85640027375712,131.9627334595528
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.013846980959535259,0.0,,,False,0.021,0.007153019040464743,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,137.55837750551512,1616141.7227867635,1616.1417227867635,0.0,0.0,1616141.7227867635,1616.1417227867635,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-224736.48168187775,83527234221.48212,23.202009505967254,15.481962810719937,131.85498464665378,174.5396745613483,182.49745035005853,144.4976880191771,134.58357607417963,1616141.7227867635,1616.1417227867635,224736.48168187775,224.73648168187773,0.0,0.005712153490025783,-8.846238725984337,-58.366827482500376,0.0,0.0,,,58366.827482500375,0.0,1616141.7227867635,0.0,58366.827482500375,0.0,177.37913149949526,169.4060969969832,163.4417602100019,158.23258067621146,153.54356816778252,149.4327798465675,145.98564634898992,143.25214251791314,141.22472120287574,139.82477672762258,138.89205036338709,138.1723741630136,137.29740794914593,135.7576025422191,172.8468722957757,166.21024171305976,160.71928741232622,155.77413300151593,151.36370909368935,147.57732981195642,144.48720432562422,142.11665564606992,140.42389741129503,139.29055886172097,138.51136045097894,137.77934519503987,136.66196586081278,134.58357607417963,167.34387716071816,161.6075680656526,156.60661887835772,152.1536652360834,148.30139156719446,145.11640275940334,142.62364815514357,140.78632475749654,139.4934750162194,138.55102079963714,137.6763716992622,136.5056881999372,134.65403359234466,131.9509043356486
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.014093182665408887,0.0,,,False,0.021,0.006906817334591114,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,137.26135995736666,1588803.0662502034,1588.8030662502033,0.0,0.0,1588803.0662502034,1588.8030662502033,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-252075.1382184378,82573952381.732,22.937208994925555,15.305269853881311,131.85498464665378,173.79397038339937,181.56152334923596,144.26180230698236,134.282950921065,1588803.0662502034,1588.8030662502033,252075.1382184378,252.0751382184378,0.0,0.005712153490025783,-8.855939205752177,-58.20287860704372,0.0,0.0,,,58202.87860704372,0.0,1588803.0662502034,0.0,58202.87860704372,0.0,176.5803049315587,168.78411727739498,162.89702863839696,157.7478327676261,153.12458498486134,149.08612032939152,145.71313792734156,143.04884211432753,141.0776871937621,139.71230087822684,138.7835403002553,138.03022055177033,137.0856590165667,135.47062242965006,172.1631424818247,165.63445469418744,160.20469090251382,155.32142916938548,150.98057030210995,147.26835081171527,144.25101409607657,141.9444184138889,140.29834130619616,139.1854957644207,138.39226543987272,137.60754075802367,136.41031647888417,134.282950921065,166.74689477865812,161.08667358620056,156.14798351880066,151.76199962957688,147.98099344993284,144.86631703882702,142.4359297144166,140.64522798422192,139.3756163577381,138.42751137288295,137.51969783871684,136.30744617240967,134.46345755526303,131.9403368035463
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.014343437019667744,0.0,,,False,0.021,0.006656562980332258,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,136.96980861341785,1561967.5405222576,1561.9675405222577,0.0,0.0,1561967.5405222576,1561.9675405222577,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-278910.66394638363,81636771857.41864,22.67688107150518,15.131561312474604,131.85498464665378,173.06222662710888,180.64747181307013,144.0316572896636,134.01438784048105,1561967.5405222576,1561.9675405222577,278910.66394638363,278.91066394638364,0.0,0.005712153490025783,-8.86561282272403,-58.041701831111546,0.0,0.0,,,58041.701831111546,0.0,1561967.5405222576,0.0,58041.701831111546,0.0,175.79742108415468,168.17019925770592,162.35909124251197,157.27037384913731,152.7132797622931,148.7469435393981,145.4471618244921,142.85030098792402,140.93286816348524,139.599012600179,138.67152737210287,137.88414820182962,136.87568679601054,135.20282319509812,171.48988754114112,165.06551473064448,159.69709025912275,154.87628859787972,150.60512348087065,146.96650153982526,144.02058958942095,141.7757658764578,140.17351631826722,139.07812761282838,138.26889867179116,137.43329243405202,136.1666327854146,134.01438784048105,166.15789005293524,160.5727160995244,155.69662559420834,151.3777462142533,147.66752851491216,144.6219498415764,142.25199157303612,140.50544275901512,139.25658410160545,138.30137457042298,137.36165628728835,136.11333198765985,134.28413528786476,131.93089631280174
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.014597877432948707,0.0,,,False,0.021,0.0064021225670512945,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,136.6835479892983,1535618.9933352915,1535.6189933352914,0.0,0.0,1535618.9933352915,1535.6189933352914,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-305259.2111333497,80715400461.41747,22.420944572615962,14.960783028951804,131.85498464665378,172.34396470533582,179.75439383103352,143.8070146070396,133.7744673697359,1535618.9933352915,1535.6189933352914,305259.2111333497,305.2592111333497,0.0,0.005712153490025783,-8.87526003044392,-57.88324631934677,0.0,0.0,,,57883.24631934677,0.0,1535618.9933352915,0.0,57883.24631934677,0.0,175.02985772623276,167.5642471237147,161.8279814812235,156.80021027644187,152.30959178633003,148.41511071713379,145.1875051915354,142.65625679640888,140.79001197760152,139.48478416984878,138.55617860334192,137.7347461677392,136.66817073427,134.95304464093056,170.82682281116436,164.50343271466096,159.19651370408124,154.4386846046306,150.237267401612,146.67160287637128,143.7956866125347,141.61042810041428,140.04921040578563,138.9684447485938,138.14163035252395,137.25735684735702,135.93121819556976,133.7744673697359,165.57678070265297,160.0657107060211,155.25252579671752,151.00081893435518,147.36084008418112,144.38308773639847,142.07160164281632,140.36678953330716,139.13635596460358,138.17284584423592,137.2027099883293,135.92365291953237,134.11553689730292,131.92246266295462
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.014856639075704116,0.0,,,False,0.021,0.006143360924295885,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,136.40241322264353,1509742.2501126353,1509.7422501126352,0.0,0.0,1509742.2501126353,1509.7422501126352,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-331135.9543560059,79809555111.34988,22.169320864263856,14.792882533350301,131.85498464665378,171.63873709262234,178.88143601951484,143.58763727201995,133.5601347363835,1509742.2501126353,1509.7422501126352,331135.9543560059,331.13595435600587,0.0,0.005712153490025783,-8.884881274259653,-57.72746289439824,0.0,0.0,,,57727.462894398246,0.0,1509742.2501126353,0.0,57727.462894398246,0.0,174.2770339791221,166.96617392203947,161.30372867537025,156.33734124098936,151.91345300574048,148.09047755677642,144.93395402925478,142.4664538484215,140.64888398922338,139.36951461959566,138.43768200119925,137.58258271420522,136.463704470149,134.7201839449775,170.17368657914508,163.94821946382996,158.70298338310442,154.00858330987248,149.87689437789976,146.3834721427694,143.5760633473406,141.4481469986545,139.9252345626645,138.8564652334227,138.01083805710863,137.080435616035,135.70428544569023,133.5601347363835,165.0034904982151,159.56566756822406,154.81565704739677,150.63112558872655,147.06076810092847,144.14951912645557,141.89453722520852,140.2291060314413,139.01492934735927,138.04216757361147,137.04329613046986,135.73866564047125,133.95714195052264,131.91492847308373
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.015119858821880994,0.0,,,False,0.021,0.005880141178119008,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,136.12624935242232,1484323.0476350402,1484.3230476350402,0.0,0.0,1484323.0476350402,1484.3230476350402,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-356555.15683360095,78918961282.76886,21.921933689658015,14.627808941939534,131.85498464665378,170.9461253478676,178.02779147785736,143.37329059854582,133.36866096352338,1484323.0476350402,1484.3230476350402,356555.15683360095,356.55515683360096,0.0,0.005712153490025783,-8.894476991581275,-57.57430392973655,0.0,0.0,,,57574.303929736554,0.0,1484323.0476350402,0.0,57574.303929736554,0.0,173.53840767583014,166.375900517773,160.78635784224355,155.8817588550819,151.5247883247598,147.7728947815619,144.68629398059693,142.28064386435486,140.50926712598437,139.253128244508,138.31624317391987,137.42820318479485,136.26280239663586,134.5031942868681,169.53023815102955,163.39988523833267,158.21651538273082,153.5859437758293,149.52389061280067,146.10192376487615,143.36148116030418,141.28867686628755,139.80142221825582,138.74223231228598,137.87690304607455,136.90317630300902,135.48596784025077,133.36866096352338,164.43794861871623,159.07259239169355,154.38598636367286,150.26856804221507,146.76714920495957,143.9210348883616,141.72058536093215,140.09224669891688,138.8923192244461,137.9095867956165,136.88382579006617,135.5585804656249,133.80844151221683,131.908197814586
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.015387675219807226,0.0,,,False,0.021,0.005612324780192775,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,135.85491015557412,1459347.9269602457,1459.3479269602458,0.0,0.0,1459347.9269602457,1459.3479269602458,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-381530.2775083955,78043352526.59271,21.678709035164644,14.465512867776297,131.85498464665378,170.26573818376454,177.19269775419616,143.16374307835233,133.1976081232725,1459347.9269602457,1459.3479269602458,381530.2775083955,381.5302775083955,0.0,0.005712153490025783,-8.904047612123824,-57.423723255288,0.0,0.0,,,57423.723255288,0.0,1459347.9269602457,0.0,57423.723255288,0.0,172.81347285483267,165.79335463637653,160.27588958203282,155.4334482523069,151.14351589735693,147.4622087277798,144.44431110397497,142.09858668503193,140.3709619472858,139.13557305348507,138.19208217063766,137.27212833219892,136.06590593741944,134.30108330505007,168.89625605133546,162.858439311347,157.73711978066285,153.17071816428543,149.17813654682533,145.82676993947496,143.15170538311364,141.13178487380748,139.6776287115051,138.6258119293995,137.74020697828902,136.7261737199244,135.2763294425467,133.1976081232725,163.88008890858413,158.58648641926706,153.96347515988012,149.91304253162062,146.47981708733604,143.69742906724022,141.54954338070326,139.95608285861312,138.76855824663184,137.7753531484042,136.7246838526318,135.3835655115607,133.6689397956732,131.90218498977137
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.015660228500897135,0.0,,,False,0.021,0.005339771499102867,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,135.58825743457697,1434804.1678479512,1434.8041678479512,0.0,0.0,1434804.1678479512,1434.8041678479512,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-406074.03662069,77182470025.88394,21.439575007189983,14.305946338552648,131.85498464665378,169.5972095654441,176.3754348240853,142.95876718858017,133.04479829599984,1434804.1678479512,1434.8041678479512,406074.03662069,406.07403662069004,0.0,0.005712153490025783,-8.91359355813572,-57.27567607136868,0.0,0.0,,,57275.67607136868,0.0,1434804.1678479512,0.0,57275.67607136868,0.0,172.10175737114744,165.21846994967657,159.77233991387322,154.99238777744864,150.7695476251521,147.15826192240266,144.2077926030615,141.92005086841453,140.23378650632873,139.01681919451428,138.0654305466119,137.11485306980146,135.8733895261663,134.11291142104616,168.2715363259416,162.3238895334551,157.26480057375846,152.7628520463349,148.83950757564293,145.55782128392278,142.94650601634373,140.97725139072418,139.55373047632273,138.50729031388244,137.60112900371618,136.54997153192713,135.07537428799594,133.04479829599984,163.3298490098278,158.10734594061324,153.54807816863152,149.56444122196208,146.19860624131005,143.47849938846477,141.3812189807126,139.8205016483934,138.6436935492841,137.63971702095048,136.56622917908385,135.2137507346581,133.5381554740794,131.8968134407226
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.015937660575627004,0.0,,,False,0.021,0.005062339424372998,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,135.32616284959772,1410679.9573980712,1410.679957398071,0.0,0.0,1410679.9573980712,1410.679957398071,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-430198.24707057,76336062051.4451,21.20446168095697,14.149062695689388,131.85498464665378,168.9401969687664,175.57532309249663,142.75814012618721,132.90828584010092,1410679.9573980712,1410.679957398071,430198.24707057,430.19824707057,0.0,0.005712153490025783,-8.923115244610129,-57.130118846464,0.0,0.0,,,57130.118846464,0.0,1410679.9573980712,0.0,57130.118846464,0.0,171.40282062987268,164.65118523103632,159.27572014724976,154.55854913016256,150.40278947858457,146.86089366404812,143.9765275182359,141.74481420067085,140.09757610410813,138.89685732084146,137.93652855047603,136.9568453206328,135.68556628788286,133.93779006280934,167.6558909627947,161.79624195419154,156.79955567740893,152.36228458836928,148.50787434987845,145.29488747285345,142.74565837825605,140.8248702172515,139.4296241719003,138.38677157835403,137.46004302438195,136.37506358740885,134.8830546949591,132.90828584010092,162.7871697381744,157.63516238276773,153.13974403817687,149.22265136211743,145.92334879715574,143.2640477904746,141.21543042982105,139.68540551613998,138.51778545991945,137.50292724867978,136.40879320571565,135.04922697609447,133.41562269496728,131.8920147745261
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01622011504155883,0.0,,,False,0.021,0.004779884958441172,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,135.06850451399538,1386964.0766875711,1386.9640766875712,0.0,0.0,1386964.0766875711,1386.9640766875712,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-453914.12778107007,75503883605.43256,20.973301001509043,13.994816528279053,131.85498464665378,168.2943797249196,174.7917214292678,142.56164448090868,132.78633261923667,1386964.0766875711,1386.9640766875712,453914.12778107007,453.9141277810701,0.0,0.005712153490025783,-8.932613079484906,-56.98700924865495,0.0,0.0,,,56987.00924865495,0.0,1386964.0766875711,0.0,56987.00924865495,0.0,170.716251438905,164.09144357860734,158.7860367928778,154.13189753914966,150.04314186627636,146.56994059478768,143.75030738183892,141.57266413616577,139.96218298003885,138.77569701132504,137.80562269197648,136.79854566380865,135.50269340038452,133.7748798148403,167.04914642165983,161.27550049035017,156.34137696742988,151.96894880786198,148.183103235185,145.0377778598748,142.54894370145885,140.67444873931854,139.30522579502522,138.2643755272662,137.3173156289057,136.20189641397172,134.69927874394975,132.78633261923667,162.2519944940031,157.16992235582296,152.73841571557386,148.88755612605556,145.6538763401732,143.05388092522233,141.05200674459627,139.55071175518174,138.39090646736759,137.3652306388494,136.25268338457198,134.89005805310475,133.30089183604346,131.88772789246346
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.016507737203201204,0.0,,,False,0.021,0.004492262796798797,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,134.81516765895256,1363645.9619457244,1363.6459619457244,0.0,0.0,1363645.9619457244,1363.6459619457244,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-477232.24252291676,74685696028.26512,20.746026674518088,13.843163600225541,131.85498464665378,167.65945744962522,174.02402524373753,142.3690688429419,132.67738587162123,1363645.9619457244,1363.6459619457244,477232.24252291676,477.23224252291675,0.0,0.005712153490025783,-8.94208746383018,-56.84630607164829,0.0,0.0,,,56846.306071648294,0.0,1363645.9619457244,0.0,56846.306071648294,0.0,170.04166597549673,163.53919169982757,158.3032915006233,153.7123919589431,149.6905000294616,146.2852372641377,143.52892683135877,141.4033981569227,139.82747591323576,138.65336517335018,137.67296344149852,136.6403670220626,135.32497716485693,133.62338851898647,166.45114226505083,160.76166663338344,155.89025034600982,151.5827718480398,147.86505677939402,144.78630207822985,142.356149668455,140.5258079879826,139.1804697143694,138.14023549084138,137.1733041157584,136.0308711934161,134.5239169920673,132.67738587162123,161.72426871097684,156.7116076760071,152.34403070576272,148.55903503538406,145.39002041942393,142.84781058833798,140.890787729347,139.41635178740256,138.2631396170651,137.22686999128922,136.09818186430374,134.73627834370396,133.1935300366129,131.88389821207596
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.016800674101814246,0.0,,,False,0.021,0.004199325898185755,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,134.56604432314694,1340715.67599027,1340.71567599027,0.0,0.0,1340715.67599027,1340.71567599027,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-500162.5284783712,73881266622.67096,20.522574061853046,13.694060780560344,131.85498464665378,167.0351485586402,173.27166460370995,142.1802083441761,132.58005843957895,1340715.67599027,1340.71567599027,500162.5284783712,500.1625284783712,0.0,0.005712153490025783,-8.95153879202429,-56.707969164659616,0.0,0.0,,,56707.96916465962,0.0,1340715.67599027,0.0,56707.96916465962,0.0,169.37870586230778,162.99437925350546,157.8274810218068,153.29998528302303,149.34475444382736,146.00661668162417,143.31218417965937,141.23682405625397,139.6933397497114,138.52990446221062,137.53880312608177,136.48269457427145,135.15257776673633,133.4825693465044,165.8617298845732,160.2547391936396,155.44615583012705,151.20367526883894,147.55359418229338,144.54027061846645,142.16707088862458,140.37878261723097,139.05530766313677,138.0144962709778,137.0283548253581,135.86234590941478,134.35680848549484,132.58005843957895,161.20393935365254,156.26019540789997,151.95652134193486,148.23696438227174,145.13161303895285,142.64565411084783,140.73162397934595,139.28227048133357,138.13457716925248,137.08808295851418,135.9455463455919,134.5878964070345,133.09312153514588,131.8804769721967
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01709907455534171,0.0,,,False,0.021,0.0039009254446582924,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,134.32103286396827,1318163.863237915,1318.1638632379152,0.0,0.0,1318163.863237915,1318.1638632379152,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-522714.3412307261,73090368304.72821,20.302880084646723,13.547465978762135,131.85498464665378,166.42118886596242,172.5341024031504,141.99486513473587,132.49311110764575,1318163.863237915,1318.1638632379152,522714.3412307261,522.7143412307261,0.0,0.005712153490025783,-8.960967451918908,-56.5719593677013,0.0,0.0,,,56571.959367701296,0.0,1318163.863237915,0.0,56571.959367701296,0.0,168.7270363487435,162.45695824625898,157.3585971948638,152.8946245720226,149.00579122674304,145.73391085547908,143.09988194126834,141.07276015007525,139.55967486563674,138.40537173064337,137.40339402625503,136.3258858913135,134.9856137389358,133.35171885900004,165.2807713171173,159.75471407890836,155.00906766103085,150.8315753521322,147.24857176532774,144.29949538053657,141.98150931666072,140.23322080529718,138.9297076982884,137.8873121963793,136.88280173584783,135.69663755706188,134.1977661289855,132.49311110764575,160.69095445998286,155.8156579204719,151.57581506561098,147.92121765035384,144.8784871269915,142.4472347043444,140.57437682534507,139.1484254342782,138.00531928733858,136.9491009836231,135.79501080695883,134.44489768400052,132.99926784022298,131.87742061210213
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.017403089213018908,0.0,,,False,0.021,0.003596910786981093,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,134.08003749339252,1295981.70698438,1295.98170698438,0.0,0.0,1295981.70698438,1295.98170698438,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-544896.4974842612,72312779280.53758,20.08688313348266,13.40333808482731,131.85498464665378,165.8173302528665,171.810832581585,141.81284879605658,132.41543682433553,1295981.70698438,1295.98170698438,544896.4974842612,544.8964974842612,0.0,0.005712153490025783,-8.970373824994232,-56.43823845194708,0.0,0.0,,,56438.23845194708,0.0,1295981.70698438,0.0,56438.23845194708,0.0,168.08634459205686,161.9268824764968,156.89662695335028,152.496251295765,148.67349254787501,145.46695131523066,142.8918273140719,140.91103541955445,139.42639657594114,138.27983651810823,137.26698666837927,136.17027126579816,134.82416613478532,133.23017507322817,164.7081381431568,159.2615840980629,154.57895443339783,150.46638341929207,146.94984343869135,144.06379019826014,141.79927461337473,140.08898408611415,138.80365313792853,137.75884529375557,136.7369653108112,135.5340244015146,134.04658146744188,132.41543682433553,160.18526270302195,155.37796289293416,151.2018347151501,147.61166593229518,144.63047698207262,142.2523817618242,140.4189182279174,139.01478623832895,137.8754727986177,136.81014841090396,135.64678639130435,134.30724715440414,132.91158775909034,131.8746902168777
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01771287072708165,0.0,,,False,0.021,0.003287129272918351,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,133.84296822377814,1274160.9244152578,1274.1609244152578,0.0,0.0,1274160.9244152578,1274.1609244152578,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-566717.2800533834,71548282725.88843,19.874522979413452,13.26163690989534,131.85498464665378,165.223339214074,171.1013783844499,141.63397669220643,132.34604660667156,1274160.9244152578,1274.1609244152578,566717.2800533834,566.7172800533834,0.0,0.005712153490025783,-8.979758286504428,-56.306769061175984,0.0,0.0,,,56306.76906117598,0.0,1274160.9244152578,0.0,56306.76906117598,0.0,167.45633800322895,161.40410693922,156.44155235629285,152.1048015877988,148.34773704121983,145.20556961617902,142.68783261612637,140.7514895889997,139.29343449716987,138.1533795879453,137.12982830565863,136.01615421363553,134.66828241864312,133.1173155423978,164.1437104055664,158.77533863398293,154.15577924274575,150.10800615911162,146.65726116340713,143.8329713344082,141.62018445008712,139.9459471173078,138.6771414868182,137.62926357789837,136.59115157940562,135.3747482671648,133.90302893099616,132.34604660667156,159.68681246886658,154.94707191277672,150.83449882106174,147.30817834171327,144.38741869465227,142.06093111500584,140.26513062522233,138.8813337347188,137.74515002367593,136.67144173773121,135.50106236609543,134.17489187352655,132.8297173053425,131.87225102193625
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01802857351931009,0.0,,,False,0.021,0.0029714264806899107,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,133.6097396839027,1252693.65762942,1252.6936576294202,0.0,0.0,1252693.65762942,1252.6936576294202,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-588184.5468392211,70796666531.31078,19.665740703141882,13.122323138993618,131.85498464665378,164.638996276766,170.40529071281512,141.4580742597997,132.28405694802643,1252693.65762942,1252.6936576294202,588184.5468392211,588.1845468392212,0.0,0.005712153490025783,-8.989121205615259,-56.177514664995265,0.0,0.0,,,56177.514664995266,0.0,1252693.65762942,0.0,56177.514664995266,0.0,166.8367427768513,160.88858753393586,155.99335063406903,151.72020651073177,148.0284002164554,144.9495978234528,142.4877156762149,140.5939731392153,139.16073186255417,138.02609149064372,136.99216150197753,135.8638120964771,134.51798008354575,133.01255546456994,163.58737578553172,158.2959638580075,153.73949984946537,149.7563459635273,146.37067540578465,143.60685794403136,141.44406475555428,139.80399738400143,138.55018333978572,137.49873940948757,136.4456512862419,135.21901678427616,133.7668695914399,132.28405694802643,159.19555313841113,154.5229451451203,150.47372190461837,147.01062241212588,144.14915053995324,141.87272524058292,140.1129067145267,138.74805919729891,137.61446749877263,136.53318851448822,135.35800582118628,134.04776286880198,132.7533095048005,131.87007197038
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.018350354123451665,0.0,,,False,0.021,0.0026496458765483365,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,133.38027181556583,1231572.5377570598,1231.5725377570598,0.0,0.0,1231572.5377570598,1231.5725377570598,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-609305.6667115814,70057723008.65654,19.460478613515704,12.985358276651596,131.85498464665378,164.06409437881302,169.72214652063477,141.28497523789406,132.22867856893643,1231572.5377570598,1231.5725377570598,609305.6667115814,609.3056667115814,0.0,0.005712153490025783,-8.9984629455329,-56.05043950583678,0.0,0.0,,,56050.43950583678,0.0,1231572.5377570598,0.0,56050.43950583678,0.0,166.22730243768945,160.38028059955326,155.55199425902987,151.34239232973525,147.71535486770432,144.6988689739672,142.2913001783169,140.4383472604512,139.0282448074478,137.89807118930403,136.85422290105467,135.71349682638473,134.3732500089605,132.91534582691583,163.03902867665843,157.82344246180133,153.33006885723884,149.41130126708828,146.08993558212276,143.38527250492962,141.2707499075549,139.66303484619016,138.42280129435804,137.36744798948513,136.30073929414212,135.06700555647106,133.63785447444067,132.22867856893643,158.71143329958915,154.10553705107756,150.11941477276287,146.71886446666272,143.91551334381887,141.68761342476085,139.96214919586,138.61496352326503,137.4835449653974,136.39558695115616,135.2177631382349,133.92577666436185,132.68203411644572,131.86812531757087
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.018678371197414455,0.0,,,False,0.021,0.002321628802585546,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,133.15448764615485,1210790.4799379222,1210.790479937922,0.0,0.0,1210790.4799379222,1210.790479937922,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-630087.724530719,69331248720.69379,19.258680200192718,12.850704615315697,131.85498464665378,163.498437994451,169.05154725986142,141.11452184975678,132.1792063676425,1210790.4799379222,1210.790479937922,630087.724530719,630.087724530719,0.0,0.005712153490025783,-9.007783863627491,-55.92550856755586,0.0,0.0,,,55925.50856755586,0.0,1210790.4799379222,0.0,55925.50856755586,0.0,165.62777648413808,159.87914252690683,155.11745102824625,150.97128079020874,147.40847147897725,144.453217517782,142.0984159685144,140.28448377111096,138.8959416565189,137.76942481854067,136.71624235128314,135.56543581602236,134.2340595633927,132.82517159300224,162.49856938048134,157.35775358091007,152.9274339027485,149.07276688400512,145.8148904936544,143.16804121976617,141.10008288593963,139.5229715763705,138.2950289213652,137.23556610006403,136.15667451557317,134.91886059306333,133.51572746872958,132.1792063676425,158.2344009485481,153.69479793323265,149.77148479912688,146.43276993517367,143.68635083897183,141.50545193646536,139.81277061470198,138.4820567962157,137.35250481450348,136.25882666529733,135.0804642323544,133.80883989559655,132.61557728326116,131.86638627787332
