timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019012785637915353,0.0,,,False,0.021,0.001987214362084648,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,132.93231540536107,1190340.8781521607,1190.3408781521607,0.0,0.0,1190340.8781521607,1190.3408781521607,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-650537.3263164805,68617044193.80249,19.060290053834024,12.718325182096837,131.85498464665378,162.94184214487905,168.39311739233423,140.94656492916803,132.1350104424262,1190340.8781521607,1190.3408781521607,650537.3263164805,650.5373263164805,0.0,0.005712153490025783,-9.017084311548178,-55.802687524118355,0.0,0.0,,,55802.68752411835,0.0,1190340.8781521607,0.0,55802.68752411835,0.0,165.03793911553814,159.3851294168065,154.68968413288422,150.6067893186347,147.10761862475277,144.212479733671,141.90889931343918,140.13226497250304,138.76380216824998,137.64026442935952,136.57844194564424,135.41983279556754,134.1003554660643,132.7415499388718,161.96590335890838,156.89887272418696,152.5315378013132,148.74063419470968,145.5453887469825,142.9549943806131,140.93191536444354,139.3837313214225,138.1669096929345,137.1032707849852,136.01369948754547,134.7747002165656,133.40022787034826,132.1350104424262,157.76440319591453,153.29067389301656,149.42983570719798,146.1522023069627,143.46150996780887,141.32610408692543,139.66469295549214,138.34935722734403,137.22147065821864,136.12308683974695,134.94621914897687,133.6968468868472,132.55364112611028,131.86483270907286
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019353760650410237,0.0,,,False,0.021,0.0016462393495897641,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,132.7136858837505,1170217.3620928447,1170.2173620928447,0.0,0.0,1170217.3620928447,1170.2173620928447,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-670660.8423757965,67914913776.54678,18.865253826818552,12.588183712556445,131.85498464665378,162.39413156379635,167.7465029665973,140.7809639932435,132.09552807142515,1170217.3620928447,1170.2173620928447,670660.8423757965,670.6608423757965,0.0,0.005712153490025783,-9.026364635333815,-55.68194271381778,0.0,0.0,,,55681.942713817785,0.0,1170217.3620928447,0.0,55681.942713817785,0.0,164.45757804834048,158.8981968038908,154.26865232358716,150.2488314580746,146.81266335798728,143.9764941196285,141.72259311644376,139.98158345951887,138.63181677663636,137.51070682611947,136.44103528506542,135.27686885437888,133.9720664284401,132.66402854245732,161.4409405672019,156.4467717835846,152.14231886601013,148.41479179311767,145.28127916004112,142.74596670046415,140.76610775824784,139.245249037957,138.03849595992065,136.97073822186954,135.87204034225027,134.63461732214924,133.29109259711512,132.09552807142515,157.30138625408375,152.89310749927495,149.09436931706523,145.8770275723934,143.24084117144622,141.14944029434665,139.5178473324981,138.21689048046417,137.09056671626934,135.9885366742311,134.81512131711565,133.58968485314296,132.49594329204916,131.86344483045158
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019701461894595602,0.0,,,False,0.021,0.0012985381054043989,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,132.49853337723476,1150413.884098765,1150.413884098765,0.0,0.0,1150413.884098765,1150.413884098765,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-690464.3203698762,67224665446.087524,18.673518179468758,12.460244614824614,131.85498464665378,161.8551398104224,167.1113702556755,140.61758726773377,132.06025654781223,1150413.884098765,1150.413884098765,690464.3203698762,690.4643203698762,0.0,0.005712153490025783,-9.035625175517922,-55.56324110463831,0.0,0.0,,,55563.241104638306,0.0,1150413.884098765,0.0,55563.241104638306,0.0,163.88649340126477,158.41829939648844,153.8543100317276,149.8973171331099,146.52347159587424,143.74510175723017,141.53934709181672,139.83234188884552,138.49998581760468,137.380872444487,136.304226865529,135.1367034876599,133.8491055731133,132.59218392980154,160.92359482775407,156.00141901775308,151.75971109461452,148.0951257133264,145.02241115165324,142.540797610122,140.6025292254297,139.10747039358444,137.90984793263996,136.83814263613704,135.7319068405842,134.49868140691427,133.18805810570538,132.06025654781223,156.8452951369032,152.50203754884038,148.7649846306936,145.60711095338613,143.02419864654283,140.97533810038306,139.37217361750862,138.08468889596696,136.95991681784966,135.85533462048227,134.68724805791223,133.48723400676946,132.44221646716315,131.86220497093146
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020056057608193626,0.0,,,False,0.021,0.0009439423918063752,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,132.28679548072492,1130924.7001615143,1130.9247001615142,0.0,0.0,1130924.7001615143,1130.9247001615142,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-709953.5043071269,66546110625.990616,18.48503072944184,12.334472935830444,131.85498464665378,161.32470849652415,166.48740445452003,140.45631166784133,132.0287467791121,1130924.7001615143,1130.9247001615142,709953.5043071269,709.9535043071269,0.0,0.005712153490025783,-9.044866267228224,-55.44655026182153,0.0,0.0,,,55446.550261821525,0.0,1130924.7001615143,0.0,55446.550261821525,0.0,163.324496652499,157.94539085053128,153.44660750656698,149.5521529293483,146.23990849169684,143.51814664967958,141.35901789961233,139.68445271217243,138.3683187594392,137.25088431326836,136.1682115676544,134.99947563703958,133.73137265029598,132.52561988062578,160.41378326054982,155.56277906624575,151.38364439763114,147.7815197569628,144.76863511381393,142.3393315216483,140.44105762801468,138.97035124803494,137.78103270523658,136.70565536033973,135.5934924923843,134.36694048015326,133.09086204113447,132.0287467791121,156.39607355051933,152.11739933455448,148.44157841084976,145.3423180999628,142.8114405778737,140.80368216306536,139.22762007417802,137.9527908096846,136.82964378273132,135.72362862922031,134.5626614102358,133.38936851704096,132.39220786264315,131.86109734407844
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020417718747250204,0.0,,,False,0.021,0.0005822812527497973,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,132.07841241875084,1111744.3083130901,1111.7443083130902,0.0,0.0,1111744.3083130901,1111.7443083130902,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-729133.8961555511,65879064041.00276,18.299740011389655,12.210834334384407,131.85498464665378,160.8026865583097,165.8743084384507,140.29702274043774,132.00059756915934,1111744.3083130901,1111.7443083130902,729133.8961555511,729.133896155551,0.0,0.005712153490025783,-9.054088240281885,-55.33183832196798,0.0,0.0,,,55331.83832196798,0.0,1111744.3083130901,0.0,55331.83832196798,0.0,162.77140966579321,157.47942357685378,153.0454909702212,149.2132423930294,145.96183879605758,143.29547603381693,141.1814692443933,139.53783788297702,138.23683346473175,137.12086716291057,136.0331742435659,134.8653047333303,133.61875606189818,132.46396589498906,159.91142576388657,155.130812984369,151.01404483895652,147.47385583380225,144.5198027660269,142.14141805973412,140.2815794579927,138.833857125652,137.65212336215518,136.57344412925187,135.4569747603011,134.23942286722186,132.99924464599087,132.00059756915934,155.95366378011025,151.73912484630122,148.12404552120668,145.0825155291977,142.60242934751872,140.63436422862893,139.08414300068102,137.82123995619517,136.6998691959297,135.59355736344892,134.44140901192608,133.2959574549466,132.34567868169063,131.86010784710274
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020786619336977525,0.0,,,False,0.021,0.00021338066302247632,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,131.8733275935027,1092867.4990697606,1092.8674990697605,0.0,0.0,1092867.4990697606,1092.8674990697605,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-748010.7053988806,65223343541.560905,18.117595428211363,12.089295048650763,131.85498464665378,160.2889293078169,165.2718015631768,140.13961456564735,131.97545050989328,1092867.4990697606,1092.8674990697605,748010.7053988806,748.0107053988806,0.0,0.005712153490025783,-9.063291419275563,-55.219073962063,0.0,0.0,,,55219.073962063,0.0,1092867.4990697606,0.0,55219.073962063,0.0,162.2270637396902,157.02034857870885,152.6509027836202,148.88048633187626,145.68912720520262,143.07694066379426,141.006571933657,139.39242852635445,138.1055554145585,136.9909465023011,135.899289405869,134.73429173271643,133.51113470478128,132.40687572208824,159.4164444641792,154.7054782954584,150.6508348822225,147.17201429676942,144.27576748934686,141.94691225740956,140.12398971948517,138.69796265529885,137.523198026087,136.4416722522265,135.3225153373556,134.11613890472393,132.91294995447655,131.97545050989328,155.51800588062366,151.36714296419188,147.81227921826178,144.82757091321898,142.39703170455297,140.46728303814174,138.94170625567054,137.6900846418375,136.5707119665206,135.46524833966782,134.32352497350135,133.2068656090913,132.30240357381055,131.85922388129575
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,131.67148698507287,1074289.3002280043,1074.2893002280043,0.0,0.0,1074289.3002280043,1074.2893002280043,0.0,,False,1840878.2044686412,1840.8782044686411,-,-766588.9042406369,64578769961.4241,17.938547211506695,11.969821869759322,131.85498464665378,159.783298220509,164.6796185414545,139.9839896249566,131.95298541794958,1074289.3002280043,1074.2893002280043,766588.9042406369,766.5889042406369,0.0,0.005712153490025783,-9.072476123671288,-55.108226374352235,0.0,0.0,,,55108.226374352234,0.0,1074289.3002280043,0.0,55108.226374352234,0.0,161.69129878203427,156.5681153157872,152.26278162191568,148.5537831146805,145.4216386960177,142.86239506842858,140.83420390375645,139.2481645928244,137.9745169766856,136.86124778245295,135.7667209990603,134.60652014199187,133.40837964494995,132.3540259516594,158.92876334467573,154.28672905931526,150.29393364178748,146.8758742704949,144.03638464099885,141.75567472146557,139.96819178348113,138.562651019721,137.39433902288752,136.3104979553621,135.19026048881045,133.99708253409136,132.83172679417441,131.95298541794958,155.08903877572968,151.0013796578487,147.50617144009448,144.5773533557732,142.1951189226835,140.30234424825895,138.80028089234105,137.55937727446985,136.44228845725425,135.33881867497755,134.2090307403906,133.12195425825408,132.2621700821534,131.858434191618
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1535013364175,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64546809118.39864,17.92966919955518,11.963897854822978,,,164.6661750906961,139.97300912529388,131.9428058627359,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.005712153490025783,-9.081659912059338,-55.10273032830138,0.0,0.0,,,1834.658619202557,0.0,0.0,-53268.07170909882,1834.658619202557,0.0,161.67815336513434,156.5554808476669,152.25057653487247,148.5419479339179,145.41011589009221,142.8511275004965,140.8231386108067,139.23725747819208,137.96373688497388,136.8505787188271,135.7561610942805,134.59607594580714,133.39805494111354,132.3438064000813,158.91589344312945,154.27432211942065,150.2819249122551,146.8642064309167,144.02499998901197,141.7445175286774,139.95721285936315,138.55181227246544,137.38361679324024,136.2998838188716,135.17975807531812,133.98669911803697,132.82145960078475,131.9428058627359,155.08903877572968,151.0013796578487,147.50617144009448,144.5773533557732,142.1951189226835,140.30234424825895,138.80028089234105,137.55937727446985,136.44228845725425,135.33881867497755,134.2090307403906,133.12195425825408,132.2621700821534,131.858434191618
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1535013364175,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64514851462.88757,17.920792073024327,11.957974430699677,,,164.6527329806943,139.96202972073448,131.93262732274422,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.005712153490025783,-9.090842784531073,-55.09723483040635,0.0,0.0,,,1834.4756452892616,0.0,0.0,-53262.75918511709,1834.4756452892616,0.0,161.6650092592642,156.5428476396136,152.2383726650697,148.53011393350167,145.39859423335758,142.83986105629864,140.81207442141715,139.226351451344,137.95295786837778,136.8399107192436,135.74560224265622,134.5856327912379,133.38773126697527,132.3335878677142,158.90302482513255,154.2619164168992,150.2699173803787,146.85253975499467,144.01361647243692,141.7333614486151,139.94623503019136,138.54097460617552,137.37289563293774,136.28927074094528,135.1692567092474,133.9763167375362,132.8111934313575,131.93262732274422,155.08903877572968,151.0013796578487,147.50617144009448,144.5773533557732,142.1951189226835,140.30234424825895,138.80028089234105,137.55937727446985,136.44228845725425,135.33881867497755,134.2090307403906,133.12195425825408,132.2621700821534,131.858434191618
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1535013364175,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64482896994.57297,17.911915831825823,11.952051597330488,,,164.6392922113154,139.95105141116917,131.92244979787336,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.005712153490025783,-9.100024741177842,-55.09173988061242,0.0,0.0,,,1834.292689602902,0.0,0.0,-53257.44719100952,1834.292689602902,0.0,161.6518664642932,156.5302156915016,152.22617001238604,148.5182811133142,145.38707372569922,142.82859573572307,140.8010113354778,139.21544651217167,137.9421799267901,136.82924378359633,135.73504444408232,134.57519067818018,133.3774086224324,132.32337035445644,158.890157490557,154.2495119516275,150.25791104603869,146.8408742426127,144.00223409116043,141.72220648116775,139.93525829585653,138.5301380207434,137.3621755418734,136.27865872147763,135.15875639049392,133.9659353924858,132.80092828579058,131.92244979787336,155.08903877572968,151.0013796578487,147.50617144009448,144.5773533557732,142.1951189226835,140.30234424825895,138.80028089234105,137.55937727446985,136.44228845725425,135.33881867497755,134.2090307403906,133.12195425825408,132.2621700821534,131.858434191618
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1535013364175,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64450945713.13698,17.903040475871382,11.946129354656499,,,164.62585278242568,139.94007419648872,131.91227328802205,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.005712153490025783,-9.109205782090987,-55.0862454788649,0.0,0.0,,,1834.1097522159398,0.0,0.0,-53252.135726648965,1834.1097522159398,0.0,161.63872498009061,156.51758500320523,152.2139685767,148.50644947323775,145.37555436700256,142.8173315386576,140.7899493528785,139.2045426605666,137.93140306010358,136.8185779117791,135.72448769845386,134.5647496065302,133.3670870073822,132.3131538602063,158.87729143927476,154.2371087234822,150.24590590911572,146.8292098936548,143.99085284506933,141.71105262622436,139.92428265624946,138.51930251606134,137.35145651994057,136.26804776036303,135.14825711895315,133.95555508278252,132.7906641639818,131.91227328802205,155.08903877572968,151.0013796578487,147.50617144009448,144.5773533557732,142.1951189226835,140.30234424825895,138.80028089234105,137.55937727446985,136.44228845725425,135.33881867497755,134.2090307403906,133.12195425825408,132.2621700821534,131.858434191618
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1535013364175,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64418997618.261734,17.894166005072705,11.940207702618789,,,164.61241469389142,139.92909807658393,131.90209779308907,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.005712153490025783,-9.118385907361837,-55.08075162510914,0.0,0.0,,,1833.9268330355699,0.0,0.0,-53246.82479207357,1833.9268330355699,0.0,161.62558480652558,156.5049555745988,152.2017683578902,148.49461901315448,145.36403615715292,142.8060684649903,140.77888847350926,139.19363989642034,137.92062726821115,136.80791310368593,135.71393200566584,134.554309576184,133.3567664217221,132.3029383848623,158.86442667115787,154.22470673233985,150.23390196949035,146.81754670800493,143.97947273405035,141.69989988367394,139.91330811126096,138.5084680920215,137.34073856703262,136.25743785749597,135.13775889452066,133.94517580832309,132.78040106582912,131.90209779308907,155.08903877572968,151.0013796578487,147.50617144009448,144.5773533557732,142.1951189226835,140.30234424825895,138.80028089234105,137.55937727446985,136.44228845725425,135.33881867497755,134.2090307403906,133.12195425825408,132.2621700821534,131.858434191618
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1535013364175,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64387052709.62944,17.88529241934151,11.934286641158456,,,164.5989779455789,139.91812305134567,131.8919233129732,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.005712153490025783,-9.12756511708172,-55.07525831929043,0.0,0.0,,,1833.7439321342608,0.0,0.0,-53241.51438715617,1833.7439321342608,0.0,161.61244594346743,156.49232740555675,152.18956935583532,148.4827897329469,145.3525190960358,142.79480651460895,140.76782869726006,139.18273821962444,137.9098525510054,136.79724935921064,135.70337736561316,134.54387058703782,133.34644686534932,132.29272392832272,158.8515631860783,154.2123059780771,150.22189922704308,146.805884685547,143.96809375799032,141.68874825340558,139.9023346607819,138.4976347485161,137.3300216830429,136.2468290127709,135.1272617170921,133.93479756900422,132.77013899123043,131.8919233129732,155.08903877572968,151.0013796578487,147.50617144009448,144.5773533557732,142.1951189226835,140.30234424825895,138.80028089234105,137.55937727446985,136.44228845725425,135.33881867497755,134.2090307403906,133.12195425825408,132.2621700821534,131.858434191618
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1535013364175,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64355110986.922264,17.876419718589517,11.928366170216588,,,164.58554253735446,139.9071491206647,131.88174984757322,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.005712153490025783,-9.136743411341945,-55.06976556135409,0.0,0.0,,,1833.561049393742,0.0,0.0,-53236.20451196035,1833.561049393742,0.0,161.59930839078552,156.4797004959534,152.17737157041392,148.47096163249716,145.34100318353657,142.78354568740167,140.75677002402077,139.17183763007043,137.89907890837938,136.78658667824715,135.69282377819093,134.53343263898776,133.33612833816133,132.28251049048595,158.8387009839081,154.19990646057053,150.20989768165458,146.79422382616505,143.95671591677598,141.67759773530832,139.89136230470308,138.48680248543744,137.31930586786484,136.23622122608225,135.11676558656296,133.92442036472272,132.7598779400836,131.88174984757322,155.08903877572968,151.0013796578487,147.50617144009448,144.5773533557732,142.1951189226835,140.30234424825895,138.80028089234105,137.55937727446985,136.44228845725425,135.33881867497755,134.2090307403906,133.12195425825408,132.2621700821534,131.858434191618
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1535013364175,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64323172449.82251,17.867547902728475,11.922446289734301,,,164.57210846908444,139.8961762844319,131.87157739678793,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.005712153490025783,-9.145920790233818,-55.06427335124549,0.0,0.0,,,1833.3781849882653,0.0,0.0,-53230.89516625722,1833.3781849882653,0.0,161.5861721483491,156.46707484566315,152.1651750015048,148.45913471168777,145.32948841954072,142.77228598325638,140.7457124536815,139.1609381276499,137.88830634022574,136.77592506068942,135.6822712432941,134.52299573192997,133.3258108400554,132.27229807125045,158.82584006451933,154.18750817969683,150.19789733320547,146.78256412974304,143.94533921029424,141.66644832927128,139.8803910429154,138.47597130267772,137.30859112139186,136.22561449732453,135.10627050282886,133.91404419537534,132.74961791228665,131.87157739678793,155.08903877572968,151.0013796578487,147.50617144009448,144.5773533557732,142.1951189226835,140.30234424825895,138.80028089234105,137.55937727446985,136.44228845725425,135.33881867497755,134.2090307403906,133.12195425825408,132.2621700821534,131.858434191618
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1535013364175,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64291237098.012405,17.858676971670114,11.916526999652694,,,164.55867574063518,139.8852045425381,131.86140596051612,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.005712153490025783,-9.155097253848638,-55.05878168890995,0.0,0.0,,,1833.1953387360045,0.0,0.0,-53225.58635017395,1833.1953387360045,0.0,161.57303721602744,156.4544504545603,152.15297964898647,148.44730897040094,145.31797480393368,142.76102740206105,140.73465598613222,139.15003971225443,137.87753484643738,136.76526450643138,135.67171976081775,134.51255986576064,133.3154943709289,132.26208667051455,158.81298042778403,154.17511113533268,150.18589818157633,146.77090559616502,143.93396363843183,141.6553000351835,139.86942087530963,138.46514120012912,137.29787744351734,136.2150088263922,135.0957764657854,133.90366906085887,132.73935890773748,131.86140596051612,155.08903877572968,151.0013796578487,147.50617144009448,144.5773533557732,142.1951189226835,140.30234424825895,138.80028089234105,137.55937727446985,136.44228845725425,135.33881867497755,134.2090307403906,133.12195425825408,132.2621700821534,131.858434191618
2026-07-16 04:10:00+00:00,60.817,188711.3232466085,188711.50198,37756.90011202282,150954.60186797718,0.178733391512651,150954.42313458567,188.71150198,188.7113232466085,188711.50198,131.8830533503425,0,,,True,optimized,9,0.0,0.0,1726518.2953135795,0,none,0.002625,0.002625,0.0,0.0,0.0005250000000000001,2.764412316963444,0.2,False,0.021,0.0,0.0,131.8698321501753,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,167.32308805759862,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1535013364175,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64114534129.71643,17.80959281381012,11.88377470264202,167.32308805759862,131.8698321501753,164.52898638435653,139.84869075017951,131.85175237032027,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.005712153490025783,-9.164268680591825,-55.02856045911685,37756.90011202282,37756.90011202282,33167.99749093935,-239461.2760859445,0.0,37756.90011202282,0.0,-332261.8472719807,-277233.2868128639,0.0,161.43671142164257,156.3345964451572,152.0495657310931,148.35967115693313,145.24549129928454,142.70202744313247,140.68633669482602,139.10878456241574,137.8395660140044,136.72761973041517,135.63344006449304,134.4757250322514,133.28531790238958,132.24479128048404,158.68588044134557,154.06537411347261,150.09179757693417,146.69214315074674,143.86949293918687,141.60292136779375,139.8259188370604,138.42675460592778,137.2610991896896,136.17767770250228,135.05825868213086,133.86959942908933,132.7149232186568,131.85175237032027,158.03187373169243,153.5082432214324,149.6240148858904,146.31230109962706,143.57122872809433,141.37301703293642,139.64527873152753,138.2733220499903,137.1147271735589,136.02668894936895,134.90639005217193,133.7399936591044,132.64488459074886,131.8698321501753
2026-07-16 04:20:00+00:00,184.902,573739.9234996053,573739.8118799999,573739.9234996053,0.0,0.0,0.0,573.7398118799999,573.7399234996053,573739.8118799999,131.88191338934703,0,,,True,optimized,9,0.0,0.0,1390408.3348905672,0,max,0.002625,0.002625,0.0,0.0,0.002625,68.79340303606767,1.0,False,0.021,0.0,0.0,131.90434997638025,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,232.8352721978431,,130.13073098423607,932472.0932107673,932.4720932107673,8.957244736077504e-11,8.957244736077503e-14,932472.0932107671,932.4720932107672,0.0,,False,1840878.2044686412,1840.8782044686411,-,-908406.1112578739,63494133224.94912,17.637259229152534,11.768781984100956,232.8352721978431,131.90434997638025,167.30576873406955,139.69910350784977,131.83458593967484,932472.0932107671,932.4720932107672,908406.1112578739,908.4061112578739,0.0,0.005712153490025783,-9.173422595424457,-54.92348899580018,573739.9234996052,573900.7977276766,472119.6672945008,-46601.51654331964,0.0,573900.7977276766,932472.0932107671,-675430.2124624279,-620506.7234666278,0.0,161.2960357231457,155.8500715842371,151.63331333201998,148.0089224949643,144.95723346417438,142.46885670393016,140.496295975094,138.94684140358854,137.690454356093,136.57994879501666,135.48450176238924,134.3354203239348,133.1760846005558,132.19309851234524,158.1135644596867,153.57316395424988,149.67222464488992,146.34343450978182,143.58621908222054,141.37438333261176,139.63697276664604,138.26016971816745,137.1013955964282,136.0161748997291,134.89827255296626,133.7293054338182,132.62360253302094,131.83458593967484,158.08964555187825,153.54680270779428,149.65788576590458,146.3409175723756,143.5906515635388,141.37954345616419,139.6368721751459,138.2507069184016,137.08227193249806,135.99267353339147,134.8818873616529,133.73541537583267,132.66397766096924,131.90434997638025
2026-07-16 04:30:00+00:00,322.562,1000891.5008101817,1000890.53228,1000891.5008101817,0.0,0.0,0.0,1000.89053228,1000.8915008101817,1000890.53228,133.7133847358314,0,,,True,optimized,9,0.0,0.0,1056444.1788473162,0,max,0.002625,0.002625,0.0,0.0,0.002625,132.55373419282233,1.0,False,0.021,0.0,0.0,133.8604363725759,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,299.48672395086294,,131.4886785402739,1057462.896146841,1057.462896146841,411474.7186220201,411.4747186220201,645988.177524821,645.988177524821,0.0,,False,1840878.2044686412,1840.8782044686411,-,-783415.3083218001,63160910271.7162,17.544697297698946,11.70701835194296,299.48672395086294,133.8604363725759,173.2427044345969,139.55309126833743,132.84429358981146,645988.177524821,645.988177524821,783415.3083218001,783.4153083218001,0.0,0.005712153490025783,-9.18256747257153,-54.86926288242749,589416.7821881616,1003956.1657636546,774720.1350999873,145479.68852433667,145485.8516857188,1003956.1657636546,645988.177524821,-913339.5769603633,-858470.3140779358,0.0,161.60518040255383,155.38316309294535,151.232762725312,147.6719319472305,144.6803956371483,142.24456302853176,140.3128488374551,138.79026284143023,137.5479674788004,136.44562921858332,135.36824566595743,134.27851773988579,133.28381702876476,132.7170412477661,157.56038123384283,153.09780981480046,149.2677258946917,146.00763790069988,143.31333913645327,141.1537212175702,139.45403131411618,138.09948909136153,136.95145360444423,135.87717886648164,134.79493558841136,133.73498215093733,132.91591775430896,132.84429358981146,157.55536870302225,153.08862196485387,149.26789785542599,146.01665892946627,143.32651807796273,141.16546353930778,139.45952560607128,138.09663570766526,136.94357747902362,135.87718814543004,134.83294799388634,133.876021611558,133.30836114858405,133.8604363725759
2026-07-16 04:40:00+00:00,445.414,1382093.037194591,1382092.91716,1382093.037194591,0.0,0.0,0.0,1382.0929171599998,1382.093037194591,1382092.91716,134.0235484159369,0,,,True,optimized,9,0.0,0.0,728692.8038477602,0,max,0.00525,0.00525,0.0,0.0,0.00525,80.61068464658331,1.0,False,0.021,0.0,0.0,134.08524840934933,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,253.2755374456358,,139.3102183573754,1777388.0048811312,1777.3880048811313,1151268.3153826876,1151.2683153826877,626119.6894984436,626.1196894984437,0.0,,False,1840878.2044686412,1840.8782044686411,-,-63490.19958750997,62952188492.53931,17.486719025705362,11.66833129552211,253.2755374456358,134.08524840934933,176.95078160156032,139.42236056417036,133.69385060536976,626119.6894984436,626.1196894984437,63490.19958750997,63.49019958750997,0.0,0.005712153490025783,-9.1917065924241,-54.83471911542724,230824.7218119034,1382812.212575383,1113243.748689663,333069.7264851846,333084.77665237896,1382812.212575383,626119.6894984436,-1104562.1550384313,-1049727.435923004,0.0,162.2007910212497,154.97038104665555,150.87596449926843,147.37244834239,144.43461875889884,142.0449909085646,140.14858096260122,138.648946417907,137.41929219087393,136.32679260159486,135.2722016944868,134.2470254154493,133.4109646053484,133.19889627302757,157.05511421502806,152.66232845834548,148.89790594064905,145.70106662643306,143.06403444901605,140.95134305876124,139.28519178446814,137.95068506210748,136.8139317517756,135.75435502847853,134.71369777292404,133.7643997403729,133.2031890027634,133.69385060536976,158.16403665693005,153.35925396877886,149.50174960127129,146.21635210286698,143.4894423421265,141.29101840544865,139.55105520948695,138.16231177488964,136.99678275011075,135.93633671766244,134.92043212101947,134.01503068721837,133.5116762321617,134.08524840934933
2026-07-16 04:50:00+00:00,548.013,1700451.5936456837,1700451.45822,1700451.5936456837,0.0,0.0,0.0,1700.45145822,1700.4515936456837,1700451.45822,134.11186182057648,0,,,True,optimized,9,0.0,0.0,471900.04704514495,10,step_turn,0.007875,0.007875,0.0,0.0,0.007875,57.2641830558637,1.0,False,0.021,0.0,0.0,134.16128672714117,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,233.7292355237497,,140.0,1840878.2044686412,1840.8782044686411,1374381.3762487897,1374.3813762487898,466496.8282198515,466.49682821985147,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,62952129207.99621,17.486702557776724,11.668320306997229,233.7292355237497,134.16128672714117,179.62156786261417,139.33855533020463,134.22436646883588,466496.8282198515,466.49682821985147,0.0,0.0,0.0,0.005712153490025783,-9.20084578779599,-54.83517223132925,326070.217396894,1700537.2494307216,1394697.8377420201,521257.07321081555,521233.19287935,1700537.2494307216,466496.8282198515,-1234139.2287827008,-1179304.0565513717,0.0,163.1130501621824,154.80378302392234,150.62072023340858,147.1486133697193,144.2505485979263,141.89459241515266,140.02300866726355,138.54007790916032,137.32326791404816,136.24840148688364,135.22974267035215,134.27649209281338,133.56691768890659,133.54565789752647,156.67780251385577,152.28213282135167,148.57233214070212,145.4320454370472,142.8450193321627,140.77223306941008,139.13484763085106,137.82038103671624,136.70209270845533,135.6723311041768,134.69167460347717,133.85529569214395,133.47949541453394,134.22436646883588,166.7293924675028,154.818769324627,150.1203113156478,146.6833860033543,143.8725772486386,141.5961137222874,139.78541517135028,138.34337888896835,137.15314191037604,136.10507946743562,135.1388307399222,134.30000009061067,133.81173855262466,134.16128672714117
2026-07-16 05:00:00+00:00,632.323,1962059.4699719073,1962060.3296199997,1962059.4699719073,0.8596480924170464,0.8596480924170464,0.0,1962.0603296199997,1962.0594699719072,1962060.3296199997,134.3762978776586,0,,,True,optimized,9,0.0,0.0,257079.29638210335,11,step_turn,0.007875,0.007875,0.0,0.0,0.007875,68.53672889942524,1.0,False,0.021,0.0,0.0,134.45752518030406,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,247.80613421813962,,140.0,1840878.2044686412,1840.8782044686411,1522981.6696888115,1522.9816696888115,317896.5347798297,317.89653477982966,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,63089342598.01664,17.524817388337954,11.693753120871998,247.80613421813962,134.45752518030406,183.0519762115119,139.2746447724899,134.6397713443376,317896.5347798297,317.89653477982966,0.0,0.0,0.0,0.005712153490025783,-9.209989005413002,-54.8593057020823,439077.8002830958,1962578.0843355318,1587631.3721315095,602159.9308176163,601444.8238492978,1962578.0843355318,317896.5347798297,-1415992.5661883163,-1361133.260486234,0.0,164.39344705062433,154.76087781349102,150.42473475883187,146.96838951237865,144.10130460927536,141.7720594129347,139.92013831992486,138.45092182051636,137.24604252844316,136.18888164507658,135.20449333261723,134.3145748122693,133.70722349753117,133.82371011990375,156.40062297239612,151.9585043616027,148.29096512071933,145.19903341408417,142.65492502943758,140.61637861534913,139.0041221163005,137.70835640904707,136.60898559323047,135.60941316720064,134.68499721183045,133.94633919091302,133.71767830346647,134.6397713443376,168.60048798795106,154.8242604749587,149.8936748508612,146.46520472198392,143.69053671770345,141.4468962023083,139.66144798441402,138.2386511651253,137.06691165251388,136.04540301137877,135.12517683912043,134.36273482897516,133.98439436007774,134.45752518030406
2026-07-16 05:10:00+00:00,701.711,2177367.634988479,2177367.13034,2177367.634988479,0.0,0.0,0.0,2177.36713034,2177.367634988479,2177367.13034,134.47763716030784,0,,,True,optimized,9,0.0,0.0,80082.96255404921,19,step_turn,0.007875,0.007875,0.0,0.0,0.007875,75.79725493632523,1.0,False,0.021,0.0,0.0,134.51498798031486,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,259.05537919304004,,140.0,1840878.2044686412,1840.8782044686411,1743324.8548654167,1743.3248548654167,97553.34960322455,97.55334960322455,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,63433363483.16764,17.620378745324345,11.75751817426639,259.05537919304004,134.51498798031486,187.44820156275216,139.24598566142177,134.99599274751026,97553.34960322455,97.55334960322455,0.0,0.0,0.0,0.005712153490025783,-9.219142190198005,-54.91910871001679,434042.7801230622,2178957.3965977784,1743966.5286841986,726619.471532338,725840.6002315764,2178957.3965977784,97553.34960322455,-1508035.9050762188,-1453116.796366202,0.0,166.18643114118288,154.91704091489223,150.35628005300296,146.8867628732513,144.03071166506322,141.71240477253716,139.86788966821857,138.40258151123805,137.19988158235577,136.1469370279879,135.17519516967278,134.31638680454884,133.7745237141651,134.01838740353438,156.36083858087505,151.7945375475027,148.13648948666557,145.06830202351344,142.54670787669926,140.5261798407789,138.9264485063126,137.63833487310873,136.54457723398255,135.55449410367814,134.65363913530487,133.9691594264581,133.85291183583647,134.99599274751026,171.00878224264775,155.31710631512365,150.04777360646568,146.55277280316713,143.75402213186482,141.49401719344579,139.69497164510832,138.2595609555926,137.07388345730382,136.0346453303052,135.09179067907587,134.30746116972227,133.93344129316293,134.51498798031486
2026-07-16 05:20:00+00:00,759.267,2355958.3282581605,2355959.94498,2177567.8691834304,178392.0757965697,1.6167218396440148,178390.4590747301,2355.9599449800003,2355.9583282581607,2355959.94498,139.06819264804426,0,,,True,optimized,9,74019.8297412417,0.00036604704545402725,0.0,0,none,0.0105,0.0105,0.009061649248848424,0.0,0.0014383507511515764,54.286250883329785,1.0,True,0.021,0.011938350751151577,0.021,139.4395626784391,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,241.73445244608195,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,234.02181887300696,True,1840878.2044686412,1840.8782044686411,-,0.0,63890149274.81466,17.747263687448516,11.84218445951645,241.73445244608195,134.64015470950648,190.25327307877097,139.24210640020706,134.96131992573913,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.2283084341359,-54.997463627375915,336689.6647147892,336689.6647147892,273897.4763168596,816267.9389137271,816307.1163724066,336689.6647147892,0.0,424619.9880302415,479617.4516576174,0.0,167.88851043950072,155.19459843887782,150.4420014949674,146.94008633166564,144.07148458139693,141.74343730609834,139.89053195400643,138.41858144008816,137.21135383504182,136.1558926503259,135.18278714570664,134.32187115021202,133.77393733407882,134.00287091509577,157.01091320654442,151.93922002631382,148.20786370122286,145.1210146024874,142.58764521444087,140.55700148381348,138.948867793282,137.65456227063135,136.55694941512485,135.56476443413894,134.66195608734967,133.97274350701665,133.84442372581645,134.96131992573913,164.02675894340368,153.63991584633672,149.12106783180468,145.82732070658093,143.16142107764514,141.01747820466798,139.3159375895721,137.95317266192123,136.812736911628,135.79587478093674,134.86745463966577,134.11756224946555,133.8403120710118,134.64015470950648
2026-07-16 05:30:00+00:00,807.474,2505542.986841366,2505543.37356,2333998.606572208,171544.76698779222,0.38671863405033946,171544.38026915828,2505.5433735600004,2505.542986841366,2505543.37356,138.86108882785896,0,,,True,optimized,9,355937.6488714794,0.0025959771647966826,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01378247194317065,0.0,0.0033998476705269713,13.32539666872185,0.7402998149289917,False,0.021,0.007217528056829351,0.021,139.02170865799016,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,203.57866974749282,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.42351223205048,True,1840878.2044686412,1840.8782044686411,-,0.0,64124202653.342224,17.812278514817283,11.885566785483075,203.57866974749282,134.4102766157436,191.0880216822403,139.2415757639874,134.92257097138094,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.237481335912088,-55.03741065712255,493120.4021035667,493120.4021035667,416452.41266612394,445106.4013548576,445126.3748697309,493120.4021035667,0.0,-103031.43789095833,-47994.02723383578,0.0,168.72538368710534,155.34505809641144,150.49754444790247,146.97720062913825,144.09968781816198,141.76426026659817,139.90502708022694,138.42816584324675,137.21768130077945,136.16043926196454,135.18621365599384,134.32315700488687,133.76927115125935,133.98418458191202,157.41824245181152,152.04091285522384,148.26281479896545,145.162116103455,142.6191455852229,140.58020390590127,138.96527837445666,137.66607284325644,136.56546795845907,135.57156217063192,134.66674864774265,133.97249615152012,133.8318221157336,134.92257097138094,163.5535304932387,153.8572104285533,149.40000324149548,146.07029210574964,143.35793147890038,141.17162799021133,139.436455358944,138.05071426510062,136.89710594882817,135.87204906027893,134.93019900528085,134.14452076423876,133.78302894110843,134.4102766157436
2026-07-16 05:40:00+00:00,848.25,2632069.4825975285,2632068.8549999995,2511367.749609584,120701.10539041553,0.0,120701.73298794427,2632.0688549999995,2632.0694825975283,2632068.8549999995,138.73564170515203,0,,,True,optimized,9,466974.0576488861,0.0032708888897545925,0.0,0,none,0.018375000000000002,0.018375000000000002,0.013232414383325963,0.0,0.004410719155112728,15.438332136777603,0.8576851187098669,False,0.021,0.007767585616674039,0.021,138.81204639795527,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,206.5263538190179,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.28770984156517,True,1840878.2044686412,1840.8782044686411,-,0.0,64378442577.95486,17.882900716098572,11.932690733672427,206.5263538190179,134.25925733087527,191.9235414564741,139.25045845037943,134.87512697436318,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.246661488492714,-55.08091548375815,670489.545140943,670489.545140943,564673.9466805351,478792.3707581616,478814.1231714794,670489.545140943,0.0,-246756.3374532218,-191675.42196946364,0.0,169.53096241589407,155.53549143700505,150.57293111752566,147.03020050547607,144.14102544810197,141.79572037757538,139.92797215856672,138.4444738023861,137.22955732220592,136.16986986885962,135.1941269913215,134.32828139604996,133.76667110226313,133.96332849889544,157.846370502395,152.15878006430145,148.33495089855165,145.2181092034799,142.66287257906365,140.6131699142904,138.98943108047658,137.68387687632506,136.57940354408422,135.5832756040129,134.6758602894595,133.97505344527013,133.81832357432256,134.87512697436318,165.5845227958523,154.4160139603847,149.79561405683327,146.3940122254942,143.62145831620373,141.38085150575444,139.60027952647442,138.18097219227332,137.00628962823987,135.9694533480275,135.0164334148178,134.2043460910452,133.7762646677831,134.25925733087527
2026-07-16 05:50:00+00:00,883.063,2740090.3322734903,2740091.5052199997,2275385.8900238713,464705.6151961284,1.1729465094394982,464704.4422496187,2740.09150522,2740.0903322734903,2740091.5052199997,138.49815988654842,0,,,True,optimized,9,565214.302436787,0.004300898904022844,0.0,0,none,0.021,0.021,0.014506505611002885,0.0,0.0031344325568655735,8.68866324412025,0.48270351356223606,False,0.021,0.0064934943889971165,0.021,139.06305986175252,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,200.61220470059436,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.01571265041963,True,1840878.2044686412,1840.8782044686411,-,0.0,64603535972.08744,17.945426658913178,11.974412306155706,200.61220470059436,134.3381883135748,192.4038006138488,139.25415490908472,134.83099566136323,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.255848030188913,-55.11925017718378,434507.68555523036,434507.68555523036,368065.3659092568,430255.7397181103,430274.90706482314,434507.68555523036,0.0,-59352.02866759099,-4232.7784904072105,0.0,170.22306900562762,155.71286089669596,150.6430957574476,147.07928527315832,144.17921258650955,141.8246664151065,139.94893120809695,138.45918694910466,137.24008316261686,136.17808057529774,135.20092971972727,134.33255729761925,133.76391276246622,133.94384460282473,158.25265311693965,152.2728554463356,148.4040673670185,145.27168264548908,142.70468646559684,140.64463966068686,139.01238993284304,137.70066684166486,136.5924081859775,135.59412003391313,134.68428330725283,133.97743969687969,133.80582818645053,134.83099566136323,164.20855234444883,154.13609145530822,149.58776341806006,146.22269428350094,143.48014774210267,141.26609248247308,139.5072338910946,138.10354523086824,136.9383816334294,135.90701500615077,134.96032135768155,134.16399724362793,133.77433848324097,134.3381883135748
2026-07-16 06:00:00+00:00,913.039,2833103.167176134,2833105.2346599996,2404080.680046358,429024.55461364146,2.0674838656559587,429022.4871297757,2833.1052346599995,2833.103167176134,2833105.2346599996,138.42376036430412,0,,,True,optimized,9,670621.214565714,0.004942817388247454,0.0,0,none,0.021,0.021,0.013999098093387771,0.0,0.003936907186374604,10.122171443055464,0.5623428579475258,False,0.021,0.00700090190661223,0.021,138.89588020584864,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,202.52597205690427,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.91528289083314,True,1840878.2044686412,1840.8782044686411,-,0.0,64821052867.37133,18.005848018714257,12.0147295573478,202.52597205690427,134.2423379417577,192.93987939279296,139.26213172494866,134.78723935933667,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.265040765842489,-55.156413921457286,563202.4755777171,563202.4755777171,476216.8400276715,417665.9908558035,417684.5727279403,563202.4755777171,0.0,-200674.3167712341,-145517.90284977682,0.0,170.87780756129402,155.89040894071923,150.71456212099233,147.1288861248723,144.21778797689288,141.85393444431827,139.9701536765099,138.47410993638405,137.2507733775415,136.1864209771176,135.20783884289895,134.3369246431462,133.76123104032146,133.92440744599597,158.64335344369186,152.38840896365758,148.47293830022468,145.32497463601317,142.74627447989397,140.6759386887553,139.03521775677794,137.71734696213568,136.60530842154958,135.60485932172082,134.69261259856322,133.9797849129632,133.7934278508499,134.78723935933667,165.40709235934798,154.51968516989197,149.8167375657389,146.40360236450178,143.6259743090965,141.3810064793643,139.59643606184508,138.1737825019583,136.99669344666756,135.95851420651496,135.00503777394582,134.1927481283976,133.76348717899083,134.2423379417577
