timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 06:10:00+00:00,939.05,2913813.256560957,2913815.8069999996,2513763.9101295234,400051.8968704762,2.550439042504877,400049.3464314338,2913.8158069999995,2913.813256560957,2913815.8069999996,138.3526999372993,0,,,True,optimized,9,744389.6311999479,0.005358810807326343,0.0,0,none,0.021,0.021,0.013662949083203703,0.0,0.0045795717862354025,11.235071568541201,0.6241706426967334,False,0.021,0.007337050916796298,0.021,138.7643524097467,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.17495096133416,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.84541228393886,True,1840878.2044686412,1840.8782044686411,-,0.0,65083142340.478226,18.07865065013284,12.063308437201082,204.17495096133416,134.16072379907513,193.5475192687125,139.27643769198866,134.74069260484123,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.274240972264241,-55.20123853051987,672885.705660882,672885.705660882,568072.6992346969,491994.614737481,492017.0270420123,672885.705660882,0.0,-236069.91714938963,-180868.67861886974,0.0,171.63124819313697,156.11972981994356,150.80382071996522,147.1895452315156,144.26515613334522,141.8903467984008,139.99708156948682,138.4935581683924,137.26513819661446,136.19792404965116,135.21763875031203,134.34389962960591,133.76041251083527,133.90492501629956,159.11305854500227,152.52599429023027,148.55414624747078,145.38783409328312,142.7956774270198,140.71352236522455,139.06303212502044,137.7380269740702,136.62156606098839,135.61859507093325,134.70365648586503,133.98425397443694,133.78162880503197,134.74069260484123,167.5306464901849,155.1204701556485,150.1268345982324,146.6379414647876,143.81520801819858,141.53131497640598,139.7137251542479,138.26592877319655,137.07241834260856,136.02496621796837,135.06423036998717,134.23681644409757,133.76864713514396,134.16072379907513
2026-07-16 06:20:00+00:00,961.775,2984331.007385955,2984330.1185,2608685.2984087374,375644.82009126246,0.0,375645.7089772179,2984.3301185,2984.331007385955,2984330.1185,138.2945188103378,0,,,True,optimized,9,809047.6767150084,0.0057075397342451605,0.0,0,none,0.021,0.021,0.013380280650211978,0.0,0.005108421526368778,12.067581921792964,0.670421217877387,False,0.021,0.007619719349788024,0.021,138.65939188031484,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,205.61510119050547,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.7844635384479,True,1840878.2044686412,1840.8782044686411,-,0.0,65392985111.81982,18.164718086616617,12.12073849947707,205.61510119050547,134.10087635891458,194.2086055260615,139.29675183587722,134.69289929738,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.28345001827268,-55.25427605062454,767807.0939400961,767807.0939400961,647319.891320842,571632.3761932236,571658.894953276,767807.0939400961,0.0,-251402.47503744462,-196148.19898682006,0.0,172.4770459469568,156.41568058170193,150.915411228964,147.26208161028126,144.3216028759145,141.9341302104772,140.02991818555725,138.5176913312217,137.2832759625134,136.21262757518738,135.23033862494736,134.35353917928927,133.7616974802772,133.88603645085132,159.69042707252837,152.6978622217775,148.64990582429033,145.4610532981399,142.85348467095534,140.7579004584784,139.0962473202444,137.76300613908924,136.6413693795289,135.63544688762454,134.71756057701447,133.99117918567677,133.77119208307303,134.69289929738,169.76201233047814,155.89852095020854,150.45750372083154,146.8710458987971,144.00184825047157,141.6800116621617,139.829976431157,138.3569077947143,137.1463602563159,136.08909266406036,135.12154351493808,134.28179026181553,133.78170940403794,134.10087635891458
2026-07-16 06:30:00+00:00,981.75,3046311.0320485234,3046311.3449999997,3027022.8379005175,19288.50709948223,0.31295147631317377,19288.194148005918,3046.3113449999996,3046.3110320485234,3046311.3449999997,138.44135991752864,0,,,True,optimized,9,858369.1570546653,0.0052921453115741274,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011577595292483896,0.0,0.006797404707516106,21.962765293372,1.0,False,0.021,0.009422404707516105,0.021,138.35881857754907,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.1713708194335,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.8185478361247,True,1840878.2044686412,1840.8782044686411,-,0.0,65831174036.55093,18.286437232375256,12.201957813153468,216.1713708194335,134.00438339978786,195.43182093770045,139.3315450689026,134.6422788468095,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.292671604552142,-55.32951767677905,1186144.6334318763,1186144.6334318763,989732.4736891624,785606.7714155511,785644.3922286284,1186144.6334318763,0.0,-455829.758880027,-400500.2412032479,0.0,173.62827403709423,156.86513220804733,151.08418350379077,147.3625800815589,144.39817029288724,141.99407284033268,140.07571834726411,138.5521228330866,137.30970452613667,136.23433108009638,135.24932634057026,134.36889975825753,133.76745759501958,133.86837475792836,160.46029726840845,152.94345571198375,148.7761107822914,145.5546990743226,142.9276344095215,140.8154766860305,139.13996954941732,137.79636509091782,136.66808813408392,135.65835937684417,134.7369820787159,134.0027587305076,133.76316776604668,134.6422788468095,174.82166638889126,157.84929770329109,151.2754948748313,147.4041555349193,144.42265550441073,142.0174073469126,140.09669671344753,138.56796650495758,137.31916883605808,136.23941302531992,135.25691855387578,134.39263698862322,133.82984482097132,134.00438339978786
2026-07-16 06:40:00+00:00,999.404,3101090.36420784,3101090.64776,2717536.085787863,383554.5619721371,0.28355216002091765,383554.27841997705,3101.09064776,3101.09036420784,3101090.64776,138.24664765004326,0,,,True,optimized,9,906654.1300347141,0.0062056763177859246,0.0,0,none,0.021,0.021,0.012971505027274288,0.0,0.005621765462303002,12.604078182177517,0.7002265656765287,False,0.021,0.008028494972725713,0.021,138.55804568573646,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.03589911987797,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.6925606115635,True,1840878.2044686412,1840.8782044686411,-,0.0,66270567327.56744,18.408490924324287,12.28340035885969,208.03589911987797,134.03720804596387,196.15395535854168,139.36245537785487,134.59523480087392,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.3019057280866,-55.4047412067503,876657.8813192218,876657.8813192218,737363.3788223842,787689.281135948,787726.8929009336,876657.8813192218,0.0,-144335.72962503845,-88930.98841828815,0.0,174.7233814417799,157.3472697484313,151.2677793864387,147.46682455438597,144.47561806742027,142.05446539061165,140.12190902621197,138.5868700467935,137.33632283227,136.25608530896213,135.2682890411981,134.38433758625354,133.7737326200431,133.85221652172308,161.33316427366003,153.24403098497805,148.91970418314895,145.6547673986198,143.0059068088999,140.8763830399694,139.18639067570876,137.83181475728813,136.6963669187647,135.68247207824916,134.75752186601352,134.0157580554804,133.75734588790226,134.59523480087392,174.82552220027358,158.07304557935055,151.31540198854782,147.36003735113644,144.37043090836409,141.97278114437552,140.05979876696168,138.5361959139372,137.28976796427165,136.21066906894433,135.22955435130905,134.3714493280374,133.82576135279083,134.03720804596387
2026-07-16 06:50:00+00:00,1015.081,3149733.6184147615,3149735.4381399998,3100615.6320476905,49119.8060923093,1.8197252382524312,49117.98636707105,3149.7354381399996,3149.7336184147616,3149735.4381399998,138.53095136251025,0,,,True,optimized,9,934795.9577250226,0.004890814760924945,0.0,0,none,0.01575,0.01575,0.009721466571078854,0.0,0.006028533428921146,34.819374664022234,1.0,False,0.021,0.011278533428921147,0.021,138.48063333366156,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,230.9733300225639,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.6780529645563,True,1840878.2044686412,1840.8782044686411,-,0.0,66746137394.944885,18.540593720818023,12.371548352333365,230.9733300225639,133.99517287858617,198.06948441211935,139.39523200733632,134.54949630301033,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.311153502605315,-55.4866471122806,1259737.4275790493,1259737.4275790493,1036094.0260069695,848062.4731219305,848103.4260746957,1259737.4275790493,0.0,-467120.6486166342,-411634.0015043536,0.0,176.017231756126,157.82300186320794,151.45530881942693,147.5717509414687,144.55217822524648,142.11379866339348,140.16722534828807,138.6209261460905,137.36235951377026,136.2772974580602,135.28672143593747,134.3993138621355,133.77980837095836,133.83651794273672,162.1475857421374,153.53980045687427,149.06168819199297,145.75220590112116,143.08149153496228,140.93504217466503,139.23102767750754,137.86583483779305,136.72343792630969,135.70549425954582,134.77706955828597,134.0280055605136,133.75140945712457,134.54949630301033,175.4384964409317,158.5748212386051,151.57083679987193,147.51482496464877,144.48098349642856,142.05768317115147,140.12519616735858,138.5866739130965,137.3301462090012,136.24507627347688,135.25956627205304,134.39356040570513,133.82810563995412,133.99517287858617
2026-07-16 07:00:00+00:00,1029.06,3193113.947197308,3193111.4363999995,3168644.0662761354,24467.37012386415,0.0,24469.880921172444,3193.1114363999995,3193.113947197308,3193111.4363999995,138.35858908813296,0,,,True,optimized,9,991189.5161916389,0.005868877072083159,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011098245922666911,0.0,0.007276754077333091,21.49918158745632,1.0,False,0.021,0.00990175407733309,0.021,138.26930251969418,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.56866599957567,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.66265251908942,True,1840878.2044686412,1840.8782044686411,-,0.0,67319577250.64431,18.69988256962342,12.477836733636426,219.56866599957567,133.94337710620573,199.3168275065354,139.43913130443428,134.5031337580771,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.320417673537952,-55.58502559582122,1327765.8618074942,1327765.8618074942,1104284.553389191,1011268.9291864255,1011318.1184281958,1327765.8618074942,0.0,-372032.7689751196,-316447.74337929836,0.0,177.46933498062143,158.46195874107258,151.69835385630938,147.7021336551143,144.64469454790014,142.1851909140929,140.22210611997198,138.66257766085104,137.39448049373496,136.30357563894324,135.3096341754282,134.41837480404078,133.78926922305718,133.82238512580545,163.22380906520698,153.89487562143526,149.23033061917175,145.86501507422045,143.16826960997258,141.00254027231782,139.28269456040866,137.90544869142897,136.75507634387063,135.73245906546308,134.80019495951672,134.04339131904777,133.74751290156306,134.5031337580771,182.43416543579596,160.63875540432338,152.4290769633671,148.00760181952367,144.84072031021685,142.34019336334515,140.34788532727953,138.76225261369356,137.47233029428185,136.36682031802863,135.36842372113094,134.48498569822257,133.87673640886447,133.94337710620573
2026-07-16 07:10:00+00:00,1041.571,3231931.169141147,3231932.3187399996,2714371.010341744,517561.3083982556,1.1495988527312875,517560.1587994029,3231.9323187399996,3231.9311691411467,3231932.3187399996,138.16181196472448,0,,,True,optimized,9,1030453.3649301997,0.006803530157169273,0.0,0,none,0.021,0.021,0.012484590263703065,0.0,0.005388489653433086,11.390269730458613,0.6327927628032562,False,0.021,0.008515409736296936,0.021,138.58808408419088,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.707097236994,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.57686578658576,True,1840878.2044686412,1840.8782044686411,-,0.0,67798171378.07253,18.832825382797925,12.56654524351747,210.707097236994,133.98859811865327,199.97086610357775,139.47262039984898,134.46149466795782,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.329695503332006,-55.666978764330054,873492.8058731027,873492.8058731027,732797.4644967695,853282.8812271134,853323.8578113678,873492.8058731027,0.0,-75835.92682606494,-20168.94806173489,0.0,178.56226557090812,159.04913033076295,151.9303120399396,147.82298237218535,144.72874631948352,142.24944714509348,140.27123896794185,138.69965519314198,137.4228579647625,136.32659344042878,135.3295559189989,134.43481018899777,133.79710020626078,133.80907231662158,164.2066198037431,154.28478074729628,149.40400141243342,145.9755149038685,143.25146890351655,141.0668889090015,139.3318505140747,137.9430006185193,136.78485736431165,135.75763008227986,134.8216952511214,134.05783721020967,133.74449188833,134.46149466795782,178.0476491726864,160.14590499683015,152.11373170903124,147.7613507165679,144.63339178352518,142.16948415759407,140.20991888008294,138.64992600147988,137.37712980012077,136.28134149828057,135.28978719041936,134.4193201017115,133.8449102383198,133.98859811865327
2026-07-16 07:20:00+00:00,1052.802,3266784.032730263,3266781.4378799996,2743892.5521945986,522888.88568540104,0.0,522891.4805356645,3266.7814378799994,3266.7840327302633,3266781.4378799996,138.11493680498907,0,,,True,optimized,9,1078274.1908854055,0.007026838928629849,0.0,0,none,0.021,0.021,0.012307187898678639,0.0,0.005516632319986785,11.423159801724921,0.6346199889847178,False,0.021,0.008692812101321362,0.021,138.55877424498485,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.39402590530267,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.53292077234568,True,1840878.2044686412,1840.8782044686411,-,0.0,68201821966.10007,18.94495054613891,12.641362797942858,211.39402590530267,133.95455419071118,200.6009324199923,139.5039847270613,134.42138367298824,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.338984867346875,-55.736184089213026,903014.3477259575,903014.3477259575,757075.5988824731,728452.5614726624,728487.1641351038,903014.3477259575,0.0,-230263.36768006673,-174527.1835908537,0.0,179.4764737790198,159.53419752435076,152.13333124176538,147.93077085357316,144.803436097128,142.3062281298314,140.31436945338857,138.73195255290764,137.4473740579724,136.34634177519985,135.34654421074714,134.4486049974832,133.8029382750943,133.79540558221393,165.00975184961848,154.61139033491065,149.5556687254104,146.07248141957058,143.32433772658757,141.12294830770296,139.37439326201724,137.97527483120675,136.81030263397886,135.77903870976192,134.8398048420773,134.06942704246376,133.7399339913839,134.42138367298824,177.531797830004,159.75968561268468,152.12037125220937,147.77499897794192,144.64458754977665,142.175728606739,140.21233790829808,138.6500664573337,137.37639798944306,136.2804412250184,135.28816241030717,134.41429223211918,133.83060727652656,133.95455419071118
2026-07-16 07:30:00+00:00,1062.913,3298152.7847004156,3298155.26422,2763988.9537283117,534166.3104916881,2.4795195842161775,534163.8309721041,3298.15526422,3298.1527847004154,3298155.26422,138.09506378443828,0,,,True,optimized,9,1107510.0507198654,0.007156653078631593,0.0,0,none,0.021,0.021,0.01220065247630645,0.0,0.005588150005159435,11.431154392075683,0.6350641328930935,False,0.021,0.008799347523693551,0.021,138.5415794591038,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.03208681206797,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.50604849146484,True,1840878.2044686412,1840.8782044686411,-,0.0,68603581537.189255,19.056550426997017,12.71582984807839,212.03208681206797,133.93166747759744,201.23212790174776,139.53628974594085,134.38209509372348,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.348285712512952,-55.80507099645394,923110.7492596703,923110.7492596703,773454.4274671971,725369.9126914794,725404.3561451,923110.7492596703,0.0,-253511.46411102428,-197706.39311457035,0.0,180.38343003246956,160.01732453499807,152.33450850296794,148.03890756090956,144.87845287842202,142.36320828560872,140.3576471634475,138.76435624751701,137.47195522159018,136.3661204179567,135.36355186824528,134.46245704063614,133.8089539931777,133.7821649798931,165.79196409445439,154.92507692584988,149.705310580839,146.16864361714548,143.3964834025149,141.1783980208184,139.41643527251793,138.0071311266019,136.83538218264303,135.80011857242255,134.85764372860305,134.08088700639772,133.73556313377733,134.38209509372348,178.56254263164098,160.15659680918694,152.28090094697396,147.89075087763902,144.72881699635926,142.24058255352054,140.2618017032019,138.68749829231547,137.40540591622567,136.30443730668156,135.30900112155308,134.4305361682104,133.83519539533006,133.93166747759744
2026-07-16 07:40:00+00:00,1072.034,3326455.0132568697,3326457.1799600003,2777175.1640359475,549282.0159240528,2.16670313058421,549279.8492209221,3326.4571799600003,3326.4550132568697,3326457.1799600003,138.0786199078002,0,,,True,optimized,9,1134136.686386898,0.007273439067698152,0.0,0,none,0.021,0.021,0.012104826139066124,0.0,0.005621933191620574,11.376370943529395,0.6320206079738553,False,0.021,0.008895173860933877,0.021,138.53176279760146,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.60849884527715,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.48156123598915,True,1840878.2044686412,1840.8782044686411,-,0.0,69011381488.15291,19.169828191153584,12.791416496359975,212.60849884527715,133.9128837270548,201.86059468634113,139.56967949449725,134.34396652830173,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.357598213386865,-55.8750052434816,936296.9595673064,936296.9595673064,784071.5067590784,735506.6230593903,735541.5901829042,936296.9595673064,0.0,-256630.3746278839,-200755.3693844023,0.0,181.28798053898103,160.51605014370733,152.5433815981918,148.14982215768032,144.95493839262926,142.42119844638958,140.40171389911697,138.79738172434392,137.49700875818155,136.38625032192573,135.38084213855046,134.47660218158103,133.81537985301856,133.769586663596,166.58720501696914,155.248793631121,149.85780750597988,146.26619918092436,143.46946616209644,141.23447095006392,139.4589710460952,138.03935899754777,136.86072066996437,135.82138049079597,134.87566226037296,134.09264663139808,133.73179231871205,134.34396652830173,179.5261908139998,160.69528464323426,152.5080739879712,148.0136650334153,144.81683026978857,142.30755253705308,140.31299031511534,138.72629327720486,137.43535189682217,136.32890477716438,135.3300446161596,134.44720793711974,133.84131212334023,133.9128837270548
2026-07-16 07:50:00+00:00,1080.278,3352036.1880335873,3352037.81732,2784199.469708454,567838.347611546,1.629286412615329,567836.7183251332,3352.0378173199997,3352.036188033587,3352037.81732,138.06452309967557,0,,,True,optimized,9,1158383.9416376203,0.007378334702280793,0.0,0,none,0.021,0.021,0.012018741754622345,0.0,0.005622806260578005,11.269079445799662,0.6260599692110923,False,0.021,0.008981258245377656,0.021,138.52804933100668,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.1296741321408,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.45930350693723,True,1840878.2044686412,1840.8782044686411,-,0.0,69423527062.48436,19.284313072912322,12.867808615815083,213.1296741321408,133.8960184293051,202.4830650136436,139.60387153363814,134.30709854165806,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.366922495976668,-55.945695538820786,943321.2652398129,943321.2652398129,789561.1684051165,742819.6409435702,742854.9860912398,943321.2652398129,0.0,-256411.97468739387,-200466.27914857308,0.0,182.1850878261369,161.02736806566176,152.76066884627943,148.26390033524575,145.03268734256415,142.479945744561,140.4463552061155,138.83085857772917,137.5223971362994,136.40661192587885,135.39830153545847,134.4909326832227,133.82213315237945,133.75766276556118,167.38929192718115,155.58452790016761,150.01505088426023,146.36524626532972,143.5431426404209,141.29101934068433,139.5018809214109,138.0718647100124,136.8862373948911,135.84274524640452,134.8937795751612,134.10463606860975,133.7286001291474,134.30709854165806,180.40102545016964,161.20489360095834,152.74196687002797,148.13630410356922,144.89941203242617,142.36984109712324,140.36035570490668,138.7620350933842,137.46274145727438,136.3510578410477,135.3489339610074,134.4621033143887,133.8467578373608,133.8960184293051
2026-07-16 08:00:00+00:00,1087.738,3375184.8891333677,3375185.7497199997,2785822.674390396,589363.0753296036,0.8605866320431232,589362.2147429715,3375.18574972,3375.1848891333675,3375185.7497199997,138.05237957648265,0,,,True,optimized,9,1180526.416594028,0.007472849227796801,0.0,0,none,0.021,0.021,0.01194117188819823,0.0,0.005595518542442165,11.118362388700433,0.6176867993722462,False,0.021,0.00905882811180177,0.021,138.52952665204188,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.60142740234403,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4390331780598,True,1840878.2044686412,1840.8782044686411,-,0.0,69837449932.66193,19.399291647961647,12.944530161096987,213.60142740234403,133.8804510723217,203.096836058433,139.63855887381712,134.271506149782,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.376258612651878,-56.01670005125868,944944.469921755,944944.469921755,790564.3809919626,745852.648090984,745888.1503472029,944944.469921755,0.0,-255073.0196258108,-199056.31957455212,0.0,183.07060496627938,161.5470784853924,152.98472993260825,148.38060862074573,145.11130378076422,142.5390761964635,140.49126053581978,138.86453864332452,137.54792149143313,136.42703892582864,135.4157811827211,134.5053109867857,133.82909896216745,133.74634113315128,168.19274627615573,155.9294564382713,150.17643962928312,146.46547059736898,143.6171223378694,141.3477034618953,139.5448902347097,138.1044298059688,136.9117544081058,135.86405863636006,134.91185367745763,134.11672764412234,133.72589898634428,134.271506149782,181.19627668778654,161.6787228495277,152.96290428507743,148.25276856702962,144.97611197444428,142.4267435438768,140.4033801565797,138.79429788866253,137.48725753043323,136.37068673105233,135.36552474787572,134.47507022598307,133.85124300334314,133.8804510723217
2026-07-16 08:10:00+00:00,1094.496,3396157.2806044566,3396155.4182400005,2782755.0310231405,613400.38721686,0.0,613402.2495813161,3396.1554182400005,3396.1572806044564,3396155.4182400005,138.04192509399422,0,,,True,optimized,9,1200773.2146858557,0.007558200491597531,0.0,0,none,0.021,0.021,0.011871126622863363,0.0,0.005544343076186832,10.932145868219465,0.6073414371233036,False,0.021,0.009128873377136639,0.021,138.53544384747704,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.02898192665248,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.42055224773608,True,1840878.2044686412,1840.8782044686411,-,0.0,70250789975.05235,19.51410832640343,13.021143677923144,214.02898192665248,133.86586854312796,203.69969718246682,139.67346399380807,134.2371773332034,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.385606548099087,-56.087612683254555,941876.8265544992,941876.8265544992,787677.4980247119,744952.2270179677,744987.6833339656,941876.8265544992,0.0,-252976.75590378814,-196889.1432205336,0.0,183.94117902637083,162.0714676048362,153.2138216296674,148.49919137551166,145.19034201041373,142.59823872160038,140.53614143158586,138.89819116959669,137.57339720243036,136.4473781310728,135.4331458590604,134.51961274689333,133.83617086419036,133.73556382202065,168.99296334966738,156.28088091139466,150.34087799754514,146.5663557927618,143.69102305338998,141.40419971747463,139.58773737470932,138.13684612060203,136.93710318606216,135.8851766758444,134.92975367851804,134.12880246526112,133.72359971447247,134.2371773332034,181.92039324178512,162.11803916003004,153.1695999756439,148.3611406286178,145.04671968477263,142.47857238228573,140.44227383003073,138.82325502248005,137.5090444357053,136.38794633527138,135.37997050518683,134.48622458486162,133.8547541690135,133.86586854312796
2026-07-16 08:20:00+00:00,1100.62,3415161.1031410513,3415157.8227999997,3389230.5767569607,25927.24604303902,0.0,25930.526384090306,3415.1578228,3415.161103141051,3415157.8227999997,138.2070616870754,0,,,True,optimized,9,1201606.1156918749,0.006693047572099211,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010412487472426964,0.0,0.007962512527573039,20.944499050321213,1.0,False,0.021,0.010587512527573038,0.021,138.1357028230862,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.64419623278803,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.42104063857118,True,1840878.2044686412,1840.8782044686411,-,0.0,70830734470.71698,19.675204019643605,13.12863770903584,224.64419623278803,133.8299904112204,204.87640185145278,139.7296300228575,134.20192373643718,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.394971102342877,-56.187325462747154,1548352.3722883197,1548352.3722883197,1281520.533197238,1022711.628514046,1022761.4849037923,1548352.3722883197,0.0,-581778.2128472746,-525590.8873845275,0.0,185.12824540259922,162.8076261558805,153.5546355561483,148.67275099197633,145.30146125353997,142.6801215237423,140.5986003897398,138.94573116727287,137.60997130370984,136.4768876463477,135.4585093355638,134.54111895368968,133.84923788628487,133.72782359796955,169.98658037147706,156.7403003016967,150.5560847735903,146.6953345186735,143.7843685589476,141.47570441037212,139.6424530779584,138.17870284943464,136.97014226935502,135.91288368394797,134.95356853269843,134.14602037619488,133.72464728349578,134.20192373643718,188.69257331407198,165.98012604987272,155.0233011467723,149.3607913176913,145.7151903712974,142.9849474896146,140.8392260033497,139.136694322466,137.76209301944533,136.6023712577365,135.57038848799948,134.65018431260032,133.9593356114784,133.8299904112204
2026-07-16 08:30:00+00:00,1106.169,3432377.605172828,3432376.0368600003,2708957.1831129943,723418.853747006,0.0,723420.4220598337,3432.3760368600006,3432.3776051728278,3432376.0368600003,138.03944106852265,0,,,True,optimized,9,1217688.7995578693,0.007626743322720064,0.0,0,none,0.021,0.021,0.011809193349311348,0.0,0.00505725135473052,9.904519575365953,0.5502510875203307,False,0.021,0.009190806650688653,0.021,138.6233719675868,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.78092142681874,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.40406993030777,True,1840878.2044686412,1840.8782044686411,-,0.0,71339858458.90549,19.81662734969597,13.223004998036208,214.78092142681874,133.86916156778005,205.44792011838862,139.7683142479391,134.171642115384,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.404350195981007,-56.274561828770594,868078.978644353,868078.978644353,725422.0504223437,904770.9239599374,904814.5421429491,868078.978644353,0.0,-19538.99833017448,36735.563498596115,0.0,186.14035144096326,163.46588375964976,153.8636607141242,148.82978881212395,145.40030473575573,142.7519850566675,140.65297350587625,138.98682354273862,137.64131215224,136.5019214221621,135.4798267928603,134.55902367871957,133.8597825476372,133.7202504979734,170.975907675867,157.22838045884524,150.78909361873934,146.82883012720606,143.8771071172234,141.54558514915578,139.6956821501557,138.21928555163436,137.00193786431407,135.93925888810318,134.97609333877904,134.16254634960822,133.72678703109162,134.171642115384,184.82036260691683,164.04915122324923,154.1537901640677,148.84069567950695,145.32590105186625,142.6739425354953,140.58975701551768,138.93581592562234,137.59540229827667,136.4565139569707,135.43784421364373,134.53626655606584,133.89130937359087,133.86916156778005
2026-07-16 08:40:00+00:00,1111.194,3447969.355703025,3447968.31036,2700894.398828138,747073.9115318619,0.0,747074.9568748869,3447.96831036,3447.969355703025,3447968.31036,138.0270740411371,0,,,True,optimized,9,1254417.1509280144,0.007781383540206603,0.0,0,none,0.021,0.021,0.011688941241207817,0.0,0.004989689795111132,9.645993934598579,0.5358885519221432,False,0.021,0.009311058758792184,0.021,138.62978689744457,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.0939140529872,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.37168147360384,True,1840878.2044686412,1840.8782044686411,-,0.0,71734197587.25713,19.926165996460313,13.296096652235642,215.0939140529872,133.83820176092803,205.97365738237923,139.80074438096392,134.14211103277,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.413740568430898,-56.34223469934994,860016.194359497,860016.194359497,718484.9198764676,713540.2788501249,713574.1152854146,860016.194359497,0.0,-202784.3137734324,-146442.07907408246,0.0,186.92601157875936,163.98166427136283,154.10251907606656,148.95240910274873,145.4783568965611,142.80865959550695,140.69545116217432,139.01848522678273,137.6650890530585,136.5206592549989,135.4956066994903,134.57194219652976,133.86629280985824,133.71099980473772,171.75365643311312,157.6005178326312,150.96715677074573,146.93284147970263,143.94992405262997,141.60021401866229,139.73686369729288,138.2502888501996,137.0259483912802,135.95899796579877,134.99269488729135,134.1739303868457,133.72553541352747,134.14211103277,183.55285028795586,163.3234945066617,153.79404232013766,148.67505848070485,145.2272121979985,142.59993847432244,140.5295060337353,138.886129683879,137.55419518481386,136.42135596436626,135.40603235800992,134.50535341649763,133.85995257021787,133.83820176092803
2026-07-16 08:50:00+00:00,1115.739,3462069.163395717,3462071.17266,2687067.284499857,775003.888160143,2.009264283347875,775001.8788958596,3462.0711726600002,3462.0691633957167,3462071.17266,138.019955069071,0,,,True,optimized,9,1268523.5193948168,0.007837201406310123,0.0,0,none,0.021,0.021,0.011643064056843557,0.0,0.004889975921556255,9.406879252218147,0.5226044029010082,False,0.021,0.009356935943156444,0.021,138.64522398497235,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.38053663459738,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3591888957739,True,1840878.2044686412,1840.8782044686411,-,0.0,72106311482.56964,20.029530967380456,13.365068808949276,215.38053663459738,133.82222587652905,206.48513541393825,139.8318147853481,134.11306919546965,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.42314158326461,-56.40608900225999,846189.080031216,846189.080031216,706745.1836136875,676563.9873716637,676595.9145231188,846189.080031216,0.0,-225999.25451035728,-169593.16550809727,0.0,187.6770492520763,164.46685136742605,154.32487022783582,149.06645336214206,145.55148916674818,142.86194885488916,140.73533947940192,139.0480994539652,137.68721483371033,136.53801625878032,135.5101791102709,134.58380434015723,133.87201786841314,133.70158733740172,172.46833354086493,157.93957268057986,151.12849323295424,147.0281726976803,144.0171886611116,141.6506885942162,139.7747734692445,138.2786802532702,137.04782841559035,135.97692635009818,135.00770760191577,134.1839919651631,133.7235221082258,134.11306919546965,183.97997013684417,163.45708626978788,153.84180097770255,148.7032536561983,145.25131030348797,142.61877701472585,140.5427584306208,138.8947174065193,137.55955645760517,136.42490260373526,135.408509684559,134.50606490265383,133.85576300776526,133.82222587652905
2026-07-16 09:00:00+00:00,1119.843,3474802.7256816467,3474805.63842,2671134.7566536083,803670.8817663919,2.9127383534796536,803667.9690280383,3474.8056384200004,3474.8027256816467,3474805.63842,138.01481927348425,0,,,True,optimized,9,1281515.2999697288,0.007888987089653287,0.0,0,none,0.021,0.021,0.011600609362848789,0.0,0.004780796656204666,9.155310501890739,0.5086283612161522,False,0.021,0.009399390637151213,0.021,138.66321390812675,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.640445915829,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34756042939472,True,1840878.2044686412,1840.8782044686411,-,0.0,72469187564.62367,20.13032987906213,13.432328715967905,215.640445915829,133.80909483497223,206.98158128139656,139.86215804702894,134.08491845581202,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.43255297680218,-56.46836122542895,830256.5521849672,830256.5521849672,693269.9693448346,661230.6952038967,661261.8313154812,830256.5521849672,0.0,-225463.08209491498,-168994.72086948605,0.0,188.40670947944963,164.94323178928755,154.54295818376949,149.17773244998472,145.622632199791,142.91374582531046,140.77407252316095,139.07679987027365,137.7085906042883,136.5547202895277,135.52415814005374,134.59515679159364,133.8774457288519,133.6923805278149,173.167860222557,158.27011571998975,151.2849191184671,147.12030706849006,144.08224619689173,141.69950961451565,139.81139132324356,138.3060319313623,137.06883314172902,135.9940813785823,135.02204147308996,134.19356258217724,133.72145949156322,134.08491845581202,184.44027990964906,163.72151136117938,153.95557216811812,148.76129791745277,145.2891623189075,142.6462797283656,140.56259260314997,138.90851788421966,137.5690161674621,136.43165319389928,135.41360480859063,134.5091662523048,133.85407910021695,133.80909483497223
2026-07-16 09:10:00+00:00,1123.539,3486275.2241521874,3486274.1046599997,3383851.589265666,102422.51539433375,0.0,102423.63488652115,3486.27410466,3486.2752241521875,3486274.1046599997,138.15809743168776,0,,,True,optimized,9,1272840.1276920482,0.006948821088556177,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010199816875485112,0.0,0.007780796656204666,19.27804463070359,1.0,True,0.021,0.01080018312451489,0.021,138.14894806685317,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.25962591210015,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.34125588969977,True,1840878.2044686412,1840.8782044686411,-,0.0,73024359419.01671,20.284544283060196,13.5352310816859,226.25962591210015,133.77842658903197,208.05955797987443,139.91836417063848,134.0555124510885,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.441980286848723,-56.563860279268184,1542973.384797025,1542973.384797025,1275127.1114224282,981802.5347407417,981850.2842676614,1542973.384797025,0.0,-617686.9608086318,-561123.1005293636,0.0,189.47789751603992,165.66737858303762,154.89678374579586,149.3570460592886,145.73343246990024,142.99336892533702,140.83420121496013,139.12236425378427,137.7434374326805,136.5825493632732,135.54782853675732,134.6152175386446,133.89009464501086,133.6867963759416,174.09563393460874,158.73159525826563,151.50386000978745,147.24711615892278,144.17112949728295,141.7666181179391,139.8624375442364,138.34485475973494,137.09918349296612,136.01923906871724,135.04354465568264,134.20933918045614,133.7233830569448,134.0555124510885,192.0055415681069,168.3043726098406,156.21402702595793,149.97849917577685,146.09192084220027,143.2485642462801,141.0331967433625,139.2800166197709,137.86873558027503,136.68522533311733,135.63852414940655,134.7036257034657,133.98161881284642,133.77842658903197
2026-07-16 09:20:00+00:00,1126.855,3496560.5618843087,3496563.4537,2574714.3275900576,921849.1261099423,2.891815691255033,921846.234294251,3496.5634537,3496.5605618843088,3496563.4537,138.02409334216705,0,,,True,optimized,9,1279809.0851912068,0.007879770637137538,0.0,0,none,0.021,0.021,0.011601240392405654,0.0,0.004198784628002353,8.041286984611673,0.4467381658117596,False,0.021,0.009398759607594348,0.021,138.7769452426292,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.1008449644861,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34773375038418,True,1840878.2044686412,1840.8782044686411,-,0.0,73496596356.15009,20.415721210041692,13.622761271889026,216.1008449644861,133.81879662258206,208.5256688283176,139.95284581850737,134.03102259864733,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.451421076661264,-56.644738875238964,733836.1231214165,733836.1231214165,612475.222679246,843665.8614662155,843706.3007642007,733836.1231214165,0.0,53225.438767545274,109870.17764278424,0.0,190.36600409137773,166.29228816675126,155.2060819889963,149.5134723739747,145.82853216922862,143.06072961373545,140.88456264024342,139.16016267367993,137.77200330626187,136.60504971641245,135.5667229539419,134.63102221456458,133.8996491509996,133.68099440423896,174.99161370373486,159.21075779510596,151.7372368242246,147.3770518804522,144.25838098128966,141.831202998776,139.911237250237,138.38178730869458,137.12778859448258,136.04263566127125,135.06336562428032,134.22406280375088,133.72611957935771,134.03102259864733,187.03009783521114,165.62486572703253,154.96253231020287,149.25488279556842,145.57202549018115,142.84091209357,140.70829076112398,139.01926297845225,137.65356909339846,136.49827140366247,135.46953122037823,134.55797981289328,133.89175011281552,133.81879662258206
2026-07-16 09:30:00+00:00,1129.815,3505746.44384914,3505748.1561000003,2555699.2992701237,950048.8568298765,1.7122508604079485,950047.1445790163,3505.7481561000004,3505.7464438491397,3505748.1561000003,137.978788446076,0,,,True,optimized,9,1316816.201291896,0.008030205006631819,0.0,0,none,0.021,0.021,0.011485956081093934,0.0,0.0040827141690244605,7.724250136832467,0.4291250076018037,False,0.021,0.009514043918906067,0.021,138.79492229903556,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.24991896515007,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.31582647938376,True,1840878.2044686412,1840.8782044686411,-,0.0,73830179568.30312,20.50838321341753,13.68459167885712,216.24991896515007,133.78828230945334,208.9361109419102,139.97922217094182,134.00708951214543,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.460871409937436,-56.70199965704274,714821.0948014824,714821.0948014824,596535.3892462116,612645.3895211915,612674.0199120934,714821.0948014824,0.0,-158849.07454643177,-102147.07488938904,0.0,191.00592198290389,166.74133150499785,155.42223920176178,149.62333173155105,145.89595464713517,143.10833439958873,140.91962973075175,139.18588284288305,137.790902826152,136.61953512489845,135.5785996890519,134.64051181401246,133.90402587922185,133.67280258895778,175.65558535820884,159.55004245197358,151.9019209327727,147.4699493851319,144.32108637199232,141.87727518729713,139.94550088729457,138.40718478390832,137.14703600126057,136.05807691287583,135.07609873831,134.23261084064345,133.72467912341457,134.00708951214543,185.5940797199518,164.60824099438997,154.43291881287212,148.99148425141934,145.41229111992604,142.72378706709452,140.61521260570828,138.9437916206681,137.59152693022062,136.44550678104963,135.42213790533404,134.51351364279023,133.8510410785739,133.78828230945334
2026-07-16 09:40:00+00:00,1132.443,3513903.0343876136,3513902.68242,2536619.6996710105,977282.9827489895,0.0,977283.334716603,3513.90268242,3513.903034387614,3513902.68242,137.97430812568425,0,,,True,optimized,9,1325802.6450939695,0.008063862242230404,0.0,0,none,0.021,0.021,0.011458413782240552,0.0,0.00396450351670406,7.4789517876861,0.41549732153811664,False,0.021,0.009541586217759449,0.021,138.81607055364265,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.4150627295963,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.30813066805945,True,1840878.2044686412,1840.8782044686411,-,0.0,74133279533.5155,20.592577648198752,13.740771946683369,216.4150627295963,133.77216868959593,209.33173853708055,140.003423755394,133.98321601287762,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.470330412900863,-56.75401778055733,695741.4952023694,695741.4952023694,580528.0140784245,561894.6174061119,561920.6264678692,695741.4952023694,0.0,-190574.8865150576,-133820.86873450025,0.0,191.60120070905887,167.14857839101077,155.61448283229328,149.72078016799736,145.9562910268721,143.15109613473976,140.95101686691717,139.20870745362825,137.80748350797333,136.63210089325878,135.58880885490208,134.64852391314756,133.9072237657745,133.6641240422818,176.24184843626168,159.84165843553694,152.04169909349162,147.55000096918982,144.37576799993965,141.9174619635343,139.97517087637428,138.42893649904613,137.16333445980928,136.0710360381887,135.0866513448204,134.23927601821146,133.72194437163458,133.98321601287762,185.63894338081454,164.57963280252264,154.39707377699858,148.97529282701527,145.40526020011177,142.7185643299853,140.60948085905616,138.9373392343315,137.58473469898524,136.43874039518198,135.41539039424958,134.506060336995,133.84102319179942,133.77216868959593
2026-07-16 09:50:00+00:00,1134.755,3521076.0721235014,3521076.6797000007,2516482.7393756993,1004593.9403243014,0.6075764992274344,1004593.3327478023,3521.0766797000006,3521.0760721235015,3521076.6797000007,137.97084576516124,0,,,True,optimized,9,1333783.277063983,0.008094290339461744,0.0,0,none,0.021,0.021,0.011433572213063611,0.0,0.0038419580899343134,7.228951826015333,0.4016084347786296,False,0.021,0.00956642778693639,0.021,138.83897286424286,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.5606903630959,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.30116511097722,True,1840878.2044686412,1840.8782044686411,-,0.0,74423912844.72116,20.673309123533656,13.794641491839279,216.5606903630959,133.75937082317742,209.71239078691696,140.0264960631396,133.959944629945,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.479797729119912,-56.80389731429753,675604.534907058,675604.534907058,563652.1584631045,541167.8095568573,541192.7493237274,675604.534907058,0.0,-191215.68289762805,-134411.78558333052,0.0,192.1746737443168,167.54066638257802,155.79855513008255,149.81360732890428,146.01372674373053,143.19178857218367,140.98081787886045,139.2302820050587,137.8230527223399,136.64381022837338,135.59825821268035,134.6558719625881,133.90995679514558,133.65544919537493,176.80653664231036,160.1201189448885,152.1740551028388,147.62570376721857,144.4275744312175,141.9555212903137,140.00318471732217,138.4493665193097,137.17854160936957,136.0830518256298,135.09637483199947,134.2452877820366,133.71895160841817,133.959944629945,185.92194413934044,164.70822336590751,154.44638849901173,148.99887218937738,145.42060526983,142.72899769889375,140.61588198421396,138.94047248792947,137.58554819931078,136.43816733550787,135.41398385627437,134.50349912068148,133.83545858456753,133.75937082317742
2026-07-16 10:00:00+00:00,1136.769,3527326.135989922,3527326.00086,2495435.698338859,1031890.3025211412,0.0,1031890.4376510633,3527.32600086,3527.326135989922,3527326.00086,137.9679095677416,0,,,True,optimized,9,1340914.5641552208,0.008121459952854362,0.0,0,none,0.021,0.021,0.011411438531709303,0.0,0.0037156909630821303,6.9752316399762435,0.3875128688875691,False,0.021,0.009588561468290699,0.021,138.86313928599688,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.6876224268932,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2949392739331,True,1840878.2044686412,1840.8782044686411,-,0.0,74704301108.63101,20.751194752397502,13.846612094180836,216.6876224268932,133.7475030591571,210.07784045936552,140.04858257498802,133.93734955086913,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.489273065764245,-56.852019865981376,654557.4938702176,654557.4938702176,546031.0562379087,524141.7317732246,524165.7930490665,654557.4938702176,0.0,-187243.72068713245,-130391.70082115107,0.0,192.72673380718982,167.9213506267018,155.97726586062083,149.9033371618217,146.06901033074433,143.2308458216589,141.0093389737789,139.2508432017362,137.8377977879243,136.6548132306848,135.6070716434244,134.66266290275183,133.91231852215648,133.64685040301543,177.35321594279705,160.39032569772834,152.30202708673258,147.6985528655682,144.47729308950676,141.99196654654926,140.02992808450742,138.4687780496469,137.19289860719442,136.09431991582977,135.10543431562866,134.25079066290652,133.7158224038934,133.93734955086913,186.17920089201635,164.85595825391863,154.51118125215237,149.02983647599666,145.43879975092105,142.7407414637146,140.62310348072236,138.94421890179913,137.58681044871133,136.4378854482363,135.4127581927034,134.50111945244996,133.83028358278162,133.7475030591571
2026-07-16 10:10:00+00:00,1138.497,3532687.0089324703,3532687.8811799996,3189747.1379110436,342940.74326895596,0.8722475292161107,342939.87102142675,3532.6878811799997,3532.6870089324702,3532687.8811799996,138.11778040331686,0,,,True,optimized,9,1324160.9830771005,0.007125575785789113,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010053842633554518,0.0,0.00671569096308213,17.22597557793563,0.956998643218646,True,0.021,0.010946157366445483,0.021,138.29970626033807,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.30381603730115,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.28506997568672,True,1840878.2044686412,1840.8782044686411,-,0.0,75161357501.30519,20.878154861473664,13.931328535946646,227.30381603730115,133.70744360161004,211.02589550216567,140.09464526950106,133.9131868453053,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.498761516433143,-56.930704013396095,1348868.9334424024,1348868.9334424024,1113663.993267862,818652.0163966538,818691.3584703612,1348868.9334424024,0.0,-587108.2789854372,-530177.5749720412,0.0,193.60058185881906,168.52656774100754,156.27746122401928,150.0541328335883,146.16052094378387,143.2956290620015,141.05771372420563,139.2870633541599,137.8650651205234,136.6761880075034,135.62495151623364,134.67760139184915,133.92136095802377,133.6413574514021,178.119066002869,160.7860966252215,152.49081371131103,147.80548587032789,144.55044076296224,142.0463432042182,140.07079687632242,138.49942032217055,137.21641675992026,136.11344363724376,135.12152539894612,134.26233801176963,133.71645929678525,133.9131868453053,192.97118035105197,168.92672310610536,156.49933080599646,150.1174897258014,146.16765100423544,143.29108096801508,141.05355071489123,139.28403179335137,137.86137771177812,136.67084245398954,135.61978864295645,134.67927170702,133.94346280651848,133.70744360161004
