timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 10:20:00+00:00,1139.951,3537200.708506059,3537199.55594,3476487.4682678,60712.087672200054,0.0,60713.24023825908,3537.1995559399998,3537.200708506059,3537199.55594,138.2851792317443,0,,,True,optimized,9,1276879.5546840385,0.006032030538054662,0.0,0,none,0.01575,0.01575,0.00874979938687446,0.0,0.00700020061312554,30.090416897624095,1.0,False,0.021,0.012250200613125541,0.021,138.25820046435592,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,241.11631239978976,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.1800312526418,True,1840878.2044686412,1840.8782044686411,-,0.0,75803065044.34335,21.056406956762043,14.050270488344252,241.11631239978976,133.72806764309308,212.71166071712418,140.15072938058202,133.8914796278527,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.50826838364947,-57.0412032979614,1635609.2637991586,1635609.2637991586,1332518.2555387886,1126498.525385949,1126553.7750282318,1635609.2637991586,0.0,-566096.6920688883,-509055.48877092695,0.0,194.88970821163397,169.33139011357426,156.69286649874704,150.2640023666168,146.28457071571373,143.38188967045477,141.12214753334393,139.33583929831119,137.90230315361657,136.70569464707702,135.6498023763104,134.69879396139143,133.9358480680176,133.6394614454487,179.14893774576424,161.36408448392214,152.77455082616777,147.96070651082962,144.65301915676662,142.1219677659277,140.12814355679544,138.5430679399151,137.25035262722514,136.14124134469589,135.1452593974189,134.28079308661623,133.72273230158407,133.8914796278527,196.90221775756072,171.38076865325945,157.83565948248187,150.79248035857398,146.56129505435135,143.56488001857065,141.26154513542042,139.44589290439058,137.98899183038992,136.7749607116833,135.70944312375423,134.7582928803242,134.00526075331427,133.72806764309308
2026-07-16 10:30:00+00:00,1141.141,3540891.002693127,3540892.05454,3213154.446571254,327737.60796874575,1.0518468730151653,327736.55612187274,3540.89205454,3540.891002693127,3540892.05454,138.1485226804942,0,,,True,optimized,9,1307648.222377566,0.007067751082902843,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010094986955791335,0.0,0.006813056037963922,14.81096805386386,0.8228315585479922,False,0.021,0.010905013044208666,0.021,138.28957737479485,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.52262877098804,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.30102620245964,True,1840878.2044686412,1840.8782044686411,-,0.0,76454849464.94531,21.23745818470703,14.171080212913953,227.52262877098804,133.73172209506524,213.57565241738993,140.20787540470417,133.87174982824402,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.517793905337012,-57.153130125248694,1372276.242102613,1372276.242102613,1132722.3531880374,1143404.5343815372,1143460.4977951809,1372276.242102613,0.0,-285968.8744326809,-228815.7443074322,0.0,196.0829849043931,170.1934639356434,157.1423929848611,150.49308046540182,146.41796039338743,143.47293761260656,141.18957826693207,139.38680617444462,137.94122226312982,136.73648532364186,135.67564542166986,134.72083359018092,133.95123221305323,133.6387504273004,180.3169985004424,161.99815949663983,153.09246884532357,148.13318159016947,144.7641139730184,142.2026261456256,140.1890660250142,138.58945830652326,137.2864089651942,136.1706856408978,135.17035020730395,134.30054697405214,133.73050925945415,133.87174982824402,198.93840848950512,172.3920312217647,158.4108272924403,151.0976403333316,146.7244764510228,143.66580152032296,141.33275052205062,139.49903435926745,138.02928367101424,136.8061936536698,135.7347899741199,134.7794620949663,134.0209384158589,133.73172209506524
2026-07-16 10:40:00+00:00,1142.073,3543781.8123293947,3543783.99462,2179456.8476201026,1364327.1469998974,2.1822906052693725,1364324.9647092922,3543.78399462,3543.7818123293946,3543783.99462,137.97108061897492,0,,,True,optimized,9,1331485.410944063,0.008083190274064053,0.0,0,none,0.021,0.021,0.011435455192540515,0.0,0.0019129089614918972,3.4560296435105613,0.2,False,0.021,0.009564544807459486,0.021,139.26710006517786,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.0316820609005,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3016939094319,True,1840878.2044686412,1840.8782044686411,-,0.0,76826597767.18036,21.340721601994545,14.239984606119291,217.0316820609005,133.7650363770687,213.8069996861203,140.22776807429125,133.85495369297243,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.52733001284398,-57.2166450418095,338578.6431514615,338578.6431514615,282341.63808991073,676765.3913086064,676797.1487668868,338578.6431514615,0.0,281001.86057361576,338218.50561542524,0.0,196.71642675645063,170.71852495529586,157.4131275586359,150.62980927071672,146.49644202922642,143.52535769264895,141.2273882661236,139.41445309178388,137.9614688918335,136.75177053628443,135.6879228306317,134.73075078299453,133.95689301995782,133.63407631291213,181.0354423758396,162.4047319852245,153.29501480146737,148.24182188258908,144.83264351472857,142.2512127563583,140.2248287668329,138.615847374968,137.3061611558317,136.18619832054262,135.18305205208037,134.3097442662578,133.73181117194585,133.85495369297243,188.45842115824138,166.73148747844635,155.5094532877604,149.5012378128344,145.67990259618117,142.88797528846558,140.7238621440175,139.01402573132341,137.63325011610556,136.46782835212537,135.4334937480352,134.51921601537376,133.84929550702532,133.7650363770687
2026-07-16 10:50:00+00:00,1142.755,3545902.0947804786,3545900.1997,2831285.1262012366,714615.0734987636,0.0,714616.9685792422,3545.9001997,3545.902094780479,3545900.1997,138.134309886962,0,,,True,optimized,9,1352171.9604058599,0.007222138386002665,0.0,0,none,0.018375000000000002,0.018375000000000002,0.00997753191079188,0.0,0.004912908961491897,13.819247910304142,0.7677359950168968,True,0.021,0.01102246808920812,0.021,138.6141885800639,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.62624759642443,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.25522353528584,True,1840878.2044686412,1840.8782044686411,-,0.0,77158469908.63507,21.432908307954186,14.301497862242337,227.62624759642443,133.68104442595026,214.53506380684365,140.25877017420677,133.8357498685252,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.536875654037717,-57.27384716242412,990406.9217325952,990406.9217325952,817472.7302255979,610365.4818599699,610394.0829202773,990406.9217325952,0.0,-437286.68597474205,-380012.83881231793,0.0,197.3486731937351,171.16705525868886,157.6410287915293,150.74450410109617,146.56374559553834,143.57110319699632,141.26045231244817,139.43844677952873,137.9788540729054,136.76478914007194,135.69832365640326,134.73896937521872,133.9608597178156,133.62764620017893,181.61605124343032,162.7307866691637,153.45499485764995,148.32942888304547,144.88920816553926,142.29154880466814,140.2542944961526,138.63730724545533,137.32202550805374,136.19854769282503,135.19298701855232,134.31629753682122,133.73048594848171,133.8357498685252,192.4972928189169,168.8317590173006,156.53108643965942,150.1062619480845,146.11168482260086,143.22096921214674,140.9847822319772,139.22024886432692,137.80140038127166,136.61255426879183,135.56214584187512,134.6238682033328,133.89629951598485,133.68104442595026
2026-07-16 11:00:00+00:00,1143.189,3547245.172893323,3547246.87566,3065110.0382030597,482136.8374569402,1.7027666768990457,482135.1346902633,3547.24687566,3547.245172893323,3547246.87566,138.1175956570297,0,,,True,optimized,9,1328387.8155689775,0.007137112472933239,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010041093702225189,0.0,0.0060685736385884875,13.107217862979667,0.728178770165537,False,0.021,0.010958906297774813,0.021,138.4042311701348,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.64228166982332,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2801065385014,True,1840878.2044686412,1840.8782044686411,-,0.0,77635140295.54811,21.565316748763365,14.389849802444152,227.64228166982332,133.68397968477092,215.26529447372806,140.30420849407722,133.8160536070263,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.546434952950321,-57.35579347561765,1224231.8337344185,1224231.8337344185,1010451.0479313356,851765.4651740878,851806.4383306846,1224231.8337344185,0.0,-429781.1888793516,-372425.39540373394,0.0,198.20206430359693,171.8114102957372,157.97712103303084,150.91454848225564,146.66343979323207,143.63940630472737,141.31073239002555,139.47596173929563,138.00702805525302,136.786716599251,135.71648688550798,134.75417122779712,133.97064201952102,133.62420307703923,182.42626454703995,163.18559916237987,153.6789492679296,148.452074424185,144.96928709487472,142.34966990840334,140.29771440712943,138.66983282216444,137.34687190625888,136.21854983665924,135.20976453351108,134.32883726560567,133.73323391188526,133.8160536070263,197.0496053149436,171.63271438617184,157.96288188632582,150.85899041426077,146.588305927399,143.5690365187674,141.25336517568056,139.43048504839376,137.96909837875464,136.75235944906552,135.68507722719033,134.73167036513894,133.97337913849938,133.68397968477092
2026-07-16 11:10:00+00:00,1143.38,3547837.5867524263,3547839.5372,2181009.3072967865,1366830.2299032137,1.9504475737921894,1366828.2794556401,3547.8395372,3547.8375867524264,3547839.5372,137.9850474963705,0,,,True,optimized,9,1341350.0564816818,0.008118837000816054,0.0,0,none,0.021,0.021,0.011407604651694808,0.0,0.001918479069661039,1.8632510132316895,0.2,False,0.021,0.009592395348305194,0.021,139.26193260570957,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.12854548695975,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2938589873049,True,1840878.2044686412,1840.8782044686411,-,0.0,77955509711.03323,21.654308253064787,14.449231002150595,217.12854548695975,133.71927970285756,215.41439184184543,140.3214883384983,133.79974522360925,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.556003367729035,-57.41048867227566,340131.102828145,340131.102828145,283622.0103476645,591332.1668824845,591359.5144808135,340131.102828145,0.0,193817.92298039282,251228.4116526685,0.0,198.75809463613115,172.26042762426246,158.2108565442471,151.03140395253112,146.73046188224717,143.684260041798,141.34293410600065,139.49923415445213,138.02377386105357,136.79910083958572,135.7262474856467,134.76187205250773,133.9745620765198,133.61886814630586,183.02679754864926,163.53034543941087,153.8488697174968,148.54293027605829,145.0269212817185,142.3905171608806,140.32752772660365,138.69151276578796,137.362802358952,136.2308347970077,135.2196434479579,134.33565537015608,133.73304475868576,133.79974522360925,189.84293119881173,167.49006401908827,155.8742368105986,149.69432006633807,145.80641973676452,142.9792016857903,140.78973884278082,139.06048939747848,137.66595717392468,136.49201191075656,135.45225064514088,134.530832969709,133.84374286929256,133.71927970285756
2026-07-16 11:20:00+00:00,1143.327,3547673.667561015,3547675.0813800003,2184836.73147278,1362838.3499072203,1.4138189852237701,1362836.9360882351,3547.6750813800004,3547.673667561015,3547675.0813800003,137.9795453656583,0,,,True,optimized,9,1380176.3927716257,0.008270722687327843,0.0,0,none,0.021,0.021,0.011293761486364516,0.0,0.0019412477027270971,1.7057092850377558,0.2,False,0.021,0.009706238513635486,0.021,139.25483530939147,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.12010112688318,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26152576973556,True,1840878.2044686412,1840.8782044686411,-,0.0,78121476545.31071,21.7004101514752,14.479993332306092,217.12010112688318,133.7004144119188,215.48241850028637,140.33003377319733,133.78424416811862,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.565576516606654,-57.438893265725014,343958.5270041388,343958.5270041388,286821.23784819024,334036.0814314688,334050.28372819343,343958.5270041388,0.0,-67347.13654167036,-9908.243275945351,0.0,199.0669532854883,172.50566777051804,158.3333797613398,151.09104641338644,146.7637238641921,143.70554269440925,141.35714296355306,139.50837126400876,138.02922464939667,136.80213382984257,135.72784455572247,134.7622503594822,133.97248209344392,133.61072037670303,183.37230026335436,163.72294877364567,153.941907111007,148.5917177149457,145.0568931802466,142.41074805199858,140.34125007597237,138.70044106599488,137.36838102005964,136.23431542183897,135.2216907580974,134.33568651108183,133.72834012553128,133.78424416811862,188.46311864027382,166.56266764622598,155.3936252011076,149.43667400888515,145.64105043180257,142.85618558502935,140.69223338701659,138.9815137143872,137.60057706379393,136.43563474831637,135.401221061063,134.4840710322417,133.8050612552519,133.7004144119188
2026-07-16 11:30:00+00:00,1143.031,3546755.0302384896,3546756.6111399997,2184677.763229971,1362078.8479100289,1.5809015100821853,1362077.2670085188,3546.7566111399997,3546.75503023849,3546756.6111399997,137.9766549129547,0,,,True,optimized,9,1379295.547115884,0.008266171124621613,0.0,0,none,0.021,0.021,0.011297433710401351,0.0,0.00194051325791973,1.6159945175527923,0.2,False,0.021,0.00970256628959865,0.021,139.2535408663081,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.09841301783916,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2625765008789,True,1840878.2044686412,1840.8782044686411,-,0.0,78257243203.62312,21.738123112117535,14.505157991168794,217.09841301783916,133.68300942683865,215.54599069508092,140.33684095791122,133.76854164865594,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.575153540742656,-57.4621448160053,343799.5587613296,343799.5587613296,286699.67820875486,283728.28289487923,283739.90867001936,343799.5587613296,0.0,-117521.79490731555,-60059.65009131025,0.0,199.33248019176014,172.7094612783724,158.4321933264507,151.1385200405501,146.79001284226555,143.72207547429338,141.36776326809087,139.51469796931727,138.03243685679223,136.8033257571284,135.72784714355106,134.76119902952254,133.969201235283,133.60191246990505,183.66246636580385,163.87708308228943,154.01494294432908,148.6299270948895,145.08024775745375,142.42618103060244,140.35126129679026,138.70644055479136,137.37160097833547,136.23581487012788,135.22198818093992,134.3341712746069,133.7224861384227,133.76854164865594,188.38859601309403,166.43424358616005,155.31578066746346,149.39586739729307,145.6162074534139,142.83724829085614,140.67581193862193,138.96668043650612,137.5870501961548,136.42313657132567,135.38924239014116,134.47175642412384,133.79112524884596,133.68300942683865
2026-07-16 11:40:00+00:00,1142.49,3545079.914648702,3545077.9206,2184387.2373123607,1360690.6832876392,0.0,1360692.6773363415,3545.0779205999997,3545.079914648702,3545077.9206,137.97462689488037,0,,,True,optimized,9,1377946.2755830318,0.008259906022598082,0.0,0,none,0.021,0.021,0.011302603709570177,0.0,0.001939479258085965,1.515847585164039,0.2,False,0.021,0.009697396290429825,0.021,139.25255580372374,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.06183828024496,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26405490648767,True,1840878.2044686412,1840.8782044686411,-,0.0,78387071623.66974,21.774186562130485,14.529221984064888,217.06183828024496,133.66838862015302,215.60459041155144,140.34333499165692,133.7528326057604,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.584734270384926,-57.484377853617836,343509.0328437193,343509.0328437193,286471.8004765417,273853.9614125042,273865.0779313105,343509.0328437193,0.0,-127128.33276602664,-69643.95491240881,0.0,199.58873946303154,172.90571678687022,158.5263441804366,151.18352915367663,146.81490121254214,143.7376723244624,141.37768452275253,139.52047870214622,138.03521320860173,136.80415821127508,135.72753937346988,134.7598745422915,133.9657030786213,133.59301316923236,183.94104834932625,164.0219001025454,154.0828907989643,148.66545973578044,145.10198031718926,142.440464912697,140.36039115726322,138.71174499146508,137.37426096144884,136.2368458398087,135.22187709167034,134.33230419540823,133.71638598166035,133.7528326057604,188.5917101076426,166.51795705941302,155.348726243624,149.412534420562,145.62646078294082,142.84342825395552,140.67873650554466,138.96707040627768,137.58571131751197,136.4207925294613,135.38621615795734,134.46752796010668,133.78375941236933,133.66838862015302
2026-07-16 11:50:00+00:00,1141.701,3542633.1761178435,3542629.70094,2183941.914498478,1358687.7864415217,0.0,1358691.261619365,3542.62970094,3542.6331761178435,3542629.70094,137.97294007313587,0,,,True,optimized,9,1375838.478370212,0.008250896248837085,0.0,0,none,0.021,0.021,0.011310049975632874,0.0,0.0019379900048734256,1.4049914928366434,0.2,False,0.021,0.009689950024367127,0.021,139.25178150178027,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.00958190438809,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26618241744978,True,1840878.2044686412,1840.8782044686411,-,0.0,78515641610.55281,21.80990044737578,14.55305272351234,217.00958190438809,133.6549328391159,215.65768153734243,140.3498621540529,133.73723352843075,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.594318669559595,-57.50639504800841,343063.7100298372,343063.7100298372,286118.87693036697,271778.6979225996,271789.7065197949,343063.7100298372,0.0,-128780.39855805071,-71274.0035100423,0.0,199.84096829765238,173.10135541439496,158.6200418707118,151.22822604237592,146.83958050658305,143.7531203209824,141.38749354291613,139.5261712073504,138.03791674562203,136.80492701707468,135.7271746612999,134.7585042522367,133.96218595264972,133.58415466914025,184.21742424964276,164.16515371930222,154.14987693019958,148.70043549079074,145.12335781233324,142.45449380139468,140.3693250086392,138.71689292249744,137.37679108602907,136.23776483457513,135.22167013904374,134.330368164466,133.71027492617844,133.73723352843075,188.8593717034741,166.65994082681848,155.41336251964682,149.44520042985715,145.64596349391098,142.85599602507168,140.68652141565505,138.97126958283573,137.58739882040268,136.42093286383684,135.38535269545872,134.4652793926684,133.77814622196786,133.6549328391159
2026-07-16 12:00:00+00:00,1140.658,3539391.311826596,3539393.3345199996,2183341.3332098457,1356052.0013101539,2.022693403530866,1356049.9786167503,3539.3933345199994,3539.391311826596,3539393.3345199996,137.97155283740796,0,,,True,optimized,9,1372987.6164121286,0.008239089793601363,0.0,0,none,0.021,0.021,0.011319813572342045,0.0,0.0019360372855315913,1.2834326650891228,0.2,False,0.021,0.009680186427657956,0.021,139.251153462688,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.94111420243155,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26896878724511,True,1840878.2044686412,1840.8782044686411,-,0.0,78643772600.95139,21.84549238915316,14.576802093963078,216.94111420243155,133.64184744925072,215.70472715926113,140.3564907988473,133.72178000585862,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.603906725909695,-57.528338100599385,342463.1287412045,342463.1287412045,285640.85474495555,271069.0172385953,271079.98876489076,342463.1287412045,0.0,-128911.47807691313,-71383.13997631375,0.0,200.08968540510972,173.29767210230372,158.71418355837935,151.2730783543442,146.86429936056177,143.76857561311914,141.39730373243873,139.53186323880408,138.04061677249646,136.8056881162125,135.72680016263476,134.75712995269674,133.95868680119932,133.57536419180823,184.49372343017853,164.30880666593325,154.2169873218257,148.73540199022443,145.14469330116543,142.4684819588584,140.3782253453578,138.72201171281614,137.37929260406804,136.2386548534836,135.22143916024146,134.32842820513332,133.70420943116434,133.72178000585862,189.1386362909164,166.8144903676178,155.48503744068432,149.48131428741746,145.66734917681293,142.86981477578317,140.69524545253634,138.97620109574927,137.5896618873981,136.42153620071022,135.3848866386943,134.46340572664204,133.77291088532738,133.64184744925072
2026-07-16 12:10:00+00:00,1139.355,3535349.1654650667,3535350.2037,2833837.1516881236,701513.0520118764,1.0382349332794547,701512.0137769432,3535.3502037,3535.3491654650666,3535350.2037,138.12015232682748,0,,,True,optimized,9,1343660.877491913,0.007187170742155665,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010006773002798569,0.0,0.004936037285531591,11.663184641655079,0.6479547023141711,True,0.021,0.010993226997201433,0.021,138.5927527884663,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.3679118009162,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.26669919653327,True,1840878.2044686412,1840.8782044686411,-,0.0,78934094985.01045,21.926137495836237,14.630614008065294,227.3679118009162,133.59152643651265,216.31272541088157,140.38662179317205,133.70429888004404,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.61350312983617,-57.578423558850275,992958.9472194823,992958.9472194823,819855.9889482318,541424.0209281694,541449.0636572948,992958.9472194823,0.0,-509088.3071210377,-451509.88356218743,0.0,200.6181646281403,173.7053976717922,158.92279613951803,151.37680760260517,146.92434646953112,143.80902715272202,141.42630057986082,139.55265267379124,138.05539931915527,136.81648383199996,135.7352148039419,134.76362700809955,133.96152512878882,133.56919992314752,184.99759149370746,164.58442108961543,154.3500992394415,148.80758664346217,145.19123582240562,142.50152375981077,140.40205939714653,138.73899588374636,137.3914800883937,136.247847858897,135.22861185540037,134.33278438828208,133.70192255378367,133.70429888004404,195.47400534178487,170.62453145082077,157.38602376611806,150.5353052964675,146.3697553026261,143.39567443348457,141.10469406396047,139.29914141928393,137.8508301128362,136.64330784893937,135.58155050585808,134.63090832243788,133.87495987837622,133.59152643651265
2026-07-16 12:20:00+00:00,1137.783,3530472.0333903288,3530472.3820199994,2178673.599778439,1351798.7822415605,0.34862967068329453,1351798.4336118898,3530.4723820199993,3530.4720333903288,3530472.3820199994,137.96260660003307,0,,,True,optimized,9,1335193.9484943498,0.008088711160809626,0.0,0,none,0.021,0.021,0.011435093002421485,0.0,0.0019129813995157033,0.4352655899312481,0.2,False,0.021,0.009564906997578516,0.021,139.25510056441112,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.74799100081282,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.30159220569215,True,1840878.2044686412,1840.8782044686411,-,0.0,79185521912.02582,21.99597830889606,14.677216560753006,216.74799100081282,133.62151915347135,216.3884805353113,140.4003092879998,133.68884740678857,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.623106684555827,-57.6213283179532,337795.3953097977,337795.3953097977,281806.66055595235,476644.7542973444,476666.2066768959,337795.3953097977,0.0,81249.48304914497,138870.81136709818,0.0,201.06091334802392,174.0645430158573,159.10730677165162,151.46766801214864,146.97607647146597,143.8433166542782,141.4504947894249,139.56964502664093,138.06711644845623,136.82469079371813,135.74133037681355,134.76809861111184,133.9629095136953,133.56295241717703,185.46212505668186,164.85028653990034,154.47846158520932,148.87577673813232,145.2342660142014,142.53164704968623,140.42354831368144,138.7540793846147,137.40204865964506,136.25557899658295,135.2344753317945,134.3362021677321,133.69963519448885,133.68884740678857,191.38095899526311,168.29783087731735,156.22408641982474,149.87097060852085,145.91288092611921,143.04653243213883,140.828598306043,139.0776509769528,137.6680597389625,136.485027476416,135.43927600727025,134.50877258250068,133.79890781682366,133.62151915347135
2026-07-16 12:30:00+00:00,1135.932,3524731.8872870076,3524728.8400799995,2180579.983163204,1344148.8569167955,0.0,1344151.9041238038,3524.7288400799994,3524.731887287008,3524728.8400799995,137.9717184732921,0,,,True,optimized,9,1359903.9803087907,0.00818644815101969,0.0,0,none,0.021,0.021,0.011363424671066992,0.0,0.0019273150657866018,0.24883623153422718,0.2,False,0.021,0.009636575328933009,0.021,139.25044390060958,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.63731676684552,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28136999832466,True,1840878.2044686412,1840.8782044686411,-,0.0,79336912012.84457,22.038031114679047,14.705277060213245,216.63731676684552,133.60802114126756,216.3835837130327,140.40878276810133,133.67433489083788,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.632714555632301,-57.64722645883705,339701.77869456256,339701.77869456256,283431.62768516404,309951.112086322,309964.0611567639,339701.77869456256,0.0,-87384.9439966357,-29737.71753779865,0.0,201.32914345608552,174.2976774361815,159.22399011041585,151.52373809634634,147.00692016489236,143.86280837958398,141.46332090367721,139.57768999480538,138.07167410539992,136.82695288240157,135.74223576881838,134.76789096523976,133.9604942939495,133.55504921369362,185.78113050972436,165.02954175184612,154.56388831806325,148.9199601826508,145.26111057113036,142.54954916391733,140.4354600639965,138.76156009853398,137.40642368431836,136.258012305804,135.2356098260044,134.335555143218,133.69478461160074,133.67433489083788,190.74180205019945,167.85063058449023,155.9982651972575,149.74557743836962,145.82816930976207,142.9811170780721,140.77541490294507,139.03357388553528,137.63065298865965,136.4519732770801,135.4087728245918,134.48039785909714,133.77482379194552,133.60802114126756
2026-07-16 12:40:00+00:00,1133.791,3518084.163135896,3518085.4455399998,2179294.881553771,1338790.5639862288,1.282404103782028,1338789.2815821252,3518.08544554,3518.084163135896,3518085.4455399998,137.97113066382718,0,,,True,optimized,9,1353653.5934738927,0.008161329442759688,0.0,0,none,0.021,0.021,0.011384140234054284,0.0,0.0019231719531891435,0.11530523779111945,0.2,False,0.021,0.009615859765945717,0.021,139.25023311226542,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.4988889508238,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28723519856496,True,1840878.2044686412,1840.8782044686411,-,0.0,79468090329.73767,22.074469536038244,14.72959125955961,216.4988889508238,133.5933531183554,216.3721129719,140.41618244558953,133.65980464115694,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.642326169803143,-57.66968502505282,338416.6770851295,338416.6770851295,282401.86102987756,276288.9838971065,276300.21318021434,338416.6770851295,0.0,-119786.14892996795,-62116.46390491513,0.0,201.5632345957272,174.50516965810073,159.3262795444342,151.5724764197297,147.03346344266149,143.87930462007225,141.47386050312898,139.5839387079086,138.07479801049507,136.8280306761351,135.7421093512161,134.76675632432327,133.9573107037115,133.5467606244954,186.0682508013259,165.18665642654025,154.63812786810112,148.9581324812605,145.28407734244513,142.5645859343892,140.44514078428477,138.76727597577982,137.4093720260663,136.25923923677982,135.2356729795566,134.33396718979265,133.68926600854425,133.65980464115694,190.79517427947366,167.8345363100327,155.98204372227832,149.7357693540779,145.82095925221162,142.9741995913269,140.7680870193386,139.0258466556245,137.62274881051053,136.44406421149537,135.4007822766832,134.4717904175208,133.76434752060885,133.5933531183554
2026-07-16 12:50:00+00:00,1131.343,3510489.2466796474,3510489.4484200003,1840878.2044686412,1669611.243951359,0.20174035290256143,1669611.0422110062,3510.4894484200004,3510.4892466796473,3510489.4484200003,137.9712970223799,0,,,True,optimized,9,1346731.712395033,0.008133426185008827,0.0,0,none,0.021,0.021,0.011407213888157887,0.0,0.0,,,False,0.021,0.009592786111842114,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.34146524615687,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.29374884918684,True,1840878.2044686412,1840.8782044686411,-,0.0,79434644518.36832,22.06517903288009,14.723392002363788,,,216.35351394610507,140.40515884262217,133.64945486233142,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.65193682538395,-57.66393348485738,0.0,0.0,0.0,1923.7903060313547,1920.9145359336326,0.0,0.0,-55743.018948923745,1920.9145359336326,0.0,201.54611256347246,174.49074626943556,159.3133699972095,151.56034017830635,147.02177988638198,143.8679356339445,141.46273141614574,139.57299810597598,138.06400791759617,136.81736492530294,135.7315519009939,134.7562961475426,133.9469312541611,133.53642211971845,186.05267417724946,165.17316240732694,154.62568588237622,148.94625697394454,145.27256825578567,142.55334806749127,140.43411429325417,138.7564168209489,137.398648297154,136.2486302124004,135.22516603700748,134.32355017572567,133.6789132914926,133.64945486233142,190.79517427947366,167.8345363100327,155.98204372227832,149.7357693540779,145.82095925221162,142.9741995913269,140.7680870193386,139.0258466556245,137.62274881051053,136.44406421149537,135.4007822766832,134.4717904175208,133.76434752060885,133.5933531183554
2026-07-16 13:00:00+00:00,1128.573,3501894.8400769685,3501894.30462,1840878.2044686412,1661016.1001513589,0.0,1661016.6356083273,3501.89430462,3501.8948400769686,3501894.30462,138.00295875268242,0,,,True,optimized,9,1362592.2429458625,0.008194626630915332,0.0,0,none,0.021,0.021,0.011363688528166334,0.0,0.0,,,False,0.021,0.009636311471833667,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.19216964829764,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28144480702971,True,1840878.2044686412,1840.8782044686411,-,0.0,79401202042.63231,22.055889456286753,14.717193363435191,,,216.33491677534286,140.39413633905704,133.6391061157048,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.661546522470337,-57.65818251831359,0.0,0.0,0.0,1923.5984415726634,1920.722958300772,0.0,0.0,-55737.459560012816,1920.722958300772,0.0,201.5289922389112,174.47632431927144,159.30046173748863,151.54820514725685,147.01009749532622,143.8565677816661,141.4516034390852,139.56205859516749,138.0532189008104,136.80670023818269,135.72099550368242,134.74583701397117,133.93655283976875,133.52608464601596,186.03709910670685,165.15966973391411,154.61324513751995,148.9343826509971,145.26106031694877,142.54211132136535,140.42308890191384,138.745558749119,137.38792563773603,136.23802224607533,135.21466014233172,134.31313420056318,133.66856160693285,133.6391061157048,190.79517427947366,167.8345363100327,155.98204372227832,149.7357693540779,145.82095925221162,142.9741995913269,140.7680870193386,139.0258466556245,137.62274881051053,136.44406421149537,135.4007822766832,134.4717904175208,133.76434752060885,133.5933531183554
2026-07-16 13:10:00+00:00,1125.461,3492235.4456300046,3492237.9553400003,2437558.2361100162,1054679.719229984,2.5097099957056344,1054677.2095199884,3492.2379553400006,3492.2354456300045,3492237.9553400003,138.15492223437917,0,,,True,optimized,9,1325732.406665076,0.007122875384815184,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010067194747451954,0.0,0.003,10.060736330752292,0.5589297961529051,True,0.021,0.010932805252548047,0.021,138.99064544231186,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.39565310609515,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.29025845838393,True,1840878.2044686412,1840.8782044686411,-,0.0,79589936300.15225,22.10831563893118,14.752175687263664,226.39565310609515,133.54714743702192,216.81375447332854,140.40991388931386,133.62445059246866,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.671161653091174,-57.690783725022584,596680.0316413752,596680.0316413752,493147.4147557591,372231.57898824016,372247.8795915946,596680.0316413752,0.0,-282122.9357748031,-224432.15204978053,0.0,201.88339927233713,174.7497694339807,159.43808468312596,151.61555187889252,147.0482077151818,143.88149836526,141.4687775676113,139.5736615615106,138.06075381683138,136.81155169864633,135.72425523502523,134.74779363849663,133.93595088719715,133.5191490202744,186.3979673293506,165.35882611048015,154.70882542496983,148.9850400290907,145.29279583208697,142.56397078634467,140.43826757986633,138.75578253406317,137.3946807759274,136.24261180631112,135.2177915698584,134.31423793937884,133.66487701366702,133.62445059246866,193.14674707139383,169.2125265080659,156.6595433288698,150.1049355430002,146.0615763780673,143.14948466396936,140.89993089087793,139.1254188647368,137.69942387866706,136.50625418912284,135.45362764332754,134.51313905182465,133.77932525727726,133.54714743702192
2026-07-16 13:20:00+00:00,1121.982,3481443.359721127,3481442.8270799993,1840878.2044686412,1640564.622611358,0.0,1640565.1552524858,3481.4428270799995,3481.443359721127,3481442.8270799993,137.95875541474152,0,,,True,optimized,9,1308058.8387272926,0.007978078940524214,0.0,0,none,0.021,0.021,0.011531953779598534,0.0,0.0,,,False,0.021,0.009468046220401467,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.72690616368357,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32861608126083,True,1840878.2044686412,1840.8782044686411,-,0.0,79556478336.41762,22.099021760116006,14.745974177599303,,,216.79511139900833,140.39889091152,133.61410433955524,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.680775824771205,-57.68503008018354,0.0,0.0,0.0,1924.6340115457278,1921.757189126205,0.0,0.0,-55763.272891057335,1921.757189126205,0.0,201.86624530796135,174.73532165039654,159.42516398526757,151.60341134145833,147.03652268842717,143.87012916034604,141.4576489875578,139.5627219845346,138.04996512458223,136.80088759128822,135.71369956542136,134.7373353528932,133.9255735678932,133.5088132692439,186.38235782100693,165.34531492024777,154.69637638841027,148.9731618382302,145.28128587591638,142.55273298079652,140.42724177431185,138.7449245254917,137.38395851219656,136.23200444021097,135.2072864106495,134.30382289293968,133.65452672896626,133.61410433955524,193.14674707139383,169.2125265080659,156.6595433288698,150.1049355430002,146.0615763780673,143.14948466396936,140.89993089087793,139.1254188647368,137.69942387866706,136.50625418912284,135.45362764332754,134.51313905182465,133.77932525727726,133.54714743702192
2026-07-16 13:30:00+00:00,1118.112,3469436.1502389307,3469434.4492800003,1840878.2044686412,1628556.244811359,0.0,1628557.9457702895,3469.43444928,3469.4361502389306,3469434.4492800003,138.00709408931218,0,,,True,optimized,9,1332729.221030251,0.008075141187324022,0.0,0,none,0.021,0.021,0.011462549736152173,0.0,0.0,,,False,0.021,0.009537450263847828,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.5218357354355,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.30928813786224,True,1840878.2044686412,1840.8782044686411,-,0.0,79523023709.5286,22.089728808202388,14.73977328642686,,,216.7764701841151,140.38786903306604,133.6037591184891,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.690389037606073,-57.67927700920622,0.0,0.0,0.0,1924.4420629901724,1921.5655275015088,0.0,0.0,-55757.71148170471,1921.5655275015088,0.0,201.8490930544645,174.72087530774678,159.4122445760251,151.59127201482644,147.02483882704288,143.85876108930327,141.44652151737648,139.55178349858042,138.0391775083065,136.7902245474781,135.7031449485506,134.72687811031054,133.91519728353487,133.4984785490133,186.3667498694773,165.33180507752857,154.6839285934226,148.96128483200587,145.26977706765507,142.54149629601426,140.41621706837927,138.7340675998069,137.37323731781387,136.2213981319998,135.1967822991361,134.29340888520878,133.64417747651484,133.6037591184891,193.14674707139383,169.2125265080659,156.6595433288698,150.1049355430002,146.0615763780673,143.14948466396936,140.89993089087793,139.1254188647368,137.69942387866706,136.50625418912284,135.45362764332754,134.51313905182465,133.77932525727726,133.54714743702192
2026-07-16 13:40:00+00:00,1113.819,3456112.307663335,3456113.52786,1840878.2044686412,1615235.3233913586,1.2201966647990048,1615234.1031946938,3456.11352786,3456.112307663335,3456113.52786,138.00889543383,0,,,True,optimized,9,1320137.4634207648,0.008025398951352085,0.0,0,none,0.021,0.021,0.011503669586630808,0.0,0.0,,,False,0.021,0.009496330413369194,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.24653588330364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32076099848013,True,1840878.2044686412,1840.8782044686411,-,0.0,79489572419.15234,22.080436783097873,14.73357301368465,,,216.75783082846337,140.3768482538423,133.5934149291673,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.700001291691411,-57.67352451203329,0.0,0.0,0.0,1924.2501335343914,1921.3738849479269,0.0,0.0,-55752.150627085364,1921.3738849479269,0.0,201.8319425116758,174.70643040588777,159.3993264552702,151.57913389887614,147.01315613091273,143.84739415201864,141.43539515695662,139.54084610353934,138.02839096789685,136.77956256710993,135.69259138430795,134.71642191064439,133.9048220340189,133.48814485947975,186.35114347460646,165.31829658218814,154.671482039883,148.94940901029955,145.25826940718858,142.5302607318861,140.4051934619589,138.72321175690072,137.36251719267273,136.21079288157208,135.18627923521368,134.2829959160825,133.6338292562098,133.5934149291673,193.14674707139383,169.2125265080659,156.6595433288698,150.1049355430002,146.0615763780673,143.14948466396936,140.89993089087793,139.1254188647368,137.69942387866706,136.50625418912284,135.45362764332754,134.51313905182465,133.77932525727726,133.54714743702192
2026-07-16 13:50:00+00:00,1109.068,3441372.747118437,3441371.4599199994,2524356.92624487,917014.5336751295,0.0,917015.8208735675,3441.3714599199993,3441.372747118437,3441371.4599199994,138.34403372389454,0,,,True,optimized,9,1244302.9500540285,0.0059255592742259305,0.0,0,none,0.01575,0.01575,0.00885661271345255,0.0,0.003,21.86459660611493,1.0,True,0.021,0.012143387286547451,0.021,138.98629588997542,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,238.6224274345783,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.23842299859206,True,1840878.2044686412,1840.8782044686411,-,0.0,79741776260.1184,22.150493405588442,14.780319569139888,238.6224274345783,133.51235101833052,217.86019014505675,140.39532492868395,133.579294803244,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.709620825267773,-57.71720145817433,683478.7217762285,683478.7217762285,558272.4468846077,478035.0979285191,478056.93640158966,683478.7217762285,0.0,-263138.9868328132,-205421.78537463886,0.0,202.36250327340437,175.03437260076961,159.5676106643946,151.66235682017017,147.0607662774514,143.87907032913037,141.45781606267812,139.55665877231203,138.03936801178583,136.7873272844696,135.6984419248932,134.72075264065487,133.90627486736366,133.48249172138884,186.7774832802281,165.56126535577962,154.7893263167933,149.01235780316458,145.2981824119228,142.55831732413293,140.4253098854266,138.73744222778333,137.37260416327072,136.21827651856944,135.1920382159856,134.28647018292693,133.631973446795,133.579294803244,193.95634634562083,169.77554582373784,156.9254218251953,150.2289653011086,146.12744276297227,143.18826561653137,140.92202444353305,139.1353202019352,137.70051499702137,136.5016895846819,135.44574291947242,134.50215072228093,133.761492516139,133.51235101833052
2026-07-16 14:00:00+00:00,1103.819,3425081.6241230625,3425084.1278599994,1840878.2044686412,1584205.9233913582,2.5037369369529188,1584203.4196544213,3425.0841278599996,3425.0816241230623,3425084.1278599994,137.96839642737046,0,,,True,optimized,9,1255005.3791296715,0.007760985108115771,0.0,0,none,0.021,0.021,0.011710860585579328,0.0,0.0,,,False,0.021,0.009289139414420673,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.56375195558758,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.37762351457172,True,1840878.2044686412,1840.8782044686411,-,0.0,79708303152.46104,22.14119532012807,14.77411525251501,,,217.8414427010451,140.38430340587135,133.56895305378487,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.719239399464113,-57.71144517804875,0.0,0.0,0.0,1925.8105558638126,1922.9324158010277,0.0,0.0,-55788.51276224772,1922.9324158010277,0.0,202.3453015246896,175.01989643256502,159.55467704855337,151.65021161477543,147.04907999820668,143.86770136636872,141.446688575834,139.5457208910519,138.02858145237695,136.77666559304996,135.68788882969028,134.71029705189105,133.89590050769363,133.47215962624543,186.76183592086028,165.5477339756475,154.77686925168888,149.00047688784682,145.28667191853862,142.5470800824144,140.41428537216447,138.7265860483201,137.3618841012751,136.20767157946506,135.18153562519782,134.27605790580787,133.6216264436161,133.56895305378487,193.95634634562083,169.77554582373784,156.9254218251953,150.2289653011086,146.12744276297227,143.18826561653137,140.92202444353305,139.1353202019352,137.70051499702137,136.5016895846819,135.44574291947242,134.50215072228093,133.761492516139,133.51235101833052
2026-07-16 14:10:00+00:00,1098.024,3407102.5634979904,3407102.5905599995,1840878.2044686412,1566224.3860913583,0.02706200908869505,1566224.3590293492,3407.1025905599995,3407.1025634979906,3407102.5905599995,138.01873275911854,0,,,True,optimized,9,1274235.2320581037,0.007838891400013748,0.0,0,none,0.021,0.021,0.011657657285519393,0.0,0.0,,,False,0.021,0.009342342714480608,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.23567212748912,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3631709325228,True,1840878.2044686412,1840.8782044686411,-,0.0,79674833383.16002,22.131898161988893,14.767911554662069,,,217.82269712687236,140.37328298225356,133.55861233572384,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.728857014376121,-57.70568947204788,0.0,0.0,0.0,1925.6184900059961,1922.7406370055614,0.0,0.0,-55782.94883504232,1922.7406370055614,0.0,202.32810149162052,175.00542170812605,159.54174472261664,151.6380676206486,147.03739488445726,143.85633353745413,141.43556219875316,139.53478410064457,138.01779596872876,136.7660049649374,135.6773367869637,134.699842505879,133.88552718267402,133.4618285615373,186.74619012208214,165.5342039450424,154.76441342895708,148.988597157437,145.27516257311729,142.53584396140548,140.4032619583954,138.71573095156108,137.35116510840808,136.19706769800763,135.1710340818494,134.26564666712088,133.61128047235925,133.55861233572384,193.95634634562083,169.77554582373784,156.9254218251953,150.2289653011086,146.12744276297227,143.18826561653137,140.92202444353305,139.1353202019352,137.70051499702137,136.5016895846819,135.44574291947242,134.50215072228093,133.761492516139,133.51235101833052
2026-07-16 14:20:00+00:00,1091.629,3387261.209817829,3387259.2892599995,2370037.0763025535,1017222.212957446,0.0,1017224.1335152758,3387.2592892599996,3387.2612098178292,3387259.2892599995,138.1779784392532,0,,,True,optimized,9,1230264.9782853604,0.006780241528628637,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010355015203416987,0.0,0.0027367748785457366,6.142399152029782,0.3412443973349879,False,0.021,0.010644984796583015,0.021,139.0437817404946,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.96509627890214,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.39971721657594,True,1840878.2044686412,1840.8782044686411,-,0.0,79918597417.91972,22.19961039386659,14.813093772844152,223.96509627890214,133.4844528116511,218.2001925777173,140.39030564772582,133.54481845275245,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.738481599691594,-57.74751189284575,529158.8718339121,529158.8718339121,438404.8426519974,463999.9919486211,464020.90315902006,529158.8718339121,0.0,-122885.48056773777,-65137.96867489202,0.0,202.8191949979983,175.3284524928608,159.70843408326303,151.72022542761658,147.08399155392266,143.8870816895792,141.45717717045468,139.54990535278483,138.02816476034528,136.77320948791353,135.682654094268,134.7036797237298,133.88659685988983,133.45606168321802,187.1687082024909,165.7785657851341,154.88308930454437,149.05145534437304,145.31462834041682,142.56339834898873,140.42291065942763,138.7295303352935,137.36083677992315,136.20413801316374,135.1763953426206,134.26879959382427,133.60931059100582,133.54481845275245,194.02640972085837,169.79973187381756,156.92584162150885,150.21036820760716,146.10111270066776,143.15947235928135,140.892457399203,139.10536870815156,137.6702585733637,136.47123001325673,135.41530554009242,134.47209202282912,133.73226588187327,133.4844528116511
2026-07-16 14:30:00+00:00,1084.57,3365355.0364067117,3365355.6358,1840878.2044686412,1524477.4313313586,0.5993932881392539,1524476.8319380705,3365.3556357999996,3365.355036406712,3365355.6358,137.98654807267238,0,,,True,optimized,9,1201197.52135976,0.007534544345102572,0.0,0,none,0.021,0.021,0.011897925294577356,0.0,0.0,,,False,0.021,0.009102074705422646,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.33580533305218,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.42764285863865,True,1840878.2044686412,1840.8782044686411,-,0.0,79885106674.93748,22.190307409704857,14.8068861874717,,,218.18141122242181,140.37928462549448,133.53448014167122,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.74810522512313,-57.74175258920974,0.0,0.0,0.0,1926.7272706298027,1923.847618811793,0.0,0.0,-55817.90497039795,1923.847618811793,0.0,202.80194770034228,175.31394699487984,159.6954864227142,151.70807445085768,147.07230295837581,143.8757119278301,141.44604974732843,139.53896814505427,138.01737931825446,136.7625492044837,135.67210257360958,134.69322583767385,133.87622446273693,133.44573222398174,187.1530218242899,165.76501273294636,154.87062288823427,149.0395705297778,145.30311620684967,142.55216060053075,140.41188638544432,138.71867494489604,137.35011789150713,136.19353448411434,135.16589431192034,134.25838907901962,133.59896584802735,133.53448014167122,194.02640972085837,169.79973187381756,156.92584162150885,150.21036820760716,146.10111270066776,143.15947235928135,140.892457399203,139.10536870815156,137.6702585733637,136.47123001325673,135.41530554009242,134.47209202282912,133.73226588187327,133.4844528116511
