timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 14:40:00+00:00,1076.774,3341163.7644051877,3341165.1155599994,1840878.2044686412,1500286.9110913582,1.351154811680317,1500285.5599365465,3341.1651155599993,3341.1637644051875,3341165.1155599994,138.03560526578485,0,,,True,optimized,9,1211819.4651205575,0.007578751992829615,0.0,0,none,0.021,0.021,0.011871937498096645,0.0,0.0,,,False,0.021,0.009128062501903357,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.8760767125852,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4207671605191,True,1840878.2044686412,1840.8782044686411,-,0.0,79851619272.0707,22.18100535335297,14.800679221197246,,,218.16263174034822,140.36826470240797,133.52414286164515,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.757727890766464,-57.73599386000019,0.0,0.0,0.0,1926.5351132870128,1923.6557486822421,0.0,0.0,-55812.33811131795,1923.6557486822421,0.0,202.7847021228757,175.2994429435902,159.6825400534708,151.69592468594234,147.0606155285552,143.8643433000078,141.43492343395894,139.5280320281093,138.0065949518129,136.75188998422047,135.66155210527046,134.68277299419975,133.86585310003872,133.4354037949178,187.13733701057075,165.75146103244725,154.8581577152295,149.02768690047932,145.29160522140896,142.54092397283299,140.40086321093014,138.70782063712412,137.33940007210268,136.1829320125712,135.15539432850386,134.2479796024713,133.58862213674556,133.52414286164515,194.02640972085837,169.79973187381756,156.92584162150885,150.21036820760716,146.10111270066776,143.15947235928135,140.892457399203,139.10536870815156,137.6702585733637,136.47123001325673,135.41530554009242,134.47209202282912,133.73226588187327,133.4844528116511
2026-07-16 14:50:00+00:00,1068.155,3314423.0203841585,3314420.8756999997,2179121.9564097216,1135298.919290278,0.0,1135301.063974437,3314.4208756999997,3314.4230203841585,3314420.8756999997,138.19918174156524,0,,,True,optimized,9,1163071.1374328078,0.006529072463258956,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010565343717770164,0.0,0.0017852141298413248,4.114631063887089,0.22859061466039382,False,0.021,0.010434656282229837,0.021,139.27445274593813,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.2772628042353,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.47691697436682,True,1840878.2044686412,1840.8782044686411,-,0.0,80028539598.7594,22.23014988854428,14.833471806080304,222.2772628042353,133.46532292427372,218.36188454011932,140.37786681392578,133.51114588794553,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.767355609998015,-57.766315389301866,338243.75194108026,338243.75194108026,280699.9009704718,352618.3657724934,352633.52653714427,338243.75194108026,0.0,-43376.54079323786,14389.77459606401,0.0,203.1204644353164,175.55285077404577,159.81181029676904,151.75867644024765,147.0954087711089,143.88666785454868,141.45005209924207,139.53804214459882,138.01286372128712,136.75567566725206,135.66386331888782,134.68392040812662,133.86478887511177,133.42885027752672,187.47975397255007,165.94625601837205,154.95193362179606,149.07645958926142,145.3215133223352,142.56124372874962,140.4148315509604,138.71709542551025,137.34536686726958,136.1868181610802,135.15791391249215,134.24871992827084,133.58521373321736,133.51114588794553,192.45353198247278,168.80234105793903,156.40626546521048,149.90688053909466,145.88826249873048,142.99222644100752,140.75516800376133,138.99028429112067,137.5710681496154,136.38229190542768,135.33305417215755,134.39757675192564,133.6745897752991,133.46532292427372
2026-07-16 15:00:00+00:00,1058.609,3284800.2704026876,3284800.2104599993,1840878.2044686412,1443922.005991358,0.0,1443922.0659340464,3284.800210459999,3284.8002704026876,3284800.2104599993,138.02324818790413,0,,,True,optimized,9,1134987.3665048496,0.007247102520432279,0.0,0,none,0.021,0.021,0.012137084624396645,0.0,0.0,,,False,0.021,0.008862915375603356,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.6865700456567,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4898382875902,True,1840878.2044686412,1840.8782044686411,-,0.0,79995037890.61838,22.220843858505106,14.82726218829074,,,218.34308705792864,140.36684703223995,133.5008109350794,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.776982369033009,-57.76055420995742,0.0,0.0,0.0,1927.2545645934297,1924.3739749212036,0.0,0.0,-55836.18023503621,1924.3739749212036,0.0,203.10318709008246,175.5383228959142,159.79885232622522,151.74652162868412,147.08371903690065,143.87529813407207,141.43892538671128,139.52710612000539,138.00207980519323,136.74501713249745,135.65331367226221,134.67346849269705,133.85441865290184,133.41852353212445,187.4640365721761,165.93268624190705,154.93946033947816,149.06457228094177,145.31000050211605,142.55000619517568,140.40380808272002,138.70624127526634,137.33464952169223,136.17621635936632,135.147414724973,134.23831141604146,133.57487139345452,133.5008109350794,192.45353198247278,168.80234105793903,156.40626546521048,149.90688053909466,145.88826249873048,142.99222644100752,140.75516800376133,138.99028429112067,137.5710681496154,136.38229190542768,135.33305417215755,134.39757675192564,133.6745897752991,133.46532292427372
2026-07-16 15:10:00+00:00,1048.019,3251939.8384181927,3251940.0758599997,2124636.0105368528,1127304.065323147,0.2374418070539832,1127303.82788134,3251.9400758599995,3251.9398384181927,3251940.0758599997,138.21867713750908,0,,,True,optimized,9,1104990.279724506,0.006304161507971671,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010753212389582604,0.0,0.0015243575220834798,2.4834677594979553,0.2,False,0.021,0.010246787610417397,0.021,139.3403920594568,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.8265548174266,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.5439687983348,True,1840878.2044686412,1840.8782044686411,-,0.0,80118686432.5964,22.255190675721224,14.850180726733273,220.8265548174266,133.44557084747234,218.45524328462292,140.37212336890997,133.48799923564852,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.786612660573011,-57.78174924002134,283757.8060682115,283757.8060682115,235822.02079587764,263852.0550217016,263862.65253673354,283757.8060682115,0.0,-77676.90277149927,-19895.153531477932,0.0,203.3432735526716,175.72674591860056,159.89274324169062,151.79080929497877,147.10726953937498,143.8895698747313,141.44780168299846,139.5321309723805,138.00429579400583,136.74538220344363,135.65258888241533,134.67186619565067,133.8510874201742,133.41086826012466,187.72429170887838,166.07656273412255,155.0072943253656,149.0987933969664,145.33012126475973,142.562911406974,140.41190759468273,138.71078980417846,137.33670699566764,136.17671802777954,135.14688814362333,134.236395101397,133.56966476112146,133.48799923564852,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 15:20:00+00:00,1036.239,3215389.7120185304,3215387.44266,1840878.2044686412,1374509.238191359,0.0,1374511.5075498892,3215.38744266,3215.38971201853,3215387.44266,138.05125226206493,0,,,True,optimized,9,1071309.8110258118,0.006960238374596181,0.0,0,none,0.021,0.021,0.012372741818225298,0.0,0.0,,,False,0.021,0.008627258181774703,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.25815218438652,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.54927499015338,True,1840878.2044686412,1840.8782044686411,-,0.0,80085175733.62868,22.245882148230187,14.843969442473531,,,218.43643649098047,140.36110416002748,133.47766659123252,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.796241991659866,-57.77598652112373,0.0,0.0,0.0,1927.7029343597678,1924.8215749109586,0.0,0.0,-55851.16494621277,1924.8215749109586,0.0,203.32597398522316,175.71220069719746,159.87977719948037,151.77865127873454,147.09557862226924,143.878199864831,141.43667519490543,139.52119553731794,137.9935127324049,136.73472469527215,135.6420403602065,134.6614154824059,133.8407185644309,133.40054330809582,187.7085499195085,166.06297996175525,154.99481552179267,149.08690386125053,145.31860758605447,142.5516737070796,140.40088441805335,138.69993628280426,137.32599051375288,136.1661172333675,135.13639005572085,134.22598781834108,133.5593239720808,133.47766659123252,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 15:30:00+00:00,1023.099,3174613.31674351,3174614.81106,1840878.2044686412,1333736.606591359,1.494316490367055,1333735.1122748686,3174.61481106,3174.61331674351,3174614.81106,138.09101467191329,0,,,True,optimized,9,1051813.9891719026,0.006870275297832249,0.0,0,none,0.021,0.021,0.012452579296435153,0.0,0.0,,,False,0.021,0.008547420703564849,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.43879595763553,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.56900925651354,True,1840878.2044686412,1840.8782044686411,-,0.0,80051668376.76706,22.23657454910196,14.83775877768076,,,218.41763157309754,140.35008605010893,133.46733497730654,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.805870362389365,-57.77022437699341,0.0,0.0,0.0,1927.510679695166,1924.6296076300132,0.0,0.0,-55845.5947693634,1924.6296076300132,0.0,203.3086761431782,175.69765692644793,159.86681245040893,151.7664944750359,147.08388887112127,143.86683098888219,141.425549816476,139.51026119286414,137.98273074621582,136.72406824999052,135.63149289001794,134.65096581142654,133.83035074278908,133.39021938578986,187.69280970014776,166.049398544041,154.98233796276062,149.07501551130233,145.30709505562973,142.54043712794055,140.38986234078368,138.6890838438692,137.31527510060963,136.15551749618896,135.1258930148086,134.21558157321917,133.54898421434243,133.46733497730654,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 15:40:00+00:00,1008.393,3128982.2002794934,3128982.97542,1840878.2044686412,1288104.7709513588,0.7751405066810548,1288103.9958108522,3128.98297542,3128.9822002794936,3128982.97542,138.11009060530688,0,,,True,optimized,9,1007339.1397405232,0.0066620915585779445,0.0,0,none,0.021,0.021,0.012622386655928488,0.0,0.0,,,False,0.021,0.008377613344071513,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.49688103196036,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.61032527529923,True,1840878.2044686412,1840.8782044686411,-,0.0,80018164361.67818,22.22726787824394,14.831548732293163,,,218.39882853078706,140.33906903904477,133.45700439376785,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.815497772857295,-57.76446280757308,0.0,0.0,0.0,1927.318444145836,1924.4376594356727,0.0,0.0,-55840.02514813741,1924.4376594356727,0.0,203.29138002636466,175.68311460620725,159.85384899434726,151.75433888376207,147.0722002858149,143.85546324677176,141.41442554759942,139.4993279389103,137.9719498353313,136.71341286749274,135.62094647174465,134.64051718260865,133.8199839551456,133.37989649310398,187.67707105063954,166.0358184808447,154.9698616481453,149.06312834700353,145.29558367337106,142.52920166944506,140.37884136276404,138.67823248726532,137.30456075613134,136.1449188161386,135.1153970207822,134.2051763659277,133.53864548780356,133.45700439376785,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 15:50:00+00:00,991.869,3077711.9674882474,3077709.99486,1840878.2044686412,1236831.7903913588,0.0,1236833.7630196062,3077.70999486,3077.7119674882474,3077709.99486,138.13332167698206,0,,,True,optimized,9,957097.3094513024,0.006420245085808379,0.0,0,none,0.021,0.021,0.012819190797744542,0.0,0.0,,,False,0.021,0.00818080920225546,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.4382752316253,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.6571212417792,True,1840878.2044686412,1840.8782044686411,-,0.0,79984663688.02873,22.217962135563535,14.825339306248964,,,218.38002736386198,140.3280531267254,133.44667484051368,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.82512422315943,-57.75870181280535,0.0,0.0,0.0,1927.126227781584,1924.2457303977135,0.0,0.0,-55834.45608240763,1924.2457303977135,0.0,203.2740856346105,175.6685737363308,159.84088683116636,151.74218450479196,147.0605128662339,143.8440966383867,141.40330238816503,139.48839577534778,137.96116999964417,136.70275854767277,135.61040110528182,134.6300695958483,133.8096182013974,133.3695746299356,187.6613339708273,166.02223977203124,154.95738657782258,149.0512423682359,145.28407343916388,142.51796733148137,140.36782148388485,138.66738221288463,137.29384748021144,136.13432119311094,135.10490207353726,134.19477219636323,133.5283077923613,133.44667484051368,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 16:00:00+00:00,973.221,3019847.2928892123,3019846.36974,1840878.2044686412,1178968.1652713588,0.0,1178969.088420571,3019.84636974,3019.8472928892124,3019846.36974,138.1618123542979,0,,,True,optimized,9,900057.7186034815,0.006136757107300208,0.0,0,none,0.021,0.021,0.013049253134893884,0.0,0.0,,,False,0.021,0.007950746865106117,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,206.24312119662955,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.7103954107044,True,1840878.2044686412,1840.8782044686411,-,0.0,79951166355.48543,22.208657320968175,14.819130499486386,,,218.36122807213516,140.31703831304125,133.43634631744126,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.834749713391535,-57.75294139263289,0.0,0.0,0.0,1926.9340305450532,1924.0538204588229,0.0,0.0,-55828.88757217407,1924.0538204588229,0.0,203.2567929677435,175.65403431667383,159.8279259607374,151.73003133800472,147.0488266122619,143.8327311636138,141.3921803380622,139.47746470206772,137.9503912390471,136.69210529042473,135.59985679052448,134.61962305104154,133.79925348144133,133.359253796182,187.64559846055434,166.00866241746556,154.9449127516684,149.0393575748812,145.27256435289374,142.50673411393774,140.35680270403645,138.65653302061924,137.28313527274332,136.1237246270005,135.0944081729693,134.1843690644222,133.51797112791283,133.43634631744126,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 16:10:00+00:00,952.068,2954210.745443681,2954209.8799199997,1840878.2044686412,1113331.6754513585,0.0,1113332.5409750396,2954.20987992,2954.210745443681,2954209.8799199997,138.19718419478943,0,,,True,optimized,9,834890.9763280589,0.00580073376539743,0.0,0,none,0.021,0.021,0.013321076407053538,0.0,0.0,,,False,0.021,0.0076789235929464635,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.8870597187252,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.7714339827956,True,1840878.2044686412,1840.8782044686411,-,0.0,79917672363.71509,22.199353434365303,14.812922311943675,,,218.3424306554195,140.3060245978827,133.42601882444782,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.844374243649368,-57.74718154699838,0.0,0.0,0.0,1926.7418525823596,1923.861929765102,0.0,0.0,-55823.319617233275,1923.861929765102,0.0,203.23950202559172,175.63949634709167,159.8149663829313,151.71787938327952,147.03714152378265,143.8213668223401,141.3810593971803,139.46653471896144,137.939613553433,136.68145309564252,135.58931352736778,134.6091775480845,133.78888979517424,133.34893399174058,187.6298645196642,165.9950864170125,154.93244016955865,149.02747396682116,145.2610564144461,142.49550201670243,140.34578502310927,138.6456849103612,137.2724241336205,136.11312911770193,135.083915318974,134.17396697000115,133.50763549435533,133.42601882444782,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 16:20:00+00:00,927.937,2879333.040254428,2879332.8347799997,1840878.2044686412,1038454.6303113585,0.0,1038454.8357857869,2879.3328347799998,2879.333040254428,2879332.8347799997,138.24174054748963,0,,,True,optimized,9,759904.3275319022,0.0053971980958194225,0.0,0,none,0.021,0.021,0.013646267255824206,0.0,0.0,,,False,0.021,0.007353732744175796,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,203.33977742016538,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.84187215400547,True,1840878.2044686412,1840.8782044686411,-,0.0,79884181712.38448,22.190050475662353,14.806714743559063,,,218.32363511352798,140.29501198114022,133.41569236143064,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.853997814028677,-57.74142227584446,0.0,0.0,0.0,1926.5496937344506,1923.6700581574914,0.0,0.0,-55817.75221768697,1923.6700581574914,0.0,203.22221280798303,175.6249598274397,159.80200809761922,151.70572864049538,147.02545760067997,143.81000361445248,141.3699395654087,139.45560582592017,137.92883694269446,136.67080196322027,135.57877131570683,134.5987330868732,133.77852714249312,133.33861521650857,187.61413214800032,165.98151177053703,154.91996883136926,149.01559154393763,145.2495496237065,142.4842710396637,140.33476844099368,138.6348378820026,137.26171406273633,136.1025346651098,135.07342351144695,134.16356591299655,133.49730089158598,133.41569236143064,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 16:30:00+00:00,900.231,2793361.723797259,2793362.7791399998,1840878.2044686412,952484.5746713586,1.0553427408449352,952483.5193286177,2793.36277914,2793.361723797259,2793362.7791399998,138.2988034585187,0,,,True,optimized,9,672923.3475435675,0.004905093119064903,0.0,0,none,0.021,0.021,0.014041003613300086,0.0,0.0,,,False,0.021,0.006958996386699915,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,201.5631889037072,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.9238018418452,True,1840878.2044686412,1840.8782044686411,-,0.0,79850694401.16037,22.18074844476677,14.800507794270787,,,218.3048414462736,140.28400046270426,133.40536692828698,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.863620424625195,-57.73566357911387,0.0,0.0,0.0,1926.357553969443,1923.478205604144,0.0,0.0,-55812.185373509725,1923.478205604144,0.0,203.20492531474548,175.6104247575733,159.7890511046722,151.69357910953147,147.01377484283756,143.79864153983803,141.35882084263676,139.4446780228353,137.91806140672443,136.66015189305196,135.56823015543677,134.58828966730377,133.76816552329487,133.3282974703834,187.59840134540616,165.96793847790414,154.90749873697612,149.00371030611234,145.2380439805605,142.4730411827098,140.3237529575801,138.62399193543555,137.25100505998432,136.09194126911876,135.06293275028378,134.15316589330502,133.48696731950199,133.40536692828698,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 16:40:00+00:00,868.188,2693937.7258355394,2693935.27272,1840878.2044686412,853057.0682513586,0.0,853059.5213668982,2693.93527272,2693.9377258355394,2693935.27272,138.52622461878582,0,,,True,optimized,9,566714.9388294814,0.003800405605991597,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012814996547904621,0.0,0.0,,,False,0.021,0.00818500345209538,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.82464921121817,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.1784409857511,True,1840878.2044686412,1840.8782044686411,-,0.0,79817210429.70973,22.17144734158604,14.794301464017117,,,218.2860496534693,140.2729900424653,133.3950425249142,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.873242075534653,-57.72990545674924,0.0,0.0,0.0,1926.1654335351923,1923.286372352879,0.0,0.0,-55806.61908439636,1923.286372352879,0.0,203.1876395457069,175.59589113734793,159.7760954039614,151.68143079026686,147.00209325013927,143.78728059838357,141.34770322875391,139.43375130959794,137.90728694541568,136.64950288503172,135.5576900464527,134.57784728927237,133.75780493747635,133.31798075326242,187.58267211172517,165.95436653897877,154.8950298862552,148.99183025322708,145.22653948489358,142.46181244572904,140.31273857275892,138.61314707055217,137.2402971252579,136.0813489296234,135.05244303538015,134.14276691082304,133.47663477800054,133.3950425249142,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 16:50:00+00:00,830.828,2578009.089731862,2578009.43432,1840878.2044686412,737131.2298513588,0.34458813816308975,737130.8852632206,2578.00943432,2578.009089731862,2578009.43432,138.473795162591,0,,,True,optimized,9,450326.9442496184,0.003515476488565771,0.0,0,none,0.021,0.021,0.015144947689659625,0.0,0.0,,,False,0.021,0.005855052310340376,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,197.11648236020653,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.13414619914886,True,1840878.2044686412,1840.8782044686411,-,0.0,79783729797.69937,22.1621471660276,14.7880957527363,,,218.26725973492807,140.26198072031374,133.3847191512095,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.882862766852769,-57.72414790869327,0.0,0.0,0.0,1925.9733321200547,1923.094558092067,0.0,0.0,-55801.0533506012,1923.094558092067,0.0,203.17035550069548,175.58135896661892,159.76314099535787,151.6692836825808,146.99041282246887,143.77592078997614,141.3365867236495,139.42282568609954,137.896513558661,136.63885493905354,135.5471509886498,134.56740595267507,133.7474453849346,133.30766506504298,187.5669444468009,165.9407959536259,154.88256227908244,148.97995138516373,145.21503613659135,142.45058482860972,140.3017252864206,138.60230328724452,137.22959025845063,136.07075764651836,135.04195436663173,134.13236896544726,133.46630326697885,133.3847191512095,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 17:00:00+00:00,786.88,2441642.817846323,2441641.4272,1840878.2044686412,600763.2227313586,0.0,600764.6133776817,2441.6414271999997,2441.642817846323,2441641.4272,138.75236373978044,0,,,True,optimized,9,310156.85755566775,0.002262826436581166,0.0,0,none,0.018375000000000002,0.018375000000000002,0.014054817569620747,0.0,0.0,,,False,0.021,0.006945182430379254,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,201.9234429011899,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.48754397871068,True,1840878.2044686412,1840.8782044686411,-,0.0,79750252504.79626,22.15284791799896,14.781890660366606,,,218.24847169046302,140.25097249614012,133.37439680707027,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.892482498675252,-57.71839093488866,0.0,0.0,0.0,1925.781249946478,1922.9027630441778,0.0,0.0,-55795.48817184448,1922.9027630441778,0.0,203.15307317953906,175.56682824524165,159.7501878787327,151.6571377863524,146.97873355971012,143.76456211450278,141.32547132721302,139.41190115223134,137.88574124635332,136.62820805501153,135.53661298192327,134.556965657408,133.73708686556648,133.29735040562252,187.55121835047686,165.9272267217105,154.87009591533382,148.9680737018041,145.20353393553933,142.4393583312401,140.29071309845557,138.5914605854048,137.2188844594559,136.06016741969825,135.03146674393415,134.12197205707415,133.45597278633417,133.37439680707027,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 17:10:00+00:00,734.681,2279670.974279016,2279671.06214,1840878.2044686412,438792.85767135886,0.087860984262079,438792.7698103746,2279.6710621400002,2279.670974279016,2279671.06214,139.10258976542536,0,,,True,optimized,9,145225.21815070813,0.0009846586304596682,0.0,0,none,0.01575,0.01575,0.012969878388125486,0.0,0.0,,,False,0.021,0.008030121611874516,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.5312843148905,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.92291419827268,True,1840878.2044686412,1840.8782044686411,-,0.0,79716778550.66736,22.1435495974076,14.7756861868463,,,218.22968551988714,140.23996536983492,133.36407549239382,0.0,0.0,0.0,0.0,0.0,0.005712153490025783,-9.902101271097798,-57.71263453527813,0.0,0.0,0.0,1925.5891869063125,1922.710987101047,0.0,0.0,-55789.92354817708,1922.710987101047,0.0,203.13579258206582,175.5522989730716,159.73723605395713,151.64499310146073,146.96705546174687,143.75320457185038,141.31435703933377,139.4009777078847,137.87497000838533,136.6175622327998,135.52607602616823,134.54652640336732,133.726729379269,133.28703677489838,187.53549382259655,165.91365884309755,154.85763079488535,148.95619720302997,145.1920328816231,142.42813295350854,140.2797020087543,138.58061896492512,137.2081797281673,136.04957824905776,135.02098016718307,134.1115761856003,133.44564333596372,133.36407549239382,191.74321213994114,168.35628568054938,156.16799579847398,149.76563579679993,145.7877219461432,142.91172209694437,140.68755685819792,138.93219341970925,137.51985150660545,136.33557078321377,135.28922922039453,134.3568232251482,133.64021869794882,133.44557084747234
2026-07-16 17:20:00+00:00,672.062,2085369.6520697603,2085368.0622800002,1806590.6073217103,278777.45495828986,0.0,278779.0447480499,2085.3680622800002,2085.3696520697604,2085368.0622800002,139.085680664856,0,,,True,optimized,9,0.0,0.0,43106.49457941181,18,step_turn,0.013125000000000001,0.013125000000000001,0.010192382812500001,0.0016602632020470463,0.0,,,False,0.021,0.009147353985452954,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.74796947004597,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1806590.6073217103,1806.5906073217104,34287.59714693087,34.28759714693087,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,79662428304.49167,22.12845230680324,14.765612245120726,,,218.1637108238175,140.2227057507018,133.62277159928814,34287.59714693087,34.28759714693087,0.0,0.0,0.0,0.005712153490025783,-9.911718487926578,-57.70330097268308,0.0,0.0,0.0,1925.290238371199,1407.154493464448,0.0,34287.59714693087,-56296.14647921863,1407.154493464448,0.0,203.08600402843803,175.52609346255431,159.71601745382708,151.62473822571124,146.9473488345623,143.73410344895953,141.2958357483464,139.38293178605508,137.8572729273189,136.60010830074694,135.50881602641783,134.52950189708267,133.7101063795656,133.29833244247737,187.4194442183165,165.84474960630195,154.813379248133,148.9220104173498,145.16231465232988,142.4010423457213,140.25453994967938,138.5569285976104,137.18551801199536,136.0275140500316,134.99918020560608,134.08993808600619,133.42445504902406,133.62277159928814,185.32724254661426,164.767165362542,154.2974039913086,148.6356725387878,144.97247928819365,142.2639712771947,140.1548008581197,138.48524616161936,137.13284610682194,135.9849085295344,134.96003405755687,134.05361757892163,133.40096847482386,138.6123785795273
2026-07-16 17:30:00+00:00,596.246,1850114.656860685,1850115.5632399998,1623450.8420671339,226664.72117286595,0.9063793148379773,226663.81479355105,1850.1155632399998,1850.114656860685,1850115.5632399998,139.36629151388377,0,,,True,optimized,9,0.0,0.0,246503.50014924002,4,step_turn,0.0105,0.0105,0.0084984375,0.002592568203422655,0.0004062727738632736,3.6536005893090646,0.20297781051717026,False,0.021,0.009908994296577345,0.021,139.6762719702444,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.5416668120414,139.76828801449614,139.9391805499225,1835280.1444658688,1835.2801444658687,1548320.1978316272,1548.3201978316272,286959.9466342417,286.9599466342417,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-5598.06000277237,79385195096.53865,22.051443082371847,14.714226439575626,221.5416668120414,134.92001692782108,217.83940942785964,140.1809574802705,134.07613142857733,286959.9466342417,286.9599466342417,5598.06000277237,5.59806000277237,0.0,0.005712153490025783,-9.921327816411106,-57.65597090716156,75130.6442355067,75130.6442355067,62305.266553605536,-117430.49452023194,0.0,75130.6442355067,286959.9466342417,-250226.04418962862,-192570.07328246706,0.0,202.61286128685774,175.21963587578662,159.55045054075325,151.5247040957842,146.87488422345595,143.6753125885169,141.24589709382926,139.33953512523402,137.81858139332186,136.5644571816443,135.47506588728118,134.49771792499965,133.68248539832513,133.37862449329234,187.0037814669311,165.61801559993694,154.68812017368086,148.83877872055336,145.09747693994328,142.34670328140498,140.20772878508387,138.5157509105041,137.14818598728226,135.99240325115701,134.9653119119735,134.05771843502157,133.3966527804026,134.07613142857733,186.72009364310034,165.4843408123549,154.62500899287957,148.80280748218777,145.07331465521526,142.329640678069,140.19598130606352,138.5079835384869,137.14296449469853,135.98829641842485,134.9612883961736,134.05374112185171,133.39447840872663,134.92001692782108
2026-07-16 17:40:00+00:00,503.916,1563621.6525889768,1563621.11304,1346021.8991117356,217599.21392826433,0.0,217599.75347724115,1563.62111304,1563.6216525889768,1563621.11304,139.02962341162407,0,,,True,optimized,9,0.0,0.0,495443.78296438954,8,step_turn,0.0105,0.0105,0.00669375,0.006418910872559561,0.0,,,False,0.021,0.00788733912744044,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.31080618119228,139.76828801449614,139.9905685346697,1840010.0955205034,1840.0100955205035,1346021.8991117356,1346.0218991117356,493988.1964087677,493.9881964087677,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,79055394193.66684,21.95983172046301,14.653097092234086,,,217.32401913432616,140.13177676977156,134.37107159546687,493988.1964087677,493.9881964087677,0.0,0.0,868.108948137844,0.0058568383147154235,-9.930927703408498,-57.599321984350745,0.0,0.0,0.0,1922.219488123781,1919.3469401002585,0.0,493988.1964087677,-55679.97504425049,1919.3469401002585,0.0,202.0321562302829,174.86118479406306,159.35649504894425,151.40579630823856,146.7880147414167,143.6049218443026,141.18643653033357,139.28813810705176,137.77288755524677,136.52240426057904,135.43544565712935,134.46123480533612,133.657175629485,133.46374297091052,186.4081376740697,165.2999467904861,154.51173141454785,148.721212292776,145.00664913457658,142.27180202727195,140.1443694399811,138.46090077513185,137.099026871244,135.94663925275995,134.92211601503007,134.0194494663015,133.3854693704454,134.37107159546687,177.3373357678553,160.6297578659732,152.0879099380968,147.22571149447847,143.9295137553246,141.44210221687098,139.49348891038346,137.94146444978657,136.66671279862794,135.56517395603666,134.57863095865486,133.7524084886297,133.5531654438684,139.44523372514885
2026-07-16 17:50:00+00:00,391.959,1216225.285996974,1216225.25946,884218.1736834556,332007.0857765445,0.0,332007.1123135184,1216.2252594600002,1216.225285996974,1216225.25946,139.1298973641592,0,,,True,optimized,9,0.0,0.0,792525.21516034,12,step_turn,0.007875,0.007875,0.0041860546875,0.010955465865512385,0.0,,,False,0.021,0.005858479446987617,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.83815001765424,139.76828801449614,139.975414803043,1838615.2868071077,1838.6152868071079,884218.1736834556,884.2181736834556,954397.1131236522,954.3971131236522,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-2262.917661533458,78449408384.3972,21.791502328999222,14.540776244424622,,,216.05992981515325,140.0413197122696,134.66741213132337,954397.1131236522,954.3971131236522,2262.917661533458,2.262917661533458,0.0,0.0058568383147154235,-9.940510232099518,-57.49517214612549,0.0,0.0,0.0,1918.8038402285092,1915.936487047613,0.0,954397.1131236522,-55579.23565907788,1915.936487047613,0.0,200.8497775066457,174.1694770910914,158.9846051771518,151.17722951737866,146.62271703618637,143.47408356882534,141.07909663580693,139.19805258569568,137.69517350578317,136.45409236914506,135.37819476455505,134.42684757412408,133.6813011494062,133.65931792946387,185.4181421731719,164.7746002970533,154.2121331647694,148.51767774809213,144.85018220584203,142.14510610890605,140.03935323556942,138.37168933667434,137.02127098698148,135.87962034834152,134.87344001262483,134.01479245767706,133.49054396379174,134.66741213132337,170.47143007048112,157.0126336008842,149.93640605250442,145.7221824704926,142.77794724539805,140.5294963100823,138.75584954929082,137.32982975812226,136.15429248806348,135.17772672457377,134.45790873379872,134.29197853387242,135.49384735378013,139.5835204236397
2026-07-16 18:00:00+00:00,260.572,808538.9314790823,808539.28168,406947.0685221504,401592.2131578496,0.3502009176881984,401591.86295693193,808.53928168,808.5389314790823,808539.28168,139.09197751769335,0,,,True,optimized,9,0.0,0.0,1143952.6236256086,17,step_turn,0.00525,0.00525,0.0009400000000000055,0.019382888363835032,0.0,,,False,0.021,0.0006771116361649621,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.61233150115743,139.76828801449614,139.71393330486956,1814547.5072641396,1814.5475072641395,406947.0685221504,406.9470685221504,1407600.4387419892,1407.6004387419891,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-26330.6972045016,77571588137.33763,21.547663371482674,14.378070265397028,,,214.01872635133748,139.89839921219195,134.96908554308868,1407600.4387419892,1407.6004387419891,26330.6972045016,26.3306972045016,0.0,0.0058568383147154235,-9.9500676045232,-57.34423454209392,0.0,0.0,0.0,1913.788009415999,1910.9281847993698,0.0,1407600.4387419892,-55433.306357294554,1910.9281847993698,0.0,199.0769415226226,173.15269302867674,158.423685309046,150.82136042592595,146.3622511741481,143.2691408942794,140.9136950163176,139.06332568404648,137.58597771507007,136.3707292863402,135.33022652612783,134.43792389420176,133.79400498467118,133.92049694851363,184.01641231830985,164.02004837817046,153.76698210872254,148.2088613681648,144.61263462054532,141.95500322725272,139.88532935653555,138.24680496678596,136.92310369415523,135.81334808070528,134.85592791429653,134.07816236740337,133.68145351043339,134.96908554308868,164.07930818610504,153.4416106219789,147.65984811872121,144.06954744664574,141.50057802244635,139.52634445605656,137.9764185355549,136.7581487267494,135.8209722731038,135.1747171641193,134.9276830887335,135.3277221802575,136.78189070736536,139.66209571196438
2026-07-16 18:10:00+00:00,123.187,382241.77778977016,382241.86977999995,16875.901013391383,365365.96876660857,0.09199022979009897,365365.8767763788,382.24186977999994,382.24177778977014,382241.86977999995,139.40687842970254,0,,,True,optimized,9,0.0,0.0,1511597.5234345128,8,step_turn,0.002625,0.002625,0.0,0.018773981179412935,0.0,,,False,0.021,0.002226018820587067,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.20073357668718,139.76828801449614,139.7934469008899,1821866.2495577792,1821.8662495577792,16875.901013391398,16.8759010133914,1804990.3485443878,1804.9903485443879,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-19011.954910862027,76455445273.21397,21.237623687003882,14.171190647331466,,,211.29728501909128,139.71333310899496,135.4022549531415,1804990.3485443878,1804.9903485443879,19011.954910862027,19.011954910862027,0.0,0.0058568383147154235,-9.959592995613582,-57.15234654228376,0.0,0.0,0.0,1907.4384674341345,1904.5882139095193,0.0,1804990.3485443878,-55247.75832837424,1904.5882139095193,0.0,196.79509389236637,171.8454713417397,157.71080784818662,150.37506138981536,146.03848138986186,143.015633043086,140.70958555592543,138.89678172108833,137.44952505109856,136.26357427272518,135.2639035206992,134.44441008831075,133.9356965901541,134.27682439285277,182.32522375515592,163.12093192828465,153.2484896051546,147.85518510615907,144.3425331557741,141.73915242440685,139.70970802897392,138.10200941504047,136.8040802304873,135.7235146670543,134.81413268778206,134.12862440567142,133.90591927772394,135.4022549531415,166.982318694599,155.06923168998756,148.69955111644768,144.8203277817057,142.07348153449422,139.96633856883358,138.30451110913253,136.97810858773647,135.91499930065197,135.10085287166655,134.632350788478,134.79810015591323,136.18786505026227,139.62987915854427
2026-07-16 18:20:00+00:00,24.165,74982.5374166347,74982.5451,0.0,74982.5451,0.007683365300181322,74982.5374166347,74.98254510000001,74.9825374166347,74982.5451,139.5665619336398,0,,,True,optimized,9,0.0,0.0,1794123.3278718307,0,max,0.001837852478027344,0.001837852478027344,0.0,0.01899318442825614,0.0,,,False,0.021,0.0020068155717438627,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,159.8033122237075,139.76828801449614,139.24992358810604,1771838.2385515594,1771.8382385515595,0.0,0.0,1771838.2385515594,1771.8382385515595,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-69039.9659170818,75359303008.7982,20.933139724666166,13.968018185904763,,,208.66934449541947,139.5351093577773,135.83399659717608,1771838.2385515594,1771.8382385515595,69039.9659170818,69.0399659170818,0.0,0.0058568383147154235,-9.969086977742279,-56.96389277219666,0.0,0.0,0.0,1901.1981512434795,1898.3572974701965,0.0,1771838.2385515594,-55065.535474726465,1898.3572974701965,0.0,194.55561804445966,170.5622175842074,157.01224215607866,149.9385352667819,145.7220197844578,142.76774907077007,140.50974011587095,138.73325339989287,137.31475885224074,136.15649775578086,135.1956743768746,134.44689163116297,134.07224214515833,134.6302621043829,180.62123908750914,162.21442307137872,152.72490634066403,147.49763546182302,144.0693864254764,141.52089277278284,139.53220313194137,137.95584398375118,136.6843558268074,135.63403414387452,134.7743176534062,134.18303636383848,134.13485806291985,135.83399659717608,166.6532643511404,154.87792454654615,148.57144002877914,144.72232288042062,141.99328857633492,139.8989291700294,138.24727693036195,136.93002271498958,135.87727958915247,135.07793301991663,134.63190600086506,134.82721408474336,136.23742774133166,139.6335616840902
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019762813170583263,0.0,,,False,0.021,0.001237186829416738,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,138.3872823474914,1692437.3656453958,1692.4373656453959,0.0,0.0,1692437.3656453958,1692.4373656453959,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-148440.83882324537,74343840589.41096,20.651066830391933,13.77979991722667,139.76828801449614,184.64389449223177,206.17057793298872,139.37332991260885,136.23152772225635,1692437.3656453958,1692.4373656453959,148440.83882324537,148.44083882324537,0.0,0.0058568383147154235,-9.978551860458243,-56.78929629577852,0.0,0.0,,,56789.29629577852,0.0,1692437.3656453958,0.0,56789.29629577852,0.0,192.43200660723173,169.35174493505218,156.35439691920197,149.52850586625394,145.42634995120702,142.53796300217866,140.3263775074425,138.5853071675216,137.1955492086395,136.06603042967924,135.14594999416332,134.4688721785621,134.22239646969962,134.9704020379478,179.00109542344643,161.35428816321763,152.22852274268848,147.159841253878,143.813049874053,141.31794507493464,139.36915460275466,137.82398834224,136.57983846227236,135.56191917626353,134.75469892471693,134.2579401062963,134.37162768611094,136.23152772225635,165.58235913569393,154.2759255067703,148.18403540160523,144.4372202716659,141.76883636653622,139.71815540116305,138.10145129260894,136.815943532454,135.79956798332756,135.05212691701155,134.68377983997604,134.9775674053196,136.44449724385788,139.64684908059274
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020558275183501933,0.0,,,False,0.021,0.00044172481649806805,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,137.70466799461278,1629606.8714318085,1629.6068714318085,0.0,0.0,1629606.8714318085,1629.6068714318085,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-211271.33303683274,73366076466.55188,20.3794656851533,13.598569113539083,139.76828801449614,182.90745003364665,203.74997030768972,139.21447746820058,136.58784195387176,1629606.8714318085,1629.6068714318085,211271.33303683274,211.27133303683274,0.0,0.0058568383147154235,-9.987988721924978,-56.62116880041845,0.0,0.0,,,56621.168800418454,0.0,1629606.8714318085,0.0,56621.168800418454,0.0,190.38787496222469,168.18836917277667,155.7179889467544,149.1287293848973,145.1367851459394,142.31258001055946,140.14656043851053,138.4406515817286,137.08021036276386,135.98110967040176,135.1043196060391,134.50054791734584,134.37685362995802,135.2888873038513,177.44545407864675,160.52509347378836,151.74604618946464,146.82951032756895,143.56176747362744,141.1189247562988,139.2094883163627,137.6956414656343,136.47993226356604,135.4966183219703,134.74444400298407,134.3418478026392,134.60470153054104,136.58784195387176,164.56494694464132,153.70489915360696,147.8175911062296,144.16916753537103,141.55975191157398,139.5519546869644,137.9700830526724,136.71698766025477,135.73830514881493,135.0439204662997,134.75195521784644,135.13689088994062,136.6468384359701,139.65908405410488
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,137.03876167300453,1568314.2497484842,1568.3142497484841,0.0,0.0,1568314.2497484842,1568.3142497484841,0.0,,False,1840878.2044686412,1840.8782044686411,-,-272563.95472015697,72425087916.70279,20.118079976861885,13.424154745939562,139.76828801449614,181.2352859401108,201.40651501885858,139.05892555895076,136.9072131813229,1568314.2497484842,1568.3142497484841,272563.95472015697,272.56395472015697,0.0,0.0058568383147154235,-9.99739861414079,-56.45935329487452,0.0,0.0,,,56459.35329487452,0.0,1568314.2497484842,0.0,56459.35329487452,0.0,188.4205803843445,167.07014533987845,155.10228171620557,148.7390471289799,144.85337236787242,142.09172908826983,139.9704833995064,138.29955486616862,136.96906776658034,135.90202167025294,135.0708044134698,134.54135895255953,134.53461573621445,135.5869867297501,175.95152788687804,159.72546379329654,151.27697130800658,146.50646835811054,143.3154790546823,140.923835444254,139.05327809268547,137.57095049190985,136.38481267717285,135.43818045189195,134.7431860565991,134.43372967791439,134.83328503751764,136.9072131813229,163.58582846524072,153.15181220163183,147.46019021725792,143.90681311693808,141.355026828964,139.38958578397447,137.84266058484118,136.62279201034048,135.6831713043519,135.04286199081514,134.82594062803406,135.29547124419312,136.83796627165378,139.67005049473272
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.012372937093849769,0.0,,,False,0.021,0.008627062906150233,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,138.97113806630605,1746177.7290114085,1746.1777290114085,0.0,0.0,1746177.7290114085,1746.1777290114085,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-94700.47545723268,71377381279.29594,19.827050355359983,13.229959938125543,131.85498464665378,179.62504041303058,199.1386906247522,138.90621750569125,136.38390745501576,1746177.7290114085,1746.1777290114085,94700.47545723268,94.70047545723268,0.0,0.0058568383147154235,-10.006778457526929,-56.27906031683142,0.0,0.0,,,56279.06031683142,0.0,1746177.7290114085,0.0,56279.06031683142,0.0,186.52731126759403,165.99501305819962,154.50637685299083,148.35910059556394,144.57591357569524,141.8751885291006,139.79770475414068,138.16088110820039,136.8589924290176,135.82014624693818,135.0220136133335,134.5287087017191,134.5296441185335,135.42584654923482,174.51662534785015,158.95406979568733,150.82078512340675,146.19048927837414,143.07399509270005,140.73235339611205,138.89973964991128,137.44778850160768,136.28861137369793,135.37059131912255,134.70782027032436,134.4187382883852,134.75310384057576,136.38390745501576,162.64327590865318,152.61586901623085,147.1113979281067,143.64963245344595,141.15351268154888,139.2280856713227,137.71126125731564,136.51209238486706,135.57721810243424,134.89695864664083,134.5006190270901,134.3741389230164,134.14215149735452,132.01050153663644
