timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.0127066296805749,0.0,,,False,0.021,0.0082933703194251,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,139.16119482610344,1763671.2963475545,1763.6712963475545,0.0,0.0,1763671.2963475545,1763.6712963475545,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-77206.90812108666,70319178501.48741,19.53310513930206,13.033819646818989,131.85498464665378,178.37050456671864,196.90825874807544,138.75417487595752,135.89126956837876,1763671.2963475545,1763.6712963475545,77206.90812108666,77.20690812108666,0.0,0.0058568383147154235,-10.016127959760015,-56.09701339850834,0.0,0.0,,,56097.01339850834,0.0,1763671.2963475545,0.0,56097.01339850834,0.0,184.67493405504592,164.94374794895202,153.92048410431534,147.98329846514935,144.30061211132207,141.66011932100446,139.62609377646564,138.02322960959523,136.7497941322266,135.73838217045315,134.97010446014386,134.50301576601535,134.48739623459724,135.18212579072397,173.11682988211876,158.19884566957342,150.37129504776192,145.8777703380104,142.83460173242037,140.5424739311294,138.74757153119177,137.32596195520802,136.19378422529678,135.30395246682076,134.67132984912053,134.3978005418543,134.66406608784553,135.89126956837876,161.90770905318192,152.19453597816712,146.8350474904297,143.44485381663986,140.99272920391357,139.09953873393894,137.6084521766869,136.43132049939751,135.5168137689901,134.85444616078365,134.46523005050273,134.31700008782735,134.03200725914542,131.9968721885663
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.013137552020348938,0.0,,,False,0.021,0.007862447979651063,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,138.50668652606996,1703427.7931387837,1703.4277931387837,0.0,0.0,1703427.7931387837,1703.4277931387837,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-137450.41132985754,69297121825.60414,19.24920050711226,12.844379117703477,131.85498464665378,176.84471766607717,194.75954946963535,138.6057269804117,135.4511771644128,1703427.7931387837,1703.4277931387837,137450.41132985754,137.45041132985753,0.0,0.0058568383147154235,-10.025448157661625,-55.92118740965278,0.0,0.0,,,55921.18740965278,0.0,1703427.7931387837,0.0,55921.18740965278,0.0,182.89730103493466,163.93530887709812,153.35470187734282,147.61782297343288,144.03187422636157,141.449928063826,139.45838263833124,137.88888349707685,136.64355785732596,135.65907731476082,134.91903528930226,134.4743786577114,134.43886667152947,134.9530721160191,171.77312489748945,157.47044545412058,149.9342467944339,145.57202748595148,142.60005314150737,140.35636274774254,138.59852116022458,137.2069098632173,136.10149585852363,135.2390663619706,134.63404302130675,134.37133089106425,134.5703236097364,135.4511771644128,161.01461892568014,151.68135548625787,146.4975126238833,143.19472040952002,140.7967358758105,138.9434104598408,137.48423011435042,136.33441027323087,135.4448399061897,134.80357947112725,134.421365565616,134.2455872108108,133.8998600239447,131.9814021242669
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.013580828130835183,0.0,,,False,0.021,0.007419171869164819,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,137.92035544224223,1649459.5874977366,1649.4595874977365,0.0,0.0,1649459.5874977366,1649.4595874977365,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-191418.61697090464,68307446073.1055,18.97429057586264,12.660940466374178,131.85498464665378,175.3762198019131,192.68306898671563,138.46022309167594,135.0580212008378,1649459.5874977366,1649.4595874977365,191418.61697090464,191.41861697090465,0.0,0.0058568383147154235,-10.03473998010235,-55.750934644359994,0.0,0.0,,,55750.93464435999,0.0,1649459.5874977366,0.0,55750.93464435999,0.0,181.18760659754008,162.9655391726798,152.806834488332,147.26138952722337,143.76882002466175,141.243954239499,139.29406165340208,137.75743933275245,136.53993421105272,135.5818825556095,134.86846914962723,134.44269822162806,134.3845575411602,134.7376442066935,170.4827332122955,156.76750217836138,149.50907670369867,145.27300222916608,142.37019770349076,140.17391507162878,138.45250918740027,137.0905459831514,136.01160117995877,135.17570137768215,134.59578286054165,134.33971113390302,134.4730172130078,135.0580212008378,160.15476427668227,151.18391666268877,146.16815779551516,142.94984034204793,140.60469376818486,138.79047892721763,137.36270297169742,136.2397181688521,135.37424704669854,134.7524610590859,134.37517122037087,134.17225967457455,133.77371697848136,131.96758196243667
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.014036671168925863,0.0,,,False,0.021,0.006963328831074138,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,137.35589047149577,1597504.024406077,1597.5040244060772,0.0,0.0,1597504.024406077,1597.5040244060772,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-243374.1800625641,67348943658.46185,18.70803990512829,12.483279864107024,131.85498464665378,173.96282125066065,190.67703430376318,138.31762969693145,134.70679584383734,1597504.024406077,1597.5040244060772,243374.1800625641,243.37418006256408,0.0,0.0058568383147154235,-10.044004321210862,-55.58604665106026,0.0,0.0,,,55586.04665106026,0.0,1597504.024406077,0.0,55586.04665106026,0.0,179.54324324759253,162.0326616490573,152.27612040274005,146.91370197661965,143.51131496097733,141.04211889207926,139.13307574333888,137.6288421285291,136.43882832718637,135.5066243508787,134.81820649954776,134.40806052368086,134.32529092494266,134.53519175805135,169.24327887851166,156.08887457533848,149.09534886038242,144.9805199823753,142.14494510583123,139.99507296939822,138.3094900040004,136.976807237679,135.92397411744528,135.11365355803355,134.55641843513177,134.30334749134633,134.37319062241363,134.70679584383734,159.3266540349122,150.70157509095085,145.8467258773022,142.71009526554906,140.41652699655924,138.64068674209702,137.24380141189408,136.14714197815502,135.3049023597305,134.70101022329825,134.3268146666243,134.09747559133513,133.65349284009682,131.9552357392521
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01450529658198155,0.0,,,False,0.021,0.006494703418018451,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,136.81246691569476,1547485.1954226303,1547.4851954226303,0.0,0.0,1547485.1954226303,1547.4851954226303,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-293393.0090460109,66420452541.208275,18.45012570589119,12.311181924059266,131.85498464665378,172.60239566303068,188.73962173856117,138.177909231868,134.393029138433,1547485.1954226303,1547.4851954226303,293393.0090460109,293.3930090460109,0.0,0.0058568383147154235,-10.053242041701552,-55.426322944141056,0.0,0.0,,,55426.32294414106,0.0,1547485.1954226303,0.0,55426.32294414106,0.0,177.96168201141688,161.13498562500797,151.76183723313184,146.57447780937642,143.2592289914846,140.84434439247156,138.97536871466622,137.50303346616144,136.34014273922082,135.4331363290538,134.76807435502116,134.3705782678115,134.26182777525295,134.3450770775554,168.05249107559868,155.433479451177,148.692648405132,144.6944126310461,141.9242069330372,139.8197782131291,138.16941527773136,136.86562634122325,135.83848866325013,135.05273461466777,134.51585285059474,134.2626484758412,134.27176105720017,134.393029138433,158.52886662988544,150.23371675648363,145.53297212011026,142.47536929154035,140.23216244844923,138.49397320390617,137.1274550181395,136.05658032943487,135.23668034092117,134.64916547943653,134.27647437413768,134.02166197576912,133.5390821075458,131.94420625719565
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.014986920207885479,0.0,,,False,0.021,0.006013079792114523,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,136.2892835506224,1499329.3527375157,1499.3293527375156,0.0,0.0,1499329.3527375157,1499.3293527375156,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-341548.8517311255,65520854929.565765,18.200237480434936,12.144439460982715,131.85498464665378,171.2928867177661,186.86897871007804,138.04102034723917,134.1127260695952,1499329.3527375157,1499.3293527375156,341548.8517311255,341.5488517311255,0.0,0.0058568383147154235,-10.062453970161695,-55.2715707608557,0.0,0.0,,,55271.570760855706,0.0,1499329.3527375157,0.0,55271.570760855706,0.0,176.44047254058128,160.2709028675672,151.26329961741143,146.24344736524765,143.0124363114661,140.6505542451209,138.82088323533353,137.3799518442281,136.24377823141302,135.361260055015,134.71792487594317,134.3303861699425,134.19487000836565,134.16667744237384,166.9082000239868,154.80028865628552,148.30058036910012,144.41451816050778,141.70789650258206,139.64797217612588,138.03223408354307,136.7569324356334,135.75501991361898,134.99277201732588,134.474019928102,134.21802036878145,134.16953069032758,134.1127260695952,157.76004854634579,149.7797582395668,145.2266622329378,142.24554964468228,140.05152738923897,138.35027639542054,137.01359183112973,135.96793342613336,135.16946502656026,134.59688181331902,134.224332601491,133.94520693274558,133.43035679662947,131.93435308407413
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.015481759269868145,0.0,,,False,0.021,0.005518240730131857,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,135.78556326185955,1452964.9677009075,1452.9649677009074,0.0,0.0,1452964.9677009075,1452.9649677009074,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-387913.2367677337,64649075948.94522,17.958076652484785,11.98285324442793,131.85498464665378,170.03230511607785,185.06323427346814,137.9069181863227,133.86231769596267,1452964.9677009075,1452.9649677009074,387913.2367677337,387.9132367677337,0.0,0.0058568383147154235,-10.071640904297531,-55.12160481502427,0.0,0.0,,,55121.60481502427,0.0,1452964.9677009075,0.0,55121.60481502427,0.0,174.9772429178894,159.43888370636654,150.77985715788785,145.920353101949,142.77081508047843,140.4606729363839,138.6695608326176,137.2595330432336,136.14963466653842,135.2908456412197,134.6676338729505,134.28763675697482,134.12506273813898,133.9993870014211,165.80833299883724,154.18832618781263,147.91876850413348,144.14068030584764,141.49592871066773,139.4795957568922,137.89789306390085,136.65065171954637,135.6734450114645,134.93360895512026,134.43088108810466,134.1698635481516,134.06719730371566,133.86231769596267,157.0189111242217,149.33914485175106,144.92757118459463,142.0205264700768,139.87454941626635,138.20953331082856,136.90213875839953,135.88110362371648,135.10315012805628,134.54412961726385,134.17057400587333,133.8684629953129,133.32717068128497,131.92555076497464
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01599003333367502,0.0,,,False,0.021,0.005009966666324982,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,135.30055300678092,1408322.727325007,1408.322727325007,0.0,0.0,1408322.727325007,1408.322727325007,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-432555.4771436341,63804082312.55022,17.723356197930617,11.826231752337417,131.85498464665378,168.81872636299082,183.32050844924993,137.77555467616827,133.63861570851896,1408322.727325007,1408.322727325007,432555.4771436341,432.5554771436341,0.0,0.0058568383147154235,-10.08080361213978,-54.976247053483576,0.0,0.0,,,54976.247053483574,0.0,1408322.727325007,0.0,54976.247053483574,0.0,173.56969918427367,158.6374733087221,150.31089248112323,145.60494889987135,142.53424716242145,140.2746258016267,138.52134191814346,137.14171050105332,136.05761175474743,135.22175221935592,134.61709927814096,134.24249659054018,134.05299669011367,133.84261827294532,164.7509104555343,153.5966654499589,147.54685421546876,143.87274822013717,141.28821989017473,139.31458932658148,137.7663366139635,136.546708061685,135.5936439796594,134.87510415329362,134.38642237263355,134.11856940817736,133.96536418115494,133.63861570851896,156.30422758736375,148.91134917560765,144.63548297654614,141.8001926495909,139.70115641525086,138.07167999315013,136.79302196083788,135.79599591240648,135.03763897878042,134.49089333418763,134.11538377870673,133.7917488099711,133.22936302242255,131.91768722491761
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.016511964148115132,0.0,,,False,0.021,0.0044880358518848695,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,134.83352315600132,1365335.4736681874,1365.3354736681874,0.0,0.0,1365335.4736681874,1365.3354736681874,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-475542.7308004538,62984881028.349304,17.495800285652585,11.674390931379996,131.85498464665378,167.65029144653718,181.63892045261179,137.64687882894574,133.4387718356463,1365335.4736681874,1365.3354736681874,475542.7308004538,475.5427308004538,0.0,0.0058568383147154235,-10.089942833209928,-54.83532642088519,0.0,0.0,,,54835.32642088519,0.0,1365335.4736681874,0.0,54835.32642088519,0.0,172.21562463727358,157.86528815571856,149.85581953241535,145.29699940087627,142.30261787839353,140.09233891067944,138.37616583707597,137.0264156931366,135.9676097601324,135.1538482789619,134.56623959077675,134.19514287506263,133.9792107423717,133.69580328907165,163.73404229615642,153.02442673970444,147.18449579252646,143.61057615893534,141.08468767702655,139.15289269845175,137.6375070871211,136.44502359281108,135.5155004473772,134.81713156129888,134.34065161357623,134.0645178137972,133.86454927162302,133.4387718356463,155.6148304518032,148.4958703811437,144.35019230746389,141.5844436177395,139.53127649432835,137.9366516817752,136.6861672228801,135.71251833620897,134.9728443948775,134.4371701046142,134.05894599487806,133.7153509160867,133.13676183194673,131.91066234186925
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01704777602587153,0.0,,,False,0.021,0.00395222397412847,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,134.383768258169,1323938.2742295584,1323.9382742295584,0.0,0.0,1323938.2742295584,1323.9382742295584,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-516939.9302390828,62190518063.81157,17.275143906614325,11.527153949456519,131.85498464665378,166.5252058538649,180.0165959320354,137.52083705033195,133.26024157768444,1323938.2742295584,1323.9382742295584,516939.9302390828,516.9399302390827,0.0,0.0058568383147154235,-10.09905927964643,-54.698678619001704,0.0,0.0,,,54698.6786190017,0.0,1323938.2742295584,0.0,54698.6786190017,0.0,170.9128789001292,157.12101261328345,149.41408180813914,144.99627938532396,142.07581576767566,139.9137389711704,138.2339709386978,136.9135785128923,135.87953014414376,135.08701188462925,134.51499231769043,134.14576043313008,133.90419454893566,133.55839443332604,162.7559242057583,152.47077474497434,146.8313673469783,143.3540231774854,140.88525087718048,138.99444511780345,137.5113450166924,136.3455192722153,135.43890227385407,134.75957993070207,134.29359575746642,134.0080750435331,133.76519365739946,133.26024157768444,154.94960841724335,148.0922318010723,144.07150107934328,141.37317716110164,139.3648378552294,137.80438296817294,136.5815003048862,135.63058235320509,134.90868846901242,134.382968453527,134.00144220418593,133.6395256388797,133.04918671976162,131.90438667194377
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01759769618582976,0.0,,,False,0.021,0.0034023038141702405,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,133.95060683775705,1284068.4033369063,1284.0684033369064,0.0,0.0,1284068.4033369063,1284.0684033369064,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-556809.8011317349,61420077021.809425,17.061132506058172,11.384350950275422,131.85498464665378,165.4417386020696,178.4516733043297,137.39737345203363,133.10075180924738,1284068.4033369063,1284.0684033369064,556809.8011317349,556.8098011317348,0.0,0.0058568383147154235,-10.108153637291354,-54.566145869550574,0.0,0.0,,,54566.14586955057,0.0,1284068.4033369063,0.0,54566.14586955057,0.0,169.6593968108398,156.40339565601548,148.98515070810146,144.70257317043095,141.8537323395391,139.738753250907,138.09469466560844,136.80312764817,135.79327614580575,135.02113078340986,134.46331242454295,134.09453902595456,133.82839120806656,133.42986501227253,161.81483411221413,151.93491620625002,146.4871579229201,143.10295282862043,140.68982930415578,138.83918527078262,137.3877893498038,136.2481154253204,135.3637420744282,134.70235230004351,134.2452983516284,133.94959216775322,133.6676693623759,133.10075180924738,154.3075038303277,147.6999799299488,143.79921894863884,141.16629312050273,139.20176838897024,137.6748079573666,136.47894727550576,135.55010313925993,134.84510230570268,134.32830702276675,133.94305022293375,133.5645009880952,132.96645136725192,131.89878031056486
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01816195512290105,0.0,,,False,0.021,0.0028380448770989504,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,133.53338044824733,1245665.254998029,1245.665254998029,0.0,0.0,1245665.254998029,1245.665254998029,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-595212.9494706122,60672677868.81061,16.85352163022517,11.245818817620236,131.85498464665378,164.39822112485155,176.94230927590274,137.2764301656604,132.9582718367957,1245665.254998029,1245.665254998029,595212.9494706122,595.2129494706122,0.0,0.0058568383147154235,-10.117226566739252,-54.43757668738969,0.0,0.0,,,54437.57668738969,0.0,1245665.254998029,0.0,54437.57668738969,0.0,168.45318715828003,155.71124774026205,148.5685240023284,144.41567408365262,141.63626195590348,139.56730951051819,137.9582736588042,136.69499095014123,135.70875329914114,134.9561024132226,134.41117080952057,134.04167099135677,133.75219994353805,133.3097095979602,160.9091287608287,151.4160977071019,146.151570685029,142.85723295727385,140.49834385387354,138.68705131033389,137.2667776896805,136.15273224951733,135.28991765380158,134.6453654016742,134.19581719056524,133.88940380506685,133.5722865364143,132.9582718367957,153.6875101850989,147.31868325352994,143.53316313541342,140.96369397760452,139.04199770007946,137.54786043266685,136.3784348219501,135.47099983667084,134.7820257038621,134.27321334678518,133.88394307631083,133.4904784708504,132.8883656667677,131.89377187508558
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01874078701287989,0.0,,,False,0.021,0.0022592129871201114,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,133.13145417063063,1208670.3887846374,1208.6703887846375,0.0,0.0,1208670.3887846374,1208.6703887846375,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-632207.8156840038,59947475635.539825,16.65207656542773,11.11140093451425,131.85498464665378,163.3930460258716,175.4866836239998,137.15794765500107,132.83098754294795,1208670.3887846374,1208.6703887846375,632207.8156840038,632.2078156840038,0.0,0.0058568383147154235,-10.126278704347609,-54.31282565013323,0.0,0.0,,,54312.82565013323,0.0,1208670.3887846374,0.0,54312.82565013323,0.0,167.29233128255427,155.04343780861095,148.1637243682154,144.13538393162173,141.42330162176432,139.39933595986523,137.8246438757216,136.58909579060008,135.62586988681008,134.8918338173594,134.35855279440577,133.9873491351799,133.67597877195874,133.19744417386187,160.03724039254496,150.91360356768024,145.82432212374496,142.61673542717304,140.3107163452005,138.53798089736162,137.14824654240073,136.0592902846543,135.2173323482144,134.58854899474207,134.14522209337238,133.82782713699552,133.47930005161098,132.83098754294795,153.08866963647998,146.9479309719532,143.27315775974142,140.76528401532005,138.88545500120918,137.42347401987539,136.27989053271608,135.39319573835306,134.71940676153488,134.21772258720424,133.82428783239334,133.41763418575152,132.8147375629907,131.88929759591292
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019334429225773057,0.0,,,False,0.021,0.0016655707742269446,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,132.7442161649679,1173027.4885563152,1173.0274885563151,0.0,0.0,1173027.4885563152,1173.0274885563151,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-667850.715912326,59243659142.40604,16.456571984001677,10.980946946975584,131.85498464665378,162.42466719022013,174.08300324874244,137.04186502498715,132.71727828835722,1173027.4885563152,1173.0274885563151,667850.715912326,667.850715912326,0.0,0.0058568383147154235,-10.135310663209788,-54.19175317308075,0.0,0.0,,,54191.753173080746,0.0,1173027.4885563152,0.0,54191.753173080746,0.0,166.17498144689816,154.398890427435,147.77029800767716,143.86151250451513,141.2147508073627,139.23476122424776,137.69374071949204,136.48536940693984,135.54453733732186,134.8282414918138,134.3054566880332,133.9317649654335,133.6000471377176,133.0926061133483,159.19767331783035,150.42675384819836,145.50514131205105,142.38133588890767,140.12686945207105,138.39191125587487,137.03213156651725,135.9677108506667,135.14589529383798,134.53184517039898,134.09359290216892,133.7651613630403,133.3889155459577,132.71727828835722,152.510068705225,146.5873318932931,143.01903351940612,140.57096943205278,138.73206982044695,137.30158235563957,136.1832431704952,135.31661845991147,134.65720154856538,134.1618766170278,133.7642453983969,133.34612186357214,132.74537462869955,131.88530050456592
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019943127502921404,0.0,,,False,0.021,0.0010568724970785974,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,132.3710760696447,1138682.2151216252,1138.6822151216252,0.0,0.0,1138682.2151216252,1138.6822151216252,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-702195.989347016,58560449813.33306,16.26679161481474,10.854312544157965,131.85498464665378,161.49159091820695,172.72950574749132,136.92812032651398,132.6156962770288,1138682.2151216252,1138.6822151216252,702195.989347016,702.1959893470159,0.0,0.0058568383147154235,-10.144323034093167,-54.074225300277256,0.0,0.0,,,54074.225300277256,0.0,1138682.2151216252,0.0,54074.225300277256,0.0,165.09935935178893,153.77658304766314,147.38781333998432,143.59387711254655,141.01051129414216,139.0735143257217,137.56549917801468,136.38373923466688,135.46467057348318,134.7652511895682,134.25189246488307,133.87510716088198,133.5246884846589,132.99475401646546,158.38900107153847,149.95490245492095,145.1937692038402,142.15091356430804,139.9467266504782,138.24877924096597,136.9183678242417,135.87791645454132,135.07552163532787,134.47520766097364,134.04101774462472,133.70168734975576,133.30129494922897,132.6156962770288,151.95084020601237,146.23651336754978,142.77062732350458,140.38065825535446,138.58177206057957,137.18211925933488,136.0884229361027,135.24120009875003,134.59537383195396,134.10572336448502,133.7039709253632,133.27607406263252,132.68008540438967,131.8817297083281
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020567129357520208,0.0,,,False,0.021,0.00043287064247979345,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,132.0114661237981,1105582.3095506667,1105.5823095506667,0.0,0.0,1105582.3095506667,1105.5823095506667,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-735295.8949179745,57897100427.60266,16.082527896556293,10.731359227002029,131.85498464665378,160.59238609111966,171.4244623611351,136.81665085081485,132.5249481223367,1105582.3095506667,1105.5823095506667,735295.8949179745,735.2958949179745,0.0,0.0058568383147154235,-10.15331638634076,-53.96011348555795,0.0,0.0,,,53960.113485557944,0.0,1105582.3095506667,0.0,53960.113485557944,0.0,164.06375448413573,153.17554339219723,147.01585976563942,143.33230215021175,140.81048703434968,138.9155246761219,137.4398539668487,136.2841332144643,135.38618828341905,134.70279760402929,134.19788032030587,133.81756018948266,133.45015276687568,132.90346742781938,157.60986342959526,149.4974353439232,144.88995797144844,141.92535104530307,139.7702121755646,138.1085214153163,136.80689002432152,135.78983114474755,135.00613262085906,134.41860099728174,133.98759109037738,133.63766737058188,133.21656152501967,132.5249481223367,151.41015906898318,145.89512028043944,142.52778194646825,140.19426025775851,138.43449203759178,137.06501887828583,135.99536164327287,135.1668771610363,134.5338942459549,134.04931472367963,133.64361014587095,133.2076026335663,132.61868052838904,131.87853974225908
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,131.6648396999501,1073677.4581129327,1073.6774581129328,0.0,0.0,1073677.4581129327,1073.6774581129328,0.0,,False,1840878.2044686412,1840.8782044686411,-,-767200.7463557085,57252893952.7349,15.903581653537472,10.611954091907032,131.85498464665378,159.7256771112778,170.16618045246614,136.70739341585428,132.4438783790591,1073677.4581129327,1073.6774581129328,767200.7463557085,767.2007463557085,0.0,0.0058568383147154235,-10.162291268738814,-53.84929438833056,0.0,0.0,,,53849.29438833056,0.0,1073677.4581129327,0.0,53849.29438833056,0.0,163.06652233238447,152.5948469616274,146.65404649806115,143.07661868773513,140.61458402550696,138.760722086019,137.31673968879235,136.18648008581502,135.3090131557629,134.6408240535727,134.14344943547331,133.75930324156695,133.37665887763157,132.81834645570174,156.8589634214299,149.05376881821667,144.59347038098122,141.70453410817478,139.59725099201043,137.97107414312015,136.69763278362942,135.70338084234916,134.93765567453477,134.36199976950462,133.93341230534574,133.5733452467492,133.13480446177442,132.4438783790591,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,57221663732.168724,15.89490659226909,10.606165499505012,,,170.1521898088522,136.69673969636497,132.43364986636604,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.171265256056014,-53.843923903196156,0.0,0.0,,,1793.5562929005391,0.0,0.0,-52050.367610295616,1793.5562929005391,0.0,163.05323975996518,152.58260875684937,146.6424007817508,143.0653297548997,140.6035406356129,138.74986358481453,137.30602519824652,136.17587831781685,135.2984988988859,134.63037643620802,134.13305142202813,133.74894353959724,133.36633733735533,132.8080805967528,156.84629994636575,149.04188377289393,144.58203016982418,141.69338201572728,139.5863090624259,137.96029439476936,136.6869800375831,135.69282725458137,134.92717845370387,134.3515799597063,133.92303523921865,133.5630040906482,133.12450704199907,132.43364986636604,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,57190436626.247505,15.886232396179862,10.600377484409519,,,170.13820056057426,136.68608703938764,132.42342237377767,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.18023834838163,-53.83855395368973,0.0,0.0,,,1793.377418324948,0.0,0.0,-52045.176535364786,1793.377418324948,0.0,163.0399585122563,152.570371772615,146.63075622689018,143.05404194792942,140.59249834709453,138.73900616654583,137.29531177627362,136.16527760714936,135.2879856906117,134.61992986079997,134.12265444559247,133.73858487081608,133.35601682646163,132.7978157616332,156.8336377342617,149.02999991289101,144.5705910996203,141.682231035497,139.57536822409784,137.94951572149998,136.67632835395173,135.6822747193391,134.91670227778206,134.34116118909128,133.91265920801192,133.55266396588615,133.11421064920071,132.42342237377767,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,57159212634.66063,15.877559065183508,10.59459004656298,,,170.12421270749311,136.67543544481632,132.41319590119224,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.189210545804922,-53.83318453975786,0.0,0.0,,,1793.1985616313323,0.0,0.0,-52039.985978126526,1793.1985616313323,0.0,163.02667858912562,152.55813600880253,146.61911283336337,143.04275526671196,140.58145715984207,138.72814983110493,137.28459942276712,136.1546779537071,135.27747353083583,134.60948432724464,134.1122585060629,133.7282272351205,133.34569734484788,132.7875519502408,156.82097678499184,149.0181172380897,144.55915317025568,141.67108116737305,139.56442847691747,137.93873812320479,136.66567773262926,135.67172323651724,134.90622714666515,134.33074345755594,133.90228421162232,133.54232487236018,133.10391528327688,132.41319590119224,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,57127991757.09748,15.868886599193745,10.588803185907818,,,170.11022624946958,136.6647849125451,132.40297044850806,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.198181848415146,-53.827815661347074,0.0,0.0,,,1793.019722766243,0.0,0.0,-52034.79593858083,1793.019722766243,0.0,163.01339999044103,152.54590146529029,146.6074706010545,143.03146971113512,140.57041707374557,138.7172945783838,137.2738881376204,136.1440793573846,135.26696241945362,134.5990398354382,134.10186360333594,133.7178706324074,133.3353788924114,132.77728916247352,156.8083170984302,149.00623574837178,144.54771638161665,141.65993241124443,139.55348982077595,137.92796159977655,136.6550281735098,135.66117280601094,134.89575306024895,134.32032676499662,133.89191024994665,133.5319868099674,133.0936209441252,132.40297044850806,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,57096773993.2475,15.860214998124304,10.583016902386474,,,170.09624118636458,136.65413544246798,132.39274601562337,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.207152256301548,-53.82244731840396,0.0,0.0,,,1792.8409017652666,0.0,0.0,-52029.60641663869,1792.8409017652666,0.0,163.00012271607042,152.53366814195653,146.59582952984786,143.02018528108653,140.5593780886953,138.70644040827452,137.26317792072695,136.13348181807643,135.25645235636054,134.58859638527665,134.09146973730822,133.70751506257375,133.3250614690496,132.7670273982293,156.7956586744508,148.99435544361899,144.53628073358936,141.64878476700025,139.54255225556446,137.91718615110807,136.6443796764874,135.6506234277152,134.88528001842923,134.30991111130976,133.88153732288168,133.52164977860502,133.08332763164324,132.39274601562337,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,57065559342.800095,15.851544261888915,10.577231195941376,,,170.08225751803892,136.64348703447902,132.38252260243647,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.21612176955336,-53.81707951087511,0.0,0.0,,,1792.6620985368572,0.0,0.0,-52024.417412338255,1792.6620985368572,0.0,162.9868467658817,152.52143603867952,146.58418961962752,143.00890197645404,140.5483402045814,138.69558732066903,137.25246877198018,136.12288533567715,135.24594334145206,134.5781539766561,134.08107690787634,133.69716052551658,133.3147450746597,132.75676665740602,156.7830015129277,148.98247632371326,144.5248462260601,141.63763823452965,139.5316157811742,137.90641177709213,136.63373224145616,135.64007510152507,134.87480802110184,134.29949649639167,133.87116543032425,133.5113137781702,133.07303534572864,132.38252260243647,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,57034347805.44478,15.842874390401327,10.571446066514978,,,170.06827524435352,136.63283968847233,132.37230020884564,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.225090388259812,-53.81171223870709,0.0,0.0,,,1792.4833131801497,0.0,0.0,-52019.228925526935,1792.4833131801497,0.0,162.97357213974283,152.5092051553376,146.57255087027787,142.99761979712537,140.53730342129404,138.68473531545945,137.2417606912736,136.1122899100814,135.2354353746236,134.56771260947278,134.07068511493696,133.68680702113286,133.3044297091392,132.74650693990162,156.77034561373503,148.97059838853633,144.5134128589151,141.6264928137217,139.5206803974964,137.8956384776216,136.6230858683101,135.62952782733572,134.8643370681626,134.2890829201388,133.86079457217124,133.50097880856015,133.062744086279,132.37230020884564,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,57003139380.87106,15.834205383575295,10.565661514049728,,,170.05429436516923,136.62219340434197,132.36207883474927,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.23405811251012,-53.80634550184647,0.0,0.0,,,1792.304545654457,0.0,0.0,-52014.04095619202,1792.304545654457,0.0,162.9602988375217,152.4969754918092,146.56091328168293,142.98633874298824,140.5262677387235,138.6738843925377,137.23105367850073,136.10169554118374,135.22492845577068,134.55727228362275,134.06029435838667,133.67645454931957,133.29411537238545,132.73624824561406,156.7576909767469,148.95872163797011,144.50198063204064,141.61534850446557,139.50974610442222,137.88486625258926,136.61244055694334,135.6189816050421,134.85386715950733,134.27867038244753,133.8504247483194,133.49064486967197,133.05245385319196,132.36207883474927,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56971934068.76849,15.825537241324582,10.559877538488083,,,170.04031488034695,136.61154818198204,132.35185848004562,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.243024942393493,-53.80097930023983,0.0,0.0,,,1792.1257959571958,0.0,0.0,-52008.85350428263,1792.1257959571958,0.0,162.94702685908632,152.48474704797243,146.549276853727,142.9750588139305,140.51523315675996,138.66303455179596,137.220347733555,136.0911022288788,135.21442258478876,134.54683299900213,134.04990463812211,133.66610310997376,133.28380206429588,132.7259905744413,156.74503760183734,148.94684607189637,144.49054954532295,141.6042053066504,139.49881290184297,137.874095101888,136.60179630725,135.60843643453936,134.8433982950319,134.26825888321432,133.8400559586656,133.48031196140295,133.04216464636517,132.35185848004562,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56940731868.826645,15.816869963562956,10.554094139772504,,,170.02633678974766,136.60090402128665,132.3416391446331,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.251990877999132,-53.79561363383381,0.0,0.0,,,1791.9470640858854,0.0,0.0,-52003.666569747926,1791.9470640858854,0.0,162.93375620430464,152.4725198237058,146.53764158629434,142.9637800098399,140.5041996752936,138.65218579312628,137.2096428563299,136.0805099730612,135.20391776157328,134.5363947555071,134.03951595403996,133.6557527029925,133.2734897847679,132.71573392628122,156.7323854888805,148.93497169019702,144.47911959864834,141.59306322016533,139.48788078964984,137.86332502541066,136.5911531191242,135.5978923157226,134.8329304746322,134.25784842233554,133.82968820310674,133.46998008365026,133.03187646569626,132.3416391446331,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56909532780.73514,15.808203550204205,10.548311317845464,,,170.01236009323225,136.59026092214992,132.33142082840996,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.260955919416228,-53.79024850257498,0.0,0.0,,,1791.7683500633866,0.0,0.0,-51998.4801525116,1791.7683500633866,0.0,162.92048687304447,152.46029381888766,146.5260074792692,142.95250233060426,140.49316729421474,138.6413381164207,137.19893904671895,136.0699187736256,135.19341398601986,134.5259575530339,134.02912830603682,133.64540332827275,133.2631785336989,132.70547830103195,156.71973463775052,148.92309849275392,144.4676907919031,141.58192224489952,139.47694976773406,137.85255602305008,136.58051099246003,135.5873492484869,134.82246369820405,134.2474389997077,133.81932148153965,133.45964923631115,133.02158931108286,132.33142082840996,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56878336804.18358,15.799538001162105,10.542529072649428,,,169.99838479066167,136.57961888446596,132.3212035312746,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.269920066733965,-53.78488390640996,0.0,0.0,,,1791.589653810879,0.0,0.0,-51993.29425259908,1791.589653810879,0.0,162.90721886517406,152.44806903339634,146.51437453253587,142.94122577611137,140.48213601341362,138.63049152157134,137.18823630461574,136.0593286304666,135.1829112580239,134.5155213914786,134.0187416940094,133.6350549857116,133.2528683109863,132.6952236985913,156.70708504832157,148.9112264794489,144.45626312497356,141.57078238074214,139.4660198359869,137.84178809469915,136.56986992715167,135.57680723272742,134.81199796564334,134.2370306152272,133.8089557938612,133.4493194192829,133.0113031824227,132.3212035312746,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56847143938.86166,15.79087331635046,10.53674740412688,,,169.98441088189688,136.56897790812891,132.31098725312535,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.278883320041512,-53.779519845285364,0.0,0.0,,,1791.4109754148594,0.0,0.0,-51988.108869870506,1791.4109754148594,0.0,162.89395218056126,152.43584546711025,146.50274274597857,142.92995034624906,140.47110583278047,138.61964600847028,137.1775346299137,136.04873954347886,135.17240957748098,134.5050862707374,134.0083561178544,133.62470767520614,133.24255911652753,132.68497011885736,156.69443672046776,148.8993556501639,144.444836597746,141.55964362758237,139.45509099429967,137.83102124025075,136.55922992309323,135.56626626833926,134.801533276846,134.22662326879058,133.79859113996832,133.43899063246263,133.00101807961337,132.31098725312535,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
