timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56815954184.45907,15.782209495683075,10.530966312220306,,,169.97043836679887,136.55833799303292,132.3007719938606,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.287845679428036,-53.77415631914779,0.0,0.0,,,1791.2323148346404,0.0,0.0,-51982.92400431315,1791.2323148346404,0.0,162.88068681907407,152.42362311990783,146.49111211948158,142.91867604090515,140.46007675220562,138.60880157700964,137.16683402250646,136.03815151255702,135.1619089442866,134.49465219070655,133.99797157746843,133.61436139665338,133.23225095022005,132.6747175617281,156.68178965406327,148.88748600478084,144.43341121010675,141.5485059853094,139.44416324256358,137.82025545959777,136.5485909801789,135.55572635521762,134.79106963170787,134.21621696029422,133.78822751975787,133.4286628757477,132.9907340025526,132.3007719938606,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56784767540.66556,15.773546539073767,10.525185796872197,,,169.95646724522862,136.54769913907214,132.29055775337875,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.296807144982694,-53.768793327943875,0.0,0.0,,,1791.0536720931414,0.0,0.0,-51977.73965585073,1791.0536720931414,0.0,162.86742278058054,152.41140199166736,146.47948265292928,142.9074028599675,140.4490487715793,138.59795822708156,137.15613448228754,136.02756453759585,135.15140935833637,134.48421915128225,133.98758807274828,133.60401614995047,133.22194381196138,132.66446602710158,156.66914384898226,148.87561754318162,144.4219869619422,141.5373694538124,139.43323658066998,137.8094907526331,136.53795309830278,135.54518749325757,134.78060703012488,134.20581168963466,133.77786493312675,133.41833614903535,132.98045095113815,132.29055775337875,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56753584007.17087,15.764884446436351,10.519405858025047,,,169.94249751704712,136.53706134614075,132.28034453157815,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.30576771679463,-53.76343087162024,0.0,0.0,,,1790.8750471370004,0.0,0.0,-51972.555824483235,1790.8750471370004,0.0,162.85416006494881,152.3991820822674,146.4678543462059,142.89613080332398,140.4380218907918,138.58711595857815,137.1454360091505,136.01697861848996,135.14091081952574,134.47378715236064,133.97720560359062,133.59367193499438,133.21163770164895,132.65421551487574,156.65649930509898,148.8637502652482,144.41056385313865,141.52623403298065,139.4223110085102,137.79872711924972,136.52731627735918,135.5346496823543,134.77014547199303,134.19540745670838,133.76750337997188,133.40801045222284,132.97016892526767,132.28034453157815,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56722403583.66481,15.756223217684669,10.513626495621365,,,169.92852918211543,136.52642461413294,132.27013232835725,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.314727394952984,-53.758068950123516,0.0,0.0,,,1790.6964400272846,0.0,0.0,-51967.37251009623,1790.6964400272846,0.0,162.84089867204685,152.3869633915863,146.45622719919584,142.88485987086244,140.42699610973347,138.57627477139155,137.1347386029889,136.006393755134,135.1304133277504,134.46335619383805,133.96682416989216,133.58332875168236,133.2013326191802,132.6439660249487,156.64385602228762,148.85188417086252,144.39914188358247,141.51509972270338,139.4113865259755,137.7879645593405,136.51668051724215,135.52411292240305,134.75968495720815,134.18500426141185,133.75714286019024,133.39768578520744,132.95988792483888,132.27013232835725,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56691226269.83718,15.74756285273255,10.50784770960365,,,169.91456224029452,136.51578894294286,132.2599211436145,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.323686179546884,-53.75270756340036,0.0,0.0,,,1790.5178506852099,0.0,0.0,-51962.189712715146,1790.5178506852099,0.0,162.82763860174265,152.3747459195025,146.44460121178332,142.87359006247073,140.41597142829463,138.565434665414,137.1240422636964,135.99580994742277,135.1199168829058,134.45292627561065,133.95644377154963,133.57298659991142,133.19102856445267,132.63371755721846,156.6312140004224,148.84001925990654,144.3877210531601,141.5039665228698,139.40046313295727,137.7772030727984,136.50604581784597,135.51357721329896,134.74922548566624,134.17460210364163,133.74678337367868,133.38736214788645,132.94960794974952,132.2599211436145,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56660052065.37787,15.738903351493853,10.502069499914423,,,169.9005966914455,136.5051543324647,132.24971097724827,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.33264407066545,-53.74734671139736,0.0,0.0,,,1790.3392792099621,0.0,0.0,-51957.0074321874,1790.3392792099621,0.0,162.81437985390443,152.36252966589447,146.43297638385278,142.8623213780368,140.40494784636556,138.5545956405375,137.11334699116648,135.98522719525096,135.10942148488763,134.4424973975747,133.94606440845976,133.56264547957872,133.18072553736383,132.62347011158306,156.61857323937755,148.82815553226217,144.37630136175784,141.49283443336918,139.3895408293468,137.76644265951631,136.4954121790648,135.5030425549372,134.73876705726323,134.1642009832942,133.73642492033423,133.37703954015723,132.93932899989736,132.24971097724827,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56628880969.97674,15.730244713882428,10.4962918664962,,,169.88663253542936,136.4945207825928,132.23950182915698,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.341601068397793,-53.74198639406125,0.0,0.0,,,1790.160725510119,0.0,0.0,-51951.82566855113,1790.160725510119,0.0,162.8011224284002,152.35031463064078,146.4213527152885,142.8510538174485,140.39392536383664,138.54375769665435,137.1026527852928,135.97464549851327,135.09892713359145,134.43206955962648,133.93568608051936,133.55230539058138,133.17042353781122,132.61322368794058,156.6059337390273,148.81629298781144,144.36488280926213,141.48170345409073,139.37861961503543,137.75568331938726,136.48477960079288,135.492508947213,134.7283096718951,134.15380090026613,133.7260675000538,133.36671796191703,132.9290510751801,132.23950182915698,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56597712983.32371,15.721586939812141,10.490514809291508,,,169.8726697721072,136.48388829322124,132.2292936992391,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.350557172833017,-53.73662661133863,0.0,0.0,,,1789.9821896213034,0.0,0.0,-51946.64442171733,1789.9821896213034,0.0,162.78786632509815,152.33810081361983,146.40973020597497,142.83978738059378,140.3829039805982,138.53292083365673,137.09195964596904,135.96406485710446,135.0884338289128,134.42164276166227,133.9253087876251,133.54196633281654,133.16012256569232,132.60297828618914,156.59329549924593,148.80443162643635,144.3534653955594,141.47057358492376,139.36769948991454,137.7449250523042,136.47414808292444,135.48197639002157,134.7178533294578,134.14340185445397,133.71571111273437,133.3563974130632,132.91877417549554,132.2292936992391,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56566548105.108734,15.71293002919687,10.484738328242878,,,169.8587084013401,136.47325686424435,132.21908658739306,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.359512384060213,-53.73126736317615,0.0,0.0,,,1789.803671553731,0.0,0.0,-51941.46369162242,1789.803671553731,0.0,162.7746115438663,152.32588821471006,146.39810885579644,142.82852206736052,140.3718836965406,138.52208505143682,137.08126757308875,135.95348527091926,135.0779415707474,134.4112170035783,133.91493252967385,133.53162830618137,133.1498226209047,132.59273390622675,156.58065851990764,148.79257144801886,144.34204912053602,141.45944482575757,139.35678045387547,137.73416785816013,136.46351762535377,135.47144488325816,134.70739802984733,134.13300384575425,133.70535575827296,133.34607789349312,132.9084983007414,132.21908658739306,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56535386335.02178,15.704273981950495,10.478962423292847,,,169.84474842298914,136.4626264955563,132.20888049351737,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.368466702168467,-53.72590864952051,0.0,0.0,,,1789.6251712668309,0.0,0.0,-51936.28347825368,1789.6251712668309,0.0,162.76135808457275,152.31367683379003,146.38648866463734,142.81725787763668,140.36086451155424,138.51125034988678,137.0705765665456,135.94290673985242,135.06745035899084,134.40079228527088,133.90455730656237,133.52129131057305,133.13952370334587,132.58249054795155,156.56802280088684,148.78071245244098,144.33063398407845,141.4483171764814,139.34586250680965,137.723411736848,136.45288822797508,135.460914426818,134.69694377295968,134.12260687406356,133.6950014365665,133.33575940310408,132.89822345081552,132.20888049351737,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56504227672.75288,15.69561879798691,10.473187094383956,,,169.8307898369155,136.45199718705135,132.19867541751051,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.377420127246852,-53.72055047031835,0.0,0.0,,,1789.4466888089519,0.0,0.0,-51931.1037815094,1789.4466888089519,0.0,162.7481059470858,152.30146667073825,146.3748696323821,142.8059948113102,140.3498464255295,138.50041672889893,137.05988662623324,135.93232926379878,135.0569601935387,134.39036860663632,133.89418311818739,133.51095534588865,133.1292258129134,132.57224821126158,156.55538834205774,148.7688546395848,144.31921998607316,141.43719063698455,139.33494564860845,137.71265668826084,136.44225989068264,135.4503850205963,134.68649055869088,134.1122109392785,133.68464814751204,133.32544194179343,132.88794962561565,132.19867541751051,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56473072117.99205,15.686964477220014,10.467412341458756,,,169.81683264298024,136.44136893862378,132.1884713592709,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.38637265938444,-53.715192825516375,0.0,0.0,,,1789.2682241395232,0.0,0.0,-51925.92460137685,1789.2682241395232,0.0,162.73485513127355,152.28925772543332,146.36325175891508,142.79473286826902,140.33882943835675,138.4895841883654,137.04919775204533,135.92175284265304,135.0464710742867,134.3799459675709,133.88380996444573,133.50062041202546,133.11892894950486,132.56200689605507,156.54275514329464,148.75699800933228,144.30780712640657,141.4260652071564,139.32402987916325,137.70190271229166,136.4316326133707,135.43985666448833,134.67603838693694,134.10181604129556,133.67429589100652,133.3151255094586,132.8776768250396,132.1884713592709,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56441919670.42936,15.678311019563711,10.461638164459794,,,169.80287684104454,136.43074175016787,132.1782683186971,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.395324298670284,-53.709835715061246,0.0,0.0,,,1789.0897772433527,0.0,0.0,-51920.74593781789,1789.0897772433527,0.0,162.72160563700407,152.27704999775366,146.35163504412088,142.78347204840114,140.32781354992642,138.47875272817853,137.0385099438755,135.91117747631003,135.03598300113055,134.36952436797097,133.87343784523424,133.49028650888064,133.10863311301785,132.55176660223003,156.53012320447192,148.74514256156553,144.29639540496518,141.41494088688626,139.31311519836547,137.69114980883347,136.42100639593355,135.42932935838937,134.66558725759387,134.09142218001142,133.66394466694703,133.3048101059969,132.86740504898523,132.1782683186971,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56410770329.754944,15.66965842493193,10.45586456332964,,,169.78892243096954,136.4201156215779,132.16806629568762,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.404275045193433,-53.70447913889965,0.0,0.0,,,1788.9113482070024,0.0,0.0,-51915.56779069265,1788.9113482070024,0.0,162.70835746414568,152.26484348757788,146.3400194878837,142.77221235159456,140.31679876012893,138.46792234823047,137.02782320161754,135.90060316466455,135.02549597396577,134.35910380773285,133.86306676044975,133.4799536363514,133.09833830334986,132.5415273296847,156.51749252546384,148.7332882961666,144.28498482163542,141.4038176760634,139.30220160610654,137.68039797777934,136.41038123826553,135.41880310219472,134.6551371705577,134.0810293553227,133.6535944752306,133.29449573130574,132.8571342973503,132.16806629568762,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56379624095.6589,15.661006693238583,10.450091538010852,,,169.7749694126164,136.40949055274817,132.15786529014093,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.413224899042929,-53.69912309697828,0.0,0.0,,,1788.732936900873,0.0,0.0,-51910.39016007741,1788.732936900873,0.0,162.6951106125665,152.25263819478462,146.32840509008807,142.76095377773723,140.30578506885465,138.45709304841358,137.017137525165,135.8900299076114,135.01500999268814,134.3486842867529,133.85269670998903,133.46962179433496,133.08804452039857,132.53128907831712,156.50486310614477,148.72143521301751,144.27357537630377,141.39269557457723,139.29128910227794,137.66964721902224,136.3997571402609,135.40827789579967,134.6446881257245,134.0706375671259,133.6432453157542,133.28418238528255,132.8468645700327,132.15786529014093,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56348480967.83141,15.652355824397615,10.444319088446006,,,169.76101778584632,136.39886654357298,132.14766530195556,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.422173860307801,-53.69376758924384,0.0,0.0,,,1788.554543436956,0.0,0.0,-51905.213045806886,1788.554543436956,0.0,162.6818650821348,152.24043411925237,146.31679185061847,142.74969632671713,140.29477247599408,138.44626482862,137.00645291441165,135.87945770504535,135.00452505719335,134.3382658049275,133.842327693749,133.4592909827285,133.0777517640615,132.52105184802548,156.4922349463891,148.70958331200038,144.26216706885677,141.3815745823171,139.28037768677103,137.65889753245528,136.38913410181397,135.39775373909947,134.63424012299035,134.06024681531778,133.63289718841497,133.2738700678247,132.8365958669302,132.14766530195556,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56317340945.962685,15.643705818322967,10.438547214577678,,,169.74706755052048,136.38824359394664,132.13746633103005,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.431121929077076,-53.688412615643024,0.0,0.0,,,1788.376167761955,0.0,0.0,-51900.036447881066,1788.376167761955,0.0,162.66862087271872,152.2282312608597,146.3051797693594,142.7384399984223,140.28376098143764,138.43543768874218,136.99576936925124,135.86888655686136,134.99404116737702,134.32784836215285,133.83195971162644,133.4489612014293,133.06746003423638,132.510815638708,156.47960804607118,148.69773259299734,144.2507598991809,141.3704546991724,139.26946735947732,137.64814891797155,136.37851212281913,135.38723063198947,134.62379316225125,134.0498570997949,133.6225500931099,133.2635587788296,132.82632818794067,132.13746633103005,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56286204029.74291,15.635056674928586,10.432775916348449,,,169.73311870650014,136.37762170376348,132.12726837726296,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.440069105439763,-53.68305817612255,0.0,0.0,,,1788.1978098353138,0.0,0.0,-51894.860366287234,1788.1978098353138,0.0,162.6553779841866,152.21602961948528,146.29356884619537,142.72718479274084,140.2727505850758,138.4246116286723,136.98508688957745,135.85831646295412,134.98355832313496,134.31743195832556,133.82159276351828,133.4386324503346,133.05716933082076,132.5005804502628,156.46698240506538,148.68588305589049,144.23935386716272,141.35933592503247,139.25855812028828,137.6374013754641,136.36789120317064,135.37670857436495,134.61334724340333,134.03946842045394,133.61220402973612,133.2532485181947,132.81606153296204,132.12726837726296,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56255070218.86237,15.626408394128436,10.427005193700905,,,169.71917125364644,136.36700087291788,132.11707144055285,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.449015389484867,-53.67770427062913,0.0,0.0,,,1788.0194697308907,0.0,0.0,-51889.684800898234,1788.0194697308907,0.0,162.6421364164066,152.20382919500773,146.2819590810107,142.7159307095606,140.26174128679907,138.41378664830276,136.97440547528402,135.84774742321864,134.97307652436288,134.30701659334184,133.81122684932137,133.4283047293416,133.0468796537122,132.49034628258806,156.45435802324607,148.67403470056186,144.22794897268872,141.34821825978673,139.2476499690954,137.62665490482598,136.35727134276289,135.36618756612128,134.60290236634265,134.02908077719158,133.60185899819072,133.24293928581744,132.8057959018921,132.11707144055285,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56223939513.011345,15.617760975836484,10.421235046577644,,,169.7052251918207,136.35638110130415,132.10687552079827,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.457960781301386,-53.67235089910943,0.0,0.0,,,1787.8411473953674,0.0,0.0,-51884.50975171407,1787.8411473953674,0.0,162.62889616924707,152.19162998730562,146.2703504736901,142.7046777487698,140.25073308649783,138.40296274752572,136.9637251262647,135.83717943754965,134.96259577095643,134.29660226709814,133.80086196893257,133.41797803834763,133.03659100280845,132.48011313558203,156.44173490048772,148.66218752689366,144.21654521564545,141.3371017033246,139.2367429057901,137.61590950595033,136.34665254149022,135.35566760715378,134.59245853096536,134.01869416990442,133.59151499837074,133.23263108159526,132.79553129462877,132.10687552079827,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56192811911.880165,15.609114419966712,10.415465474921266,,,169.6912805208841,136.3457623888166,132.09668061789785,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.466905280978304,-53.66699806151026,0.0,0.0,,,1787.6628428772456,0.0,0.0,-51879.335218633016,1787.6628428772456,0.0,162.61565724257622,152.17943199625762,146.258743024118,142.69342591025642,140.23972598406272,138.39213992623365,136.95304584241325,135.82661250584204,134.9521160628114,134.28618897949087,133.7904981222488,133.40765237724997,133.02630337800716,132.46988100914285,156.4291130366647,148.65034153476805,144.2051425959195,141.32598625553547,139.22583693026394,137.60516517873023,136.336034799247,135.3451486973578,134.58201573716752,134.00830859848918,133.5811720301733,133.22232390542564,132.78526771106993,132.09668061789785,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56161687415.15915,15.600468726433096,10.409696478674373,,,169.677337240698,136.33514473534967,132.08648673175006,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.4758488886046,-53.661645757778295,0.0,0.0,,,1787.4845560850736,0.0,0.0,-51874.16120169322,1787.4845560850736,0.0,162.6024196362623,152.16723522174237,146.24713673217892,142.68217519390856,140.22871997938407,138.38131818431881,136.94236762362343,135.81604662799083,134.94163739982358,134.2757767304164,133.78013530916698,133.39732774594583,133.01601677920598,132.45964990316878,156.41649243165145,148.63849672406712,144.19374111339746,141.31487191630876,139.2149320424084,137.59442192305877,136.3254181159276,135.33463083662878,134.57157398484526,133.99792406284251,133.57083009349552,133.212017757206,132.77500515111348,132.08648673175006,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56130566022.53872,15.591823895149645,10.40392805777958,,,169.66339535112357,136.32452814079775,132.07629386225355,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.484791604269244,-53.656293987860295,0.0,0.0,,,1787.306287143634,0.0,0.0,-51868.98770071666,1787.306287143634,0.0,162.5891833501738,152.15503966363858,146.2355315977574,142.67092559961424,140.21771507235255,138.37049752167363,136.931690469789,135.80548180389073,134.93115978188868,134.2653655197712,133.76977352958403,133.3870041443326,133.00573120630256,132.44941981755807,156.40387308532246,148.6266530946731,144.18234076796588,141.30375868553386,139.20402824211502,137.58367973882918,136.31480249142643,135.32411402486198,134.56113327389468,133.98754056286123,133.56048918823453,133.2017126368339,132.76474361465733,132.07629386225355,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56099447733.70926,15.58317992603035,10.398160212179505,,,169.64945485202216,136.31391260505515,132.06610200930697,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.493733428061194,-53.65094275170296,0.0,0.0,,,1787.1280359360462,0.0,0.0,-51863.81471576691,1787.1280359360462,0.0,162.57594838417884,152.1428453218249,146.22392762073795,142.65967712726157,140.2067112628586,138.35967793819043,136.92101438080374,135.79491803343677,134.92068320890252,134.2549553474517,133.7594127833968,133.37668157230752,132.9954466591946,132.4391907522089,156.39125499755215,148.61481064646813,144.1709415595113,141.2926465631003,139.19312552927533,137.57293862593454,136.30418792563788,135.31359826195285,134.55069360421197,133.97715809844195,133.5501493142874,133.19140854420675,132.75448310159945,132.06610200930697,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 04:10:00+00:00,54.106,167887.684127385,167887.67164,0.0,167887.67164,0.0,167887.684127385,167.88767163999998,167.887684127385,167887.67164,132.05885099310063,0,,,True,optimized,9,0.0,0.0,1745940.8460954526,0,none,0.002625,0.002625,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,163.70550656542588,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56068332548.36121,15.574536818989227,10.392392941816766,,,169.63551574325504,136.30329812801637,132.05591117280895,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.502674360069404,-53.64559204925306,0.0,0.0,0.0,1789.6251537357675,1786.9498025108187,0.0,0.0,-51858.642246742245,1786.9498025108187,0.0,162.5627147381458,152.13065219617997,146.21232480100525,142.64842977673874,140.19570855079277,138.3488594337615,136.91033935656154,135.7843553165238,134.9102076807608,134.2445462133543,133.74905307050233,133.36636002976792,132.98516313777978,132.42896270701954,156.378638168215,148.6029693793344,144.1595434879204,141.2815355488975,139.18222390378088,137.562198584268,136.29357441845636,135.30308354779675,134.54025497569327,133.96677666948136,133.5398104715514,133.18110547922208,132.74422361183773,132.05591117280895,150.88723932955008,145.56281410499028,142.2903457088748,140.01168689569627,138.2901605590667,136.95021592377128,135.9039931347908,135.0935907071576,134.4727401904651,133.99270667972982,133.5833020319501,133.14080214073857,132.5609736814773,131.8756899903147
2026-07-17 04:20:00+00:00,175.488,544528.8094006698,544528.73472,544451.6111398196,77.12358018034138,0.0,77.19826085015666,544.52873472,544.5288094006697,544528.73472,132.05331125247093,0,,,True,optimized,9,0.0,0.0,1414634.9784273438,0,none,0.002625,0.002625,0.0,0.0,0.002625,58.64618720771716,1.0,False,0.021,0.0,0.0,132.12840797568646,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,228.2817029509722,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.15543331985833,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56034754580.4875,15.565209605690972,10.386169189112326,228.2817029509722,132.12840797568646,172.3838563688404,136.29380716960068,132.04450880862237,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0058568383147154235,-10.511614568873316,-53.64125282347132,544451.6111398196,544451.6111398196,449777.0606476317,-2319.8573531555303,0.0,544451.6111398196,0.0,-600414.8909293374,-546773.638105866,0.0,162.7672743442484,152.04037600541977,146.15545084207696,142.6078486731278,140.1649061798617,138.32513644394314,136.89219481977125,135.77072140505095,134.90018296821268,134.23709727868726,133.7426098759455,133.35865669619477,132.97424818767837,132.41655653226204,156.24292194279937,148.52388909507138,144.10721771901237,141.24328614339163,139.153149910739,137.54004571383757,136.27694758707966,135.2909328118678,134.53160331390907,133.96033282675094,133.53355169981702,133.172435098471,132.73197053095697,132.04450880862237,156.5820819595975,148.7310718310103,144.2361178711115,141.3441955131736,139.24690248109403,137.63280971968337,136.3701490473541,135.38468427085982,134.6247886200858,134.04946751780068,133.61248034791828,133.23620782677753,132.78956073739835,132.12840797568646
2026-07-17 04:30:00+00:00,313.754,973559.91620846,973559.8367600001,973559.91620846,0.0,0.0,0.0,973.55983676,973.55991620846,973559.8367600001,133.8927380723046,0,,,True,optimized,9,0.0,0.0,1075632.0484154758,0,max,0.002625,0.002625,0.0,0.0,0.002625,124.16828301066874,1.0,False,0.021,0.0,0.0,134.03618784451078,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,295.6663650300021,,131.0938745351322,1021123.5917417258,1021.1235917417258,387207.2528750725,387.20725287507247,633916.3388666534,633.9163388666534,0.0,,False,1840878.2044686412,1840.8782044686411,-,-819754.6127269154,55705785981.47179,15.473829439297718,10.325194111183238,295.6663650300021,134.03618784451078,177.37749647373462,136.19280406074066,133.02695245699022,633916.3388666534,633.9163388666534,819754.6127269154,819.7546127269154,0.0,0.0058568383147154235,-10.520545835350438,-53.587598862719766,586352.6633333876,976345.0741410762,755889.5459133638,139217.10648024653,139222.9393698456,976345.0741410762,633916.3388666534,-890709.7336339504,-837122.1347712306,0.0,162.58049717308216,151.4600203998521,145.786086300774,142.34178003126033,139.95831409110698,138.16015757184257,136.75970717771347,135.6649385922619,134.8174128726757,134.17592906709538,133.70675953141466,133.3692379105316,133.10977916760532,132.92429421234695,155.4030227110457,148.01990101878397,143.76448679571828,140.98473657412663,138.94868715285568,137.3761499199982,136.1456986406207,135.18712183407413,134.45229157293608,133.9059982524599,133.5146662720279,133.23387197355552,133.0266170571502,133.02695245699022,155.65820455769926,148.14147079447176,143.8095888529694,141.0026891159478,138.95960176969712,137.38604312729618,136.1562493390227,135.19930841242046,134.46757194507708,133.9283666516244,133.55878727114668,133.350853577705,133.37425579019535,134.03618784451078
2026-07-17 04:40:00+00:00,438.099,1359393.7583855004,1359394.9110599998,1359393.7583855004,1.1526744994334877,1.1526744994334877,0.0,1359.39491106,1359.3937583855004,1359394.9110599998,134.1992538069317,0,,,True,optimized,9,0.0,0.0,745010.892996405,0,max,0.00525,0.00525,0.0,0.0,0.00525,75.31480461706153,1.0,False,0.021,0.0,0.0,134.26093772315872,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.66449320375045,,138.93572543660864,1742918.2121027648,1742.9182121027648,1134756.295501202,1134.7562955012022,608161.9166015625,608.1619166015626,0.0,,False,1840878.2044686412,1840.8782044686411,-,-97959.99236587645,55506584503.35202,15.418495695375562,10.288271664213273,251.66449320375045,134.26093772315872,180.33725589308258,136.10140149770083,133.85407723235352,608161.9166015625,608.1619166015626,97959.99236587645,97.95999236587645,0.0,0.0058568383147154235,-10.529471605903934,-53.55462332098488,224637.4628842983,1360040.9657821395,1096397.4974015683,329699.172036058,329714.07638960367,1360040.9657821395,608161.9166015625,-1083881.5127135208,-1030326.8893925359,0.0,162.73962228616955,150.97214629847733,145.46695231170983,142.10731789715484,139.77423752366994,138.01230034420672,136.64056466598123,135.5697600568932,134.74350325828442,134.12322579891537,133.6810339785324,133.3934085454593,133.2558720250946,133.38950170369407,154.66503116159615,147.5711192765527,143.45518710679022,140.74957296554223,138.76207613336277,137.22637525845684,136.02585710157666,135.09287869209817,134.3817753824959,133.8613348594711,133.50846457465906,133.30978991650176,133.3130213061049,133.85407723235352,156.83717131357426,148.6491355669306,144.08207698811432,141.17033710070325,139.07683633263267,137.4728442505477,136.22122195233038,135.2479310454391,134.5047008705879,133.96027233891598,133.59748882757145,133.42130180183514,133.51651859132883,134.26093772315872
2026-07-17 04:50:00+00:00,542.139,1682223.3549975238,1682224.78866,1682223.3549975238,1.4336624762509018,1.4336624762509018,0.0,1682.22478866,1682.2233549975238,1682224.78866,134.26536644302175,0,,,True,optimized,9,0.0,0.0,484210.32214960526,6,step_turn,0.007875,0.007875,0.0,0.0,0.007875,53.52013430948671,1.0,False,0.021,0.0,0.0,134.27359120848166,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.89106213292456,,140.0,1840878.2044686412,1840.8782044686411,1362545.5031940695,1362.5455031940694,478332.7012745717,478.3327012745717,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,55517091900.8142,15.421414416892834,10.29021923422757,232.89106213292456,134.27359120848166,182.31147508253363,136.03923243965156,134.46536045895857,478332.7012745717,478.3327012745717,0.0,0.0,0.0,0.0058568383147154235,-10.538397740223813,-53.556805919270644,319677.85180345434,1682882.768871759,1381184.9343758654,550271.7510049415,549401.8362974775,1682882.768871759,478332.7012745717,-1187037.7384935522,-1133480.9325742815,0.0,163.3000839769845,150.78544872127154,145.26236756417012,141.93781893669865,139.63520527996783,137.8987946818387,136.54880273025205,135.49717748157857,134.68933870244135,134.08965707805623,133.67630480509519,133.44011408226933,133.4086418408512,133.76225898824896,154.13030057235255,147.20480516011602,143.1920090667173,140.54575067090846,138.59930181477827,137.09576847014833,135.92214301156463,135.01323074207278,134.32623052267405,133.83468849137157,133.52588059074688,133.41041517297265,133.58563002173054,134.46536045895857,166.02720286850266,150.84422878523466,144.98683840653044,141.68503073680102,139.4275157070089,137.73392556190262,136.42182657793418,135.40342453827083,134.62645532910108,134.05899091905044,133.68660068665457,133.5175261974709,133.62200101842154,134.27359120848166
2026-07-17 05:00:00+00:00,627.628,1947492.0365915245,1947492.02632,1947492.0365915245,0.0,0.0,0.0,1947.49202632,1947.4920365915245,1947492.02632,134.58891221363473,0,,,True,optimized,9,0.0,0.0,267069.71309238276,4,step_turn,0.007875,0.007875,0.0,0.0,0.007875,65.68584505656284,1.0,False,0.021,0.0,0.0,134.6570781718385,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,247.23331851852265,,140.0,1840878.2044686412,1840.8782044686411,1511927.1097635478,1511.9271097635478,328951.0947050934,328.9510947050934,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,55656002337.36058,15.460000649266828,10.315966599535145,247.23331851852265,134.6570781718385,185.16096940117993,135.99002171343878,134.89356079440992,328951.0947050934,328.9510947050934,0.0,0.0,0.0,0.0058568383147154235,-10.547327937227365,-53.58118202132328,435564.9268279767,1948334.6827106616,1576667.8205309953,615464.8330923214,614049.6709703818,1948334.6827106616,328951.0947050934,-1387866.193761603,-1334285.0117402796,0.0,164.24919204393635,150.71721506771885,145.0979489225589,141.79009952409652,139.51202361712558,137.79871213575694,136.46971837861216,135.4380014682666,134.65100161169212,134.076208080684,133.69700935297521,133.51351862642795,133.5677939900739,134.05245624593013,153.69477587989212,146.87384578334786,142.94624903283312,140.35377838511246,138.44660952162124,136.97513182813947,135.82966301490842,134.94774797839491,134.28989899937002,133.8344866762736,133.57688987443618,133.54131301839595,133.84253588666718,134.89356079440992,167.4501222236105,150.66464620430781,144.6909759650846,141.43456097631716,139.2268545437504,137.57618169967145,136.30212592620722,135.32016907330885,134.58191647797528,134.0609382097454,133.75020761120672,133.66747838672308,133.88784069390198,134.6570781718385
2026-07-17 05:10:00+00:00,697.938,2165659.989797439,2165659.7377199996,2165659.989797439,0.0,0.0,0.0,2165.6597377199996,2165.659989797439,2165659.7377199996,134.68088901793965,0,,,True,optimized,9,0.0,0.0,86187.09242584603,14,step_turn,0.007875,0.007875,0.0,0.0,0.007875,73.47423504546862,1.0,False,0.021,0.0,0.0,134.725109160699,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,258.6334244916193,,140.0,1840878.2044686412,1840.8782044686411,1736238.9666953944,1736.2389666953943,104639.23777324683,104.63923777324683,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,55994812217.25871,15.554114504794088,10.378765781255666,258.6334244916193,134.725109160699,189.21112665913026,135.96589834611194,135.23277338196607,104639.23777324683,104.63923777324683,0.0,0.0,0.0,0.0058568383147154235,-10.556267950587628,-53.64008016157856,429421.0231020446,2167112.9815369304,1734831.3102375092,723740.7999115083,722962.4510983793,2167112.9815369304,104639.23777324683,-1497790.6106001297,-1444150.5304385512,0.0,165.83636635284384,150.8817414876392,145.0608176960018,141.7297807657441,139.45415136313255,137.7478384889266,136.42625089746187,135.40167363970838,134.62205962841378,134.05621241178605,133.690496771104,133.5323511043047,133.64048901759304,134.2393422264854,153.5600941275629,146.70920038860962,142.81319819862344,140.24550837659888,138.35742819642303,136.9015925022167,135.76948015160582,134.8997174593061,134.25426705155792,133.81399731126174,133.579850035192,133.58934972359128,133.98601775573658,135.23277338196607,169.7915472271553,151.14949178057222,144.82538117101416,141.48977209340504,139.25515008434397,137.59009701978562,136.30525031379463,135.31307459786626,134.5637013823586,134.02966444973245,133.70410889050459,133.61059549386854,133.84701625500307,134.725109160699
