timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 05:20:00+00:00,756.207,2346465.7435607365,2346464.94858,2171558.791330117,174906.15724988328,0.0,174906.95223061997,2346.46494858,2346.4657435607364,2346464.94858,139.10078475952992,0,,,True,optimized,9,70119.18875934646,0.00034801223562602214,0.0,0,none,0.0105,0.0105,0.009079290640394082,0.0,0.0014207093596059189,52.175060575264666,1.0,True,0.021,0.01192070935960592,0.021,139.45767438728979,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,241.38618723439492,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,234.0357079524192,True,1840878.2044686412,1840.8782044686411,-,0.0,56448822714.6045,15.680228531834583,10.462917659395744,241.38618723439492,134.86638615002303,191.90806065208926,135.96151951327516,135.19690213316747,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.565220939946242,-53.7179361516802,330680.58686147537,330680.58686147537,269040.44735175004,810363.1703996079,810402.0983946586,330680.58686147537,0.0,426003.5753815031,479721.5115331833,0.0,167.5469921130983,151.21460777594842,145.1665287256035,141.78041566643842,139.4846603860771,137.76803569323172,136.4396099767463,135.40979203254312,134.6258575543805,134.05623127359252,133.68697826033014,133.525174964131,133.628575769112,134.21833784482368,154.27382343416028,146.89312395160405,142.8895194075172,140.28850741185565,138.38555820178811,136.92079652106358,135.78217659227494,134.90718639565543,134.2572686926183,133.81291078896672,133.5746604444242,133.57929351235413,133.96806799400272,135.19690213316747,161.9600834758499,148.9930585821224,143.8399961932779,140.8797535560449,138.8140476509317,137.25024821374544,136.03889084482003,135.1052475981571,134.40496724997766,133.9140620979581,133.6280349547077,133.57351652869096,133.86270134466938,134.86638615002303
2026-07-17 05:30:00+00:00,804.968,2497768.8329847604,2497767.40592,2261240.0001702653,236527.4057497345,0.0,236528.83281449496,2497.76740592,2497.7688329847606,2497767.40592,138.905035663317,0,,,True,optimized,9,347684.48649718496,0.002550338260672202,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01381938255805399,0.0,0.0029162690155117173,11.522662503633683,0.6401479168685379,False,0.021,0.007180617441946011,0.021,139.15019236003295,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,203.43072315572294,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.43231063594334,True,1840878.2044686412,1840.8782044686411,-,0.0,56664309414.17858,15.740085948382939,10.502858609196194,203.43072315572294,134.69929682375496,192.65258159729476,135.95739570584072,135.16010863600283,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.574180053711446,-53.75468259122189,420361.79570162424,420361.79570162424,354956.14233529556,412880.8086615867,412899.18188135757,420361.79570162424,0.0,-61217.296411488554,-7462.6138202666625,0.0,168.3567527663194,151.38626385479424,145.22640480874188,141.80970553693732,139.50177828852028,137.7785161499869,136.44551132154427,135.41211182901787,134.6251805236196,134.05287964534742,133.6810357452172,133.51637357300746,133.6156905247227,134.19715812289897,154.70399058459498,147.0124464125171,142.94089568310045,140.31750251803504,138.40404738933742,136.9327306675232,135.7892263216962,134.9102607561294,134.25689179424737,133.80928904221327,133.5676155818402,133.56783292773147,133.94888852971252,135.16010863600283,161.01192646228958,149.02426532035753,143.9486862540946,140.97344212013306,138.88821609055464,137.30710247610213,136.08089120647534,135.1343808255813,134.42232745762854,133.9195368107625,133.61954925359825,133.54413400187212,133.79207104771345,134.69929682375496
2026-07-17 05:40:00+00:00,846.179,2625640.1139708,2625642.66626,2088835.7703432767,536806.8959167232,2.552289200015366,536804.343627523,2625.6426662599997,2625.6401139708,2625642.66626,138.63784035616214,0,,,True,optimized,9,460847.8950578563,0.003645986256068802,0.0,0,none,0.021,0.021,0.015030985420101547,0.0,0.0018703322091809086,5.640123560534022,0.31334019780744565,False,0.021,0.005969014579898454,0.021,139.35985509205383,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,198.29270515782878,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.11361786441125,True,1840878.2044686412,1840.8782044686411,-,0.0,56803106086.801865,15.778640579667185,10.528584888101916,198.29270515782878,134.77398990233738,192.95518640994203,135.95016896321223,135.12505358069598,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.583143087802295,-53.778204545100664,247957.5658746356,247957.5658746356,210437.06349953852,285094.2312736336,285105.992250573,247957.5658746356,0.0,-16629.77816916327,37148.42637593739,0.0,168.86868269231732,151.50994142570104,145.27267720550995,141.83264420934287,139.51488016207944,137.78607403398246,136.44917302010393,135.41269953478658,134.62318253518796,134.04855988392373,133.67444654876832,133.5072432631893,133.60285605456278,134.17670510489924,154.99876849034408,147.10233887474254,142.98172848652965,140.3407291655647,138.4186015921062,136.94171462317397,135.79399911287595,134.9115819765922,134.255198634271,133.8047389397836,133.56001484762157,133.5562266445047,133.93016221385363,135.12505358069598,158.9709972554975,148.46630750012812,143.69962337918167,140.81722868809152,138.77324076829876,137.2169655978578,136.00890335054663,135.07699794451952,134.37747847602986,133.8862825934878,133.5982413363075,133.53771122333285,133.81074300280082,134.77398990233738
2026-07-17 05:50:00+00:00,881.338,2734739.4177964246,2734738.9337199996,2222561.10889373,512177.8248262694,0.0,512178.3089026942,2734.7389337199997,2734.7394177964247,2734738.9337199996,138.5287519834859,0,,,True,optimized,9,581591.906189016,0.0044302458732985925,0.0,0,none,0.021,0.021,0.014413043207159689,0.0,0.0027706345659508948,7.571238700293861,0.4206243722385479,False,0.021,0.006586956792840312,0.021,139.17178753084443,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,200.5264251102359,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.99765038364745,True,1840878.2044686412,1840.8782044686411,-,0.0,56934018823.99664,15.815005228887957,10.55284986164725,200.5264251102359,134.65061743117582,193.3300721801437,135.94592207006067,135.08889064241174,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.592109836180228,-53.80049026758869,381682.9044250892,381682.9044250892,323245.10733309947,271977.24273097544,271988.3855922194,381682.9044250892,0.0,-163495.00910045844,-109694.51883286974,0.0,169.34325952996568,151.63041107844302,145.31999915559763,141.85681734166923,139.52897979490862,137.79442161501763,136.45345426598672,135.4137647237936,134.6215399246021,134.04448424316806,133.66799036147705,133.4981170166462,133.589830100522,134.15565497404523,155.26602245352254,147.18831243965735,143.02252178856074,140.3643922472519,138.43360451633214,136.95107754766684,135.79907025191986,134.91312563661637,134.25365581296182,133.80026421323387,133.55239927458337,133.54446754894943,133.91100304575974,135.08889064241174,160.0606974719503,148.87450285475484,143.92431590129883,140.96473259766606,138.88043539257885,137.29764099995887,136.0693382678948,135.1208191653799,134.4068374883465,133.90202017650267,133.5995772951628,133.52043953059865,133.76095713738383,134.65061743117582
2026-07-17 06:00:00+00:00,911.591,2828610.5017489814,2828612.17754,2777615.8370662984,50996.34047370171,1.6757910186424851,50994.66468268295,2828.61217754,2828.6105017489813,2828612.17754,138.62038407894323,0,,,True,optimized,9,664750.4437684111,0.004375777781274107,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012337121485647624,0.0,0.005770634565950895,17.816356197607888,0.9897975665337716,True,0.021,0.008662878514352377,0.021,138.59453331468563,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.1464283777516,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.04617769925008,True,1840878.2044686412,1840.8782044686411,-,0.0,57224691111.08078,15.895747530855772,10.60672663107087,211.1464283777516,134.3231055515313,194.30027826020586,135.95755066923033,135.03837839408342,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.60108489499904,-53.8503529128806,936737.6325976573,936737.6325976573,785254.9977487082,538279.2333971296,538304.1647197756,936737.6325976573,0.0,-452283.8207907623,-398433.4678778817,0.0,170.25288938388317,151.93095543200272,145.43195158450865,141.91591560309496,139.56641652486067,137.82010155015547,136.47110826656996,135.42517980797547,134.62776451119495,134.04611366595444,133.6652152887041,133.49056604146827,133.57566675515835,134.12850365793753,155.78803158431978,147.3548607283781,143.1041078823741,140.41420628459372,138.46767513861377,136.9750912110905,135.81551251313013,134.92338613931472,134.25855125215145,133.80012348982686,133.54695997023276,133.53223739035369,133.8870167317374,135.03837839408342,167.34968214444405,151.04677648649272,144.969665076536,141.6167056907056,139.34815600435306,137.65344403185387,136.34321573136577,135.32885880097004,134.55871904841115,134.0024634181303,133.6480146690596,133.50656294735452,133.64754946302057,134.3231055515313
2026-07-17 06:10:00+00:00,937.826,2910017.810124316,2910017.80844,2888107.40253539,21910.40590460971,0.0,21910.407588925445,2910.01780844,2910.017810124316,2910017.80844,138.5604082219404,0,,,True,optimized,9,722794.2254112688,0.00465616278893966,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012099273104879795,0.0,0.006275726895120208,18.737059867087567,1.0,False,0.021,0.008900726895120207,0.021,138.49703304969924,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.03733812729342,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.97729477495153,True,1840878.2044686412,1840.8782044686411,-,0.0,57649571153.52143,16.013769764867064,10.685479113149242,213.03733812729342,134.24312673623402,195.3520536052907,135.9767266084356,134.9815784468259,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.610072092440063,-53.92318464613179,1047229.1980667491,1047229.1980667491,876312.2254987577,762020.1728472578,762056.5887138834,1047229.1980667491,0.0,-339095.79399899754,-285172.6093528658,0.0,171.46101081035914,152.42351161561146,145.6142645422233,142.0067531288835,139.62325736958977,137.85964221367388,136.49932579718703,135.4447786231359,134.64027399741246,134.052419127773,133.66566657499206,133.4848291374156,133.56172140091581,134.09907236673885,156.65848857530372,147.640431174304,143.23262660418138,140.49060787573103,138.51997829429877,137.01279613019491,135.84254545846392,134.9418294144669,134.26963067013236,133.80440331380916,133.5442595439144,133.520938663669,133.86149653575262,134.9815784468259,172.00899244542066,153.0217351395481,145.6748632277328,141.9869584622381,139.5908585648718,137.83074768390526,136.47770715963938,135.43070909757185,134.6337623154639,134.05415658805404,133.67771201881828,133.51318790451018,133.6238918521217,134.24312673623402
2026-07-17 06:20:00+00:00,960.735,2981101.349071364,2981103.0609,2956262.515341026,24840.545558974147,1.7118286360055208,24838.833730338374,2981.1030609,2981.101349071364,2981103.0609,138.47880821599153,0,,,True,optimized,9,787967.3572013996,0.004970339685961727,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01184015446361786,0.0,0.006534845536382143,19.30414238503718,1.0,False,0.021,0.009159845536382142,0.021,138.4449620962486,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.6561959903279,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.89980153681176,True,1840878.2044686412,1840.8782044686411,-,0.0,58126571521.0903,16.14626986696953,10.773892216016016,214.6561959903279,134.19239879869522,196.43973064302142,135.99946902065534,134.9246428209717,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.61907292317432,-54.00498440554265,1115384.3108723843,1115384.3108723843,931904.129088504,848964.6971406215,849005.5970203269,1115384.3108723843,0.0,-320383.6982576001,-266378.7138520574,0.0,172.7349551860677,153.0117612549159,145.8435013785365,142.11602597823483,139.68926493706832,137.90508462868323,136.53186416067453,135.4676964691921,134.65535539537535,134.06069058827697,133.66756460440638,133.4800707236572,133.5483091498046,134.06968581899704,157.65383662062573,148.00717422263608,143.39103719110074,140.58009400364458,138.58012065583358,137.05604999172039,135.87379736972076,134.9635469849434,134.2832393429953,133.81059106020246,133.5429238661642,133.51051189188246,133.83638390715024,134.9246428209717,174.10533451771798,154.40643636786726,146.2489705506064,142.2409105929215,139.74194227972433,137.93593195213393,136.5553328632253,135.48838009694987,134.67531359146614,134.08173672090163,133.69228539023325,133.51402302997968,133.60660589559237,134.19239879869522
2026-07-17 06:30:00+00:00,980.863,3043558.7553693233,3043559.03722,2534028.7244650675,509530.3127549323,0.2818506765179336,509530.0309042556,3043.55903722,3043.558755369323,3043559.03722,138.32082688992162,0,,,True,optimized,9,852024.9363259006,0.005936933506187229,0.0,0,none,0.021,0.021,0.013190157928994296,0.0,0.004534729550956205,10.45157266627038,0.58064292590391,False,0.021,0.007809842071005706,0.021,138.79497803796988,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,206.8913033092918,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.74228804267193,True,1840878.2044686412,1840.8782044686411,-,0.0,58515246439.83851,16.254235122177363,10.845933996084579,206.8913033092918,134.28765091352406,197.03400725276276,136.0135375155451,134.87427623783134,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.628084829544129,-54.07143821885336,693150.5199964265,693150.5199964265,583530.9075708366,701829.7425592098,701862.9694658652,693150.5199964265,0.0,-45358.98874941468,8712.449469438674,0.0,173.75664631747614,153.4990081369283,146.039457570591,142.2090043393346,139.74408866722723,137.94208600074342,136.5578565221175,135.4855364549466,134.66657111937985,134.06615210296246,133.66763852406456,133.4745113267949,133.53540550949538,134.04318333306412,158.51499445766981,148.3415507216612,143.53667739096826,140.65972582870322,138.63228014497486,137.09296493355527,135.9000774653275,134.981444082892,134.2940314911034,133.81489636116623,133.540668464568,133.50035358896963,133.8135060593537,134.87427623783134,170.69182017619354,153.199693194969,145.7750187765068,141.956568436984,139.53270953826998,137.7733352641702,136.42676428258468,135.38697785167818,134.59690266229956,134.02406174210262,133.65505407997892,133.50028494169368,133.6283191929269,134.28765091352406
2026-07-17 06:40:00+00:00,998.644,3098734.7329078275,3098732.4133599997,3080712.037088181,18020.376271818765,0.0,18022.695819646586,3098.7324133599996,3098.7347329078275,3098732.4133599997,138.4324256190253,0,,,True,optimized,9,911658.6766126311,0.005540239830348162,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011374644799523024,0.0,0.0070003552004769785,20.37186636903681,1.0,False,0.021,0.009625355200476977,0.021,138.3536624549838,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.40587362179957,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.75377003793545,True,1840878.2044686412,1840.8782044686411,-,0.0,58970509406.656746,16.380697057404653,10.930318022289594,217.40587362179957,134.11000111223734,198.16790258281824,136.0381572181075,134.82091497714453,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.637109766968871,-54.14962454845256,1239833.8326195397,1239833.8326195397,1033171.4484224995,812882.1427473818,812921.2359121814,1239833.8326195397,0.0,-481062.2212558108,-426912.59670735826,0.0,174.936360971325,154.07255626988834,146.27383470068335,142.32105942117994,139.809891634295,137.98645897211358,136.58931151997464,135.50756290694116,134.68098502204876,134.07398107836772,133.6693284409295,133.46982062845146,133.52248436563428,134.01520935916386,159.41793459951566,148.69143566561516,143.69261679773075,140.74593284184104,138.68888674689038,137.13318146375084,135.9288926204597,135.00127993203748,134.30625898770856,133.82017548201398,133.53891736657187,133.49013015261454,133.7896382344377,134.82091497714453,176.04084213730997,155.38847541330472,146.7601360898176,142.50369761818942,139.89376033703644,138.0374661163763,136.62736319906506,135.53899552264053,134.70858412562572,134.09976686642207,133.6956347686246,133.50115868844824,133.57048386193011,134.11000111223734
2026-07-17 06:50:00+00:00,1014.427,3147706.096515169,3147706.11538,2621443.7543511814,526262.3610288184,0.018864830955863,526262.3421639875,3147.70611538,3147.706096515169,3147706.11538,138.23725189608166,0,,,True,optimized,9,950578.0997201906,0.006430839645100831,0.0,0,none,0.021,0.021,0.012788903766001678,0.0,0.004945115267132814,10.840461769262077,0.6022478760701154,False,0.021,0.008211096233998324,0.021,138.7048701097633,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.00836435208032,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.64999418371195,True,1840878.2044686412,1840.8782044686411,-,0.0,59395736801.67196,16.49881577824221,11.009134886957568,209.00836435208032,134.18894382836484,198.78782787826447,136.0559507464304,134.7711992704753,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.646146831272379,-54.22238582105414,780565.5498825402,780565.5498825402,655809.0515604336,762898.3302101083,762934.7108464091,780565.5498825402,0.0,-71853.22485718527,-17630.839036131132,0.0,176.00814058100025,154.62279845491867,146.5002151776683,142.4283141789425,139.8720523326285,138.02790535977843,136.61843680589803,135.52777751017703,134.69403629847733,134.08085245133893,133.67045450808783,133.46500106961324,133.51005296297598,133.98896469428615,160.35097325349886,149.0695188283396,143.85878375468832,140.83536597403145,138.74633426358355,137.17353342555296,135.95769534265335,135.0211175364519,134.3185576919495,133.82564037207678,133.53753585029517,133.48062421694559,133.76730295163398,134.7711992704753,173.99925915568923,154.714935534983,146.43611498870956,142.29674868613964,139.7403974492333,137.91665800402376,136.53100580427267,135.46258975559533,134.64922613573614,134.05595002470784,133.6673798754711,133.49116471804857,133.58895396948526,134.18894382836484
2026-07-17 07:00:00+00:00,1028.497,3191363.774615961,3191364.48118,2671273.0739944433,520091.40718555683,0.7065640389919281,520090.7006215177,3191.36448118,3191.363774615961,3191364.48118,138.18005587994787,0,,,True,optimized,9,1008301.0662728477,0.006714151388114868,0.0,0,none,0.021,0.021,0.012563941202049874,0.0,0.005195220676205616,11.08503086707077,0.6158350481705983,False,0.021,0.008436058797950128,0.021,138.65380509855157,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.87285874533524,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.59620456531778,True,1840878.2044686412,1840.8782044686411,-,0.0,59760696347.05765,16.600193429738237,11.076780968642689,209.87285874533524,134.1488682164615,199.39552096838315,136.07277682914122,134.72425708453082,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.65519431994803,-54.28493205390779,830394.8695258022,830394.8695258022,697105.5750453126,662519.567913629,662550.8410300558,830394.8695258022,0.0,-222128.9605496542,-167844.02849574643,0.0,176.91831906250434,155.1042507742357,146.70045967257457,142.52335695589352,139.92690254406205,138.06419296986533,136.6436437608109,135.54496090508738,134.70476467880107,134.08600441699008,133.67040976719517,133.45955621647585,133.49764296120253,133.96381566777683,161.1574557368424,149.39657534280641,144.0034285845729,140.91341503060542,138.79635951202866,137.2084300078537,135.98231037690758,135.03772915364823,134.32842382462283,133.82937241916215,133.53509251930626,133.47079279230294,133.74568285985103,134.72425708453082,173.81198789323815,154.68029327494668,146.4482530593093,142.3132706973911,139.7536929298477,137.92565398626152,136.53590460355758,135.4639039963131,134.64737156683455,134.05099517064812,133.65902394355254,133.47826949135924,133.56787109489102,134.1488682164615
2026-07-17 07:10:00+00:00,1041.084,3230419.1752639385,3230421.18696,3208235.160943293,22186.026016707066,2.0116960615850985,22184.01432064548,3230.42118696,3230.4191752639385,3230421.18696,138.3326683162539,0,,,True,optimized,9,1031370.1624658867,0.006043062154138273,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01095596322681542,0.0,0.007419036773184583,21.028682472666503,1.0,False,0.021,0.010044036773184582,0.021,138.26290167188898,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.42420344104966,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.61439302934218,True,1840878.2044686412,1840.8782044686411,-,0.0,60266823609.01544,16.740784335837624,11.170592807621391,220.42420344104966,134.0018211352602,200.57197278149707,136.10255041650848,134.67287538172832,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.664256301760533,-54.3718908750176,1367356.9564746518,1367356.9564746518,1136195.547951636,897873.8480607863,897917.3274713412,1367356.9564746518,0.0,-523811.5198783282,-469439.6290033106,0.0,178.14299746593053,155.7727666522727,146.98790551428465,142.6588967140726,140.00400278704527,138.11514216654786,136.6796150732653,135.57037616217661,134.72180371387802,134.09587635876767,133.6736708783372,133.45605174513642,133.48564223057826,133.93674814590096,162.13638963323203,149.80634138398625,144.18551832538344,141.0113756907406,138.85920931039854,137.25265438218608,136.01404817692702,135.05982041274484,134.34242646970324,133.8360616016783,133.5344794796944,133.46156591934587,133.7229582209129,134.67287538172832,180.44192610223982,157.89325660047467,147.87507405821484,143.03923576077972,140.20239962965448,138.24357978700823,136.77489951262677,135.64543230892306,134.78245227074174,134.145638827389,133.71545823227558,133.49371775900175,133.5274533803901,134.0018211352602
2026-07-17 07:20:00+00:00,1052.382,3265477.5360093834,3265478.2030800004,2690164.6214631977,575313.5816168026,0.6670706169679761,575312.9145461856,3265.47820308,3265.4775360093836,3265478.2030800004,138.14860367192242,0,,,True,optimized,9,1061696.9969925135,0.006952142404496918,0.0,0,none,0.021,0.021,0.012363337813145291,0.0,0.005194352572476614,10.825750073551177,0.6014305596417321,False,0.021,0.00863666218685471,0.021,138.63976902410374,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.39772285504824,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.54693729095462,True,1840878.2044686412,1840.8782044686411,-,0.0,60735061595.8927,16.870850443303528,11.257381783300604,211.39772285504824,134.07733348135415,201.19375365017314,136.12426634663402,134.6254672733894,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.67333164719777,-54.45207262341372,849286.4169945566,849286.4169945566,711941.8978670427,834808.6265446461,834848.7174188442,849286.4169945566,0.0,-68889.77219912608,-14437.699575712359,0.0,179.23625259050897,156.4084975088835,147.26555413785454,142.78902484161966,140.07671524478786,138.1624460039001,136.71264680228248,135.59348901206374,134.73710031184964,134.1045096153368,133.6761783056318,133.4523171427981,133.47412584158099,133.91154775593492,163.15195110202103,150.25959477104593,144.3875019634049,141.1162593616608,138.92428176827434,137.2976313718546,136.04612572615872,135.08215953928905,134.35669721366907,133.84310640610235,133.53439432195933,133.45321770002158,133.7019605614351,134.6254672733894,177.86638183431194,156.90692853228944,147.4530315985523,142.78764433561955,140.02046774170506,138.101929317334,136.6624671229303,135.55646339438835,134.71330127667886,134.0943331409235,133.68162966039438,133.4796972596139,133.5427749330162,134.07733348135415
2026-07-17 07:30:00+00:00,1062.55,3297027.3231915566,3297028.897,2714216.645437294,582812.2515627057,1.5738084432668984,582810.6777542625,3297.0288969999997,3297.0273231915567,3297028.897,138.10326670153023,0,,,True,optimized,9,1108460.400144275,0.007168586221722754,0.0,0,none,0.021,0.021,0.012192080763323433,0.0,0.005295691642229472,10.822357358047014,0.6012420754470563,False,0.021,0.008807919236676568,0.021,138.61641764071663,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.01611100822015,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.50387037649764,True,1840878.2044686412,1840.8782044686411,-,0.0,61126274012.37264,16.9795205589924,11.32989389434422,212.01611100822015,134.0486898567806,201.78798633117233,136.14383677641086,134.5810809925404,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.682418173502883,-54.51915783068105,873338.440968653,873338.440968653,731678.3487360381,706506.3093602846,706539.8519639183,873338.440968653,0.0,-221317.74683541572,-166798.58900473465,0.0,180.14144439404757,156.9486487608624,147.50312350070232,142.90090808205358,140.13910962682064,138.20271114904463,136.7404123171039,135.61254585822573,134.74928519286019,134.11082452260786,133.67708092840317,133.44767690907838,133.4625113190989,133.88753685781165,164.00544331071438,150.63881310261027,144.55745177686617,141.20498674631438,138.9792645583279,137.3353666801984,136.07269389624634,135.1002593970641,134.367757659703,133.8478372186637,133.5328413329905,133.44430779157466,133.6816337035598,134.5810809925404,177.2380256986961,156.66256911526685,147.3602979129003,142.75492079754767,140.00397064840996,138.08974269570734,136.65132894148854,135.54548639371308,134.7021552541868,134.0827382760164,133.66920159854104,133.4656081066234,133.52469887610184,134.0486898567806
2026-07-17 07:40:00+00:00,1071.721,3325482.8808577694,3325485.95974,2729442.944163565,596043.0155764348,3.0788822304457426,596039.9366942043,3325.48595974,3325.4828808577695,3325485.95974,138.0817574221661,0,,,True,optimized,9,1135001.138897894,0.007284574707895154,0.0,0,none,0.021,0.021,0.012096797670209455,0.0,0.005343451743539207,10.803093967872172,0.6001718871040096,False,0.021,0.008903202329790546,0.021,138.60170394194841,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.5910802990445,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.47949588586792,True,1840878.2044686412,1840.8782044686411,-,0.0,61513079626.79953,17.08696656299987,11.401589194605876,212.5910802990445,134.01697730843415,202.3816109178768,136.16379852651647,134.53752682709867,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.691515755358857,-54.58549113583611,888564.7396949239,888564.7396949239,744036.1196383788,699228.3485280711,699261.5151806487,888564.7396949239,0.0,-243888.71565011132,-189303.2245142752,0.0,181.03381485150928,157.48348970387354,147.73888493161434,143.01205433383154,140.2011104709603,138.24269574218863,136.76795899811756,135.63143392696526,134.76134577011018,134.11705723729196,133.67794487438917,133.44305118093195,133.4510001047276,133.86383266030052,164.82807256684106,151.00718854567776,144.72305448710995,141.2916691651196,139.03298247500373,137.3721805857532,136.09855510378304,135.1178157322395,134.3784121961167,133.85228722689882,133.53113459715297,133.43540112449813,133.6615706497723,134.53752682709867,178.20071327937185,157.08864239512508,147.55295118325714,142.8523762021646,140.06302574052694,138.12963658830736,136.6793699614397,135.56480448107936,134.7143900501796,134.08878198982515,133.66936025047423,133.45940267374255,133.50976825462544,134.01697730843415
2026-07-17 07:50:00+00:00,1080.008,3351200.930010235,3351200.02352,2738505.52319133,612694.5003286698,0.0,612695.406818905,3351.20002352,3351.200930010235,3351200.02352,138.0627197521076,0,,,True,optimized,9,1159313.528807358,0.00738888841520741,0.0,0,none,0.021,0.021,0.012011102526709692,0.0,0.005357867146988646,10.728969702053348,0.5960538723362971,False,0.021,0.008988897473290309,0.021,138.59327880734486,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.11058061993015,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.45731630778693,True,1840878.2044686412,1840.8782044686411,-,0.0,61903807274.657974,17.195502020738328,11.474011452683094,213.11058061993015,133.98786537076037,202.97126189918788,136.1843456400798,134.49479933749987,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.700624506487125,-54.65250676961065,897627.3187226887,897627.3187226887,751261.4090828906,705831.7453834637,705865.253200351,897627.3187226887,0.0,-246414.57229194837,-191762.0655223377,0.0,181.92051093727662,158.02971877534048,147.98156060984363,143.1261290151538,140.26438238673836,138.2833388656594,136.79592461664637,135.6506297560428,134.773650037774,134.1234922148945,133.67898565820377,133.43859527260886,133.43969238257813,133.84048222534952,165.6581330852566,151.38295138537217,144.89187317100084,141.37960371747954,139.08724338064636,137.40928382863953,136.1246096965411,135.13552369201432,134.38919953614632,133.85686719774995,133.52957409613245,133.4266965948971,133.6418745471777,134.49479933749987,179.1171361789467,157.6378115686352,147.79637618635562,142.9696480685984,140.12966121480125,138.17322481815452,136.70969194504627,135.58579935235142,134.7279699526702,134.09597778156729,133.67058603426844,133.45431900289475,133.49627494673786,133.98786537076037
2026-07-17 08:00:00+00:00,1087.506,3374462.764761679,3374465.86764,2742101.2654584125,632364.6021815874,3.1028783209621906,632361.4993032663,3374.46586764,3374.462764761679,3374465.86764,138.04569137159558,0,,,True,optimized,9,1181510.723872836,0.007482815723232889,0.0,0,none,0.021,0.021,0.011933932267992966,0.0,0.0053434148704715745,10.608950926864054,0.5893861626035586,False,0.021,0.009066067732007035,0.021,138.5903510477469,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.58021282605193,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.43713087761319,True,1840878.2044686412,1840.8782044686411,-,0.0,62297129753.02439,17.304758264729,11.546914668495823,213.58021282605193,133.96097509596896,203.55408655897716,136.20531911224884,134.45299358521154,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.709744502587071,-54.71997659966546,901223.0609897714,901223.0609897714,753941.9008573821,710223.7056286663,710257.4405436937,901223.0609897714,0.0,-245685.59704574314,-190965.62044607766,0.0,182.79715396619486,158.58486406832998,148.23152647217364,143.2434036811794,140.32893688877868,138.32455906083433,136.8242160320152,135.67005247770686,134.7861344575925,134.1300833372527,133.6801741691509,133.4342977239943,133.42859823764474,133.81753195682458,166.4901988551327,151.7682224068726,145.06523665469692,141.46925420214535,139.1421520493261,137.44667639822725,136.15083462962932,135.15336085380412,134.40010397892,133.86157017713637,133.52816354747043,133.418212248258,133.62258632757283,134.45299358521154,179.94899347989283,158.15792858192285,148.0417947895398,143.08600771941187,140.1939629659048,138.21425710504425,136.73779298504058,135.6050139119722,134.74021201149094,134.1022497955951,133.67129918098018,133.4492023148681,133.4834914049276,133.96097509596896
2026-07-17 08:10:00+00:00,1094.296,3395534.637842714,3395534.83024,3371218.456525374,24316.373714625835,0.1923972861841321,24316.18131733965,3395.5348302400002,3395.534637842714,3395534.83024,138.2228279795543,0,,,True,optimized,9,1184481.2670786402,0.006633876213234526,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010462672067877671,0.0,0.007912327932122331,20.645509181186725,1.0,False,0.021,0.01053732793212233,0.021,138.14298128872588,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.1995957401639,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.43951866429774,True,1840878.2044686412,1840.8782044686411,-,0.0,62864729654.31568,17.46242490397658,11.652120600968804,224.1995957401639,133.82927721402385,204.71294555506822,136.24270566146018,134.40727789866907,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.718880763501595,-54.81756548715063,1530340.252056733,1530340.252056733,1267161.9066217637,1000768.6065288918,1000817.4009726344,1530340.252056733,0.0,-584340.4165712493,-529522.8510840986,0.0,184.00564658711937,159.37819202216502,148.61243952095495,143.42427551218313,140.42663047001523,138.38603148908624,136.86667476717824,135.70009284628705,134.80672805386976,134.1427810696027,133.68573406715487,133.43273786178239,133.41848544311244,133.79307027480922,167.54127573137094,152.28137154181215,145.29935193412166,141.58934624384727,139.21507415139268,137.49646672214104,136.1863099467184,135.17827945046355,134.41638803036727,133.87019922758205,133.5293329821722,133.41090982118257,133.602671454726,134.40727789866907,187.31436413294864,162.58304106632465,150.20204834519555,144.1588627135624,140.80913675486212,138.62523018080236,137.03837343740614,135.83188293489314,134.91015445674395,134.22405450765947,133.74878849567997,133.4810129031761,133.4567718854199,133.82927721402385
2026-07-17 08:20:00+00:00,1100.449,3414625.417769719,3414627.22006,2680233.1305761496,734394.0894838506,1.8022902812808752,734392.2871935691,3414.62722006,3414.6254177697188,3414627.22006,138.0315860350467,0,,,True,optimized,9,1201188.0855929544,0.007557081517629634,0.0,0,none,0.021,0.021,0.011866504864850877,0.0,0.004917484009308249,9.69122015808719,0.5384011198937328,False,0.021,0.009133495135149125,0.021,138.65861553155548,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.4041657131554,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.41932687053313,True,1840878.2044686412,1840.8782044686411,-,0.0,63363284949.71934,17.60091248603315,11.744528958727425,214.4041657131554,133.91978524809267,205.2719063598228,136.2673524097802,134.36615866353011,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.728031259714873,-54.90297727966425,839354.9261075086,839354.9261075086,701643.5315365251,885785.7637228341,885828.4696190909,839354.9261075086,0.0,-8429.433768081944,46473.543511582306,0.0,185.0362228607876,160.08597330429137,148.95743880996955,143.58865725281248,140.51428273006943,138.4401984887171,136.90349192691593,135.72574714947285,134.8239681762707,134.15302065578604,133.6896631021573,133.4303906301215,133.4086313112632,133.77069062562103,168.5794591506256,152.82319757661406,145.55520747157072,141.71816039611983,139.29026903729525,137.54629126869386,136.22127376151826,135.20269825786795,134.43235437241694,133.87876840703993,133.53078623028668,133.40442589001904,133.5846609148254,134.36615866353011,183.0475934039637,160.34528009601792,149.19923388104155,143.6384700265484,140.47816285811143,138.38433620142138,136.85264354145147,135.68670730934372,134.79798697211126,134.14065266099865,133.692673977891,133.45421457224415,133.47015763291725,133.91978524809267
2026-07-17 08:30:00+00:00,1106.024,3431926.3526349827,3431926.110559999,2676674.624653453,755251.485906546,0.0,755251.7279815297,3431.926110559999,3431.926352634983,3431926.110559999,138.01010157049626,0,,,True,optimized,9,1240093.138043534,0.007725406411729913,0.0,0,none,0.021,0.021,0.011735512229067874,0.0,0.004875514175730222,9.47265054831135,0.526258363795075,False,0.021,0.009264487770932127,0.021,138.6631238701045,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.74455690813414,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.38428573552622,True,1840878.2044686412,1840.8782044686411,-,0.0,63746627592.79567,17.707396553554354,11.815582389374175,214.74455690813414,133.9029188546514,205.78684861726086,136.28740378767037,134.32846280857657,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.737192719510572,-54.968758774201895,835796.4201848118,835796.4201848118,698446.4812313352,693840.2731541533,693873.163901422,835796.4201848118,0.0,-196892.0150575916,-141923.2562833897,0.0,185.837273154103,160.6397649676397,149.2227201809372,143.71493260879436,140.58179360505673,138.4817168505472,136.9312857034885,135.74457841355235,134.83598618202103,134.15933782894416,133.69080903983175,133.4263470007782,133.39827776644745,133.74958524430377,169.39805160200308,153.2367657572994,145.74900729954314,141.8163255152802,139.34777714803099,137.58417017001267,136.2474052748009,135.22037622030092,134.44319917429846,133.88358715202315,133.5297494753211,133.39674938204774,133.56711340463414,134.32846280857657,181.84027240000944,159.57016546791132,148.78939112367135,143.44824816455218,140.3779745821709,138.3198326862638,136.8044131357752,135.64784341699868,134.76566447705568,134.11341696135744,133.6695897845552,133.43452362519048,133.4528204186234,133.9029188546514
2026-07-17 08:40:00+00:00,1111.072,3447588.000309446,3447589.7516799993,2667214.9665292613,780374.785150738,1.751370553392917,780373.0337801848,3447.589751679999,3447.5880003094458,3447589.7516799993,137.9985037049895,0,,,True,optimized,9,1255383.2651932994,0.007787448660878594,0.0,0,none,0.021,0.021,0.011684508662720205,0.0,0.004798965880248815,9.272874904492454,0.5151597169162474,False,0.021,0.009315491337279797,0.021,138.673225410193,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.0597235217533,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.37047776749785,True,1840878.2044686412,1840.8782044686411,-,0.0,64109250382.691154,17.8081251063031,11.882795348115211,215.0597235217533,133.88129413495477,206.28994270731388,136.30657682117683,134.29183941181773,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.746364549524081,-55.030980081047865,826336.7620606199,826336.7620606199,690342.0054054012,659371.1859200997,659402.2965735227,826336.7620606199,0.0,-221965.44556814502,-166934.46548709716,0.0,186.60488574303483,161.16347935896,149.4709831556735,143.83247607757133,140.6447756845523,138.52053780680396,136.95722834123077,135.76203664691377,134.8469628428829,134.1648782270488,133.6914104437587,133.42198481103748,133.38787018953292,133.72885474633793,170.15373215963677,153.61509080990783,145.92452124548913,141.9055654126067,139.40035680651278,137.6188331710162,136.27119857091256,135.23627997800403,134.45269772802862,133.88742105053998,133.52806203144505,133.3887764867789,133.54974729207302,134.29183941181773,182.3216534727601,159.75988526083322,148.85935108135487,143.4793094527593,140.39728097202706,138.33270389703725,136.81246545250872,135.65193914145948,134.76639487205514,134.11112897498646,133.66438763708,133.42612495179077,133.43994988214575,133.88129413495477
2026-07-17 08:50:00+00:00,1115.638,3461757.6964839892,3461757.7757199993,2655099.4970443165,806658.2786756828,0.07923601008951664,806658.1994396725,3461.7577757199992,3461.757696483989,3461757.7757199993,137.98834978554842,0,,,True,optimized,9,1269571.2865755244,0.007844151395839787,0.0,0,none,0.021,0.021,0.01163794928886317,0.0,0.004709672489376586,9.055078574604778,0.5030599208113765,False,0.021,0.009362050711136832,0.021,138.68611486776055,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.34502128191866,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.35779141212467,True,1840878.2044686412,1840.8782044686411,-,0.0,64464461176.83057,17.906794771341826,11.948634476587376,215.34502128191866,133.86080352547336,206.78008464146595,136.3253669657039,134.25616918808794,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.755546538399672,-55.0919332535516,814221.2925756755,814221.2925756755,680043.3352925014,647079.446899653,647109.9234859048,814221.2925756755,0.0,-222203.3023433223,-167111.3690897707,0.0,187.35297465000545,161.6796451520668,149.7158333265865,143.94798441161805,140.70643284294317,138.5584401907082,136.98249336951028,135.77898196737007,134.85755475537496,134.1701441015479,133.69184124099039,133.4175632464101,133.37755557698353,133.70851522484082,170.8957010829767,153.98589910588913,146.09581447760678,141.9922857192218,139.45137893442396,137.65242732542896,136.29420461103996,135.25159141776254,134.4617603106722,133.89095907257988,133.526221031404,133.38082485135394,133.5326933720443,134.25616918808794,182.84764131853245,160.07711384494695,149.00158244478735,143.54477082425805,140.43212943046578,138.35390229153887,136.82591706050295,135.6599831818075,134.77015812591858,134.11121578678194,133.66103816421787,133.4191629074842,133.42822821472504,133.86080352547336
2026-07-17 09:00:00+00:00,1119.76,3474545.7082045404,3474548.0944,2640631.2002232024,833916.8941767975,2.3861954594030976,833914.5079813382,3474.5480943999996,3474.5457082045405,3474548.0944,137.9792028712079,0,,,True,optimized,9,1282557.2470911029,0.007895598328108547,0.0,0,none,0.021,0.021,0.011595732851733518,0.0,0.004609293839773579,8.82230245141622,0.49012791396756783,False,0.021,0.009404267148266483,0.021,138.70153161891065,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.60238709288217,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3462205381711,True,1840878.2044686412,1840.8782044686411,-,0.0,64812981758.655106,18.003606044070864,12.013233558992887,215.60238709288217,133.8413762272129,207.25634553609783,136.3437729649181,134.2214657982909,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.764738495444835,-55.15174227097157,799752.995754561,799752.995754561,667803.081071277,635989.4741364936,636019.3786452035,799752.995754561,0.0,-218885.35938032903,-163733.61710935747,0.0,188.0803562696431,162.1891727203604,149.95898416022766,144.06250508867728,140.76725478461628,138.59564125869187,137.00719245077727,135.7954844934752,134.86781252227226,134.17517436346063,133.6921322080167,133.41310665863904,133.36735292788765,133.68858135077235,171.62282186960957,154.35335996750337,146.26554841909788,142.07782363418553,139.5014378778204,137.68525298769438,136.31660802474292,135.2664417899924,134.47048645636264,133.8942785258624,133.5242856949782,133.37293829468683,133.5159807177872,134.2214657982909,183.32772170113634,160.3880483488227,149.1494090338797,143.6133977903086,140.46765386008457,138.37471364436178,136.83875315682593,135.66746480875815,134.77349045119712,134.11101972916535,133.65756871145746,133.4122803115164,133.41689746606255,133.8413762272129
2026-07-17 09:10:00+00:00,1123.471,3486063.623154711,3486063.1047399994,3350457.0725647286,135606.03217527084,0.0,135606.5505899822,3486.0631047399993,3486.063623154711,3486063.1047399994,138.13879616824127,0,,,True,optimized,9,1273748.5711053608,0.006953597395891287,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010196285908133155,0.0,0.007609293839773579,18.98077611420544,1.0,True,0.021,0.010803714091866846,0.021,138.15610293519524,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.23712165030327,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.33991067136927,True,1840878.2044686412,1840.8782044686411,-,0.0,65351683171.02681,18.153245325285226,12.113083090827093,226.23712165030327,133.70682191408991,208.3153895313943,136.38096765821047,134.18242491108796,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.773945898244017,-55.24441679509244,1509578.8680960876,1509578.8680960876,1247643.7110464743,953033.7668192055,953080.1040812659,1509578.8680960876,0.0,-611743.1808099141,-556498.7640148217,0.0,189.15134585231365,162.95902142497735,150.35172379013693,144.25138120864804,140.8669262592279,138.6563213588506,137.04812485706742,135.82407239253962,134.8872764226673,134.1871366825909,133.69739486290698,133.4117824370678,133.35830927151213,133.66701553177236,172.58876715508887,154.86660534078862,146.5065136742452,142.19930054270742,139.57252159928356,137.7323471441032,136.34956812374722,135.28934532758328,134.48532581716776,133.9020645802716,133.52529732447948,133.36642420393426,133.4986083059028,134.18242491108796,191.0774354242079,165.3439403529603,151.6451172117631,144.86215759979297,141.17624861582982,138.841393960319,137.1771612621889,135.92217412280922,134.96457809924243,134.24876472271893,133.74658975008964,133.45150386054652,133.39326975521436,133.70682191408991
2026-07-17 09:20:00+00:00,1126.801,3496397.2904829266,3496395.8949399996,3433035.080020305,63360.81491969479,0.0,63362.21046262211,3496.3958949399994,3496.3972904829266,3496395.8949399996,138.1956699517225,0,,,True,optimized,9,1235879.8167831027,0.005906060747314073,0.0,0,none,0.01575,0.01575,0.008855725239132157,0.0,0.006894274760867843,31.637159599018247,1.0,False,0.021,0.012144274760867844,0.021,138.26915155384455,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.95254913041254,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.23794176199561,True,1840878.2044686412,1840.8782044686411,-,0.0,66016499907.99509,18.337916641109747,12.236308384871846,239.95254913041254,133.70277339723623,210.08909014986764,136.41897769862175,134.14349557486807,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.783172373996338,-55.35885451393226,1592156.8755516633,1592156.8755516633,1298595.468806803,1163329.5306016407,1163386.7494610606,1592156.8755516633,0.0,-484128.98060453497,-428770.1260906027,0.0,190.56148832749162,163.84764898752425,150.81796164490476,144.47914691420218,140.986141522081,138.72778039237275,137.09595181968635,135.85759673526766,134.91046993315476,134.2019487855755,133.70479320797415,133.4119706160055,133.35019998278648,133.6457836477317,173.7544447763835,155.5373053812051,146.8369590481067,142.3647544855212,139.66631515869443,137.79303712014448,136.39188526854923,135.31921337256506,134.50548976121232,133.91389898491764,133.52928170293785,133.361924619594,133.48234856829217,134.14349557486807,192.66371315803943,166.29191080577073,152.25036405654626,145.1641347197708,141.31995913774145,138.9164335930817,137.2222125324629,135.95205750779465,134.98504240714482,134.2623240472566,133.75457022607196,133.4547326124257,133.39244802833915,133.70277339723623
