timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 09:30:00+00:00,1129.775,3505620.750584914,3505624.0385,2402606.180990132,1103017.8575098678,3.2879150859080255,1103014.5695947818,3505.6240384999996,3505.620750584914,3505624.0385,137.93540679109674,0,,,True,optimized,9,1295086.3642075474,0.007936569168004316,0.0,0,none,0.021,0.021,0.01155612356182202,0.0,0.0032100741065649295,6.118391562661799,0.33991064237009994,False,0.021,0.009443876438177982,0.021,138.98023738073027,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.20748171252944,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.33530507719954,True,1840878.2044686412,1840.8782044686411,-,0.0,66469457845.1631,18.463738290323082,12.320265168589366,216.20748171252944,133.82488496215575,210.5089882080934,136.43610587771164,134.11184555598962,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.792411749233167,-55.4362514209684,561727.9765214908,561727.9765214908,468778.1883161097,810327.4482474745,810366.1467009926,561727.9765214908,0.0,193201.9187585333,248638.1701795017,0.0,191.53403496126643,164.4597001308906,151.1321138025482,144.63204655354278,141.06523480318384,138.7741011752045,137.1259619782045,135.87771493508086,134.9234379943796,134.20910710953123,133.70679655443885,133.4089327123102,133.34129613283793,133.62745447134148,174.64286446613372,156.01689599009282,147.0729958657977,142.48245748497004,139.73184653387253,137.8343215123922,136.41975500851845,135.33804343321398,134.5172938575478,133.91967133379728,133.52935566984894,133.3558018440709,133.4675520594963,134.11184555598962,186.03332583926743,161.95787731491933,150.0543847288864,144.04944026258218,140.67149764254722,138.47827777716086,136.89756199213258,135.70269465182056,134.79350795531346,134.1196910074192,133.65706942652497,133.40418406715986,133.40308226332579,133.82488496215575
2026-07-17 09:40:00+00:00,1132.413,3513806.177473043,3513809.59422,2386699.8277441254,1127109.7664758745,3.4167469567619264,1127106.3497289177,3513.80959422,3513.806177473043,3513809.59422,137.92608745176295,0,,,True,optimized,9,1333678.4266429823,0.008097038699112057,0.0,0,none,0.021,0.021,0.011433569436849767,0.0,0.0031142985696982874,5.859800464187913,0.3255444702326618,False,0.021,0.009566430563150234,0.021,139.0003005976958,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.3687886722813,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3011643312326,True,1840878.2044686412,1840.8782044686411,-,0.0,66738320231.74901,18.538422286596948,12.37009942335814,216.3687886722813,133.8216912280843,210.80686063278893,136.4467894290224,134.08440907982342,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.80165881096285,-55.48237037810258,545821.6232754841,545821.6232754841,455433.1374005625,503563.2885427138,503586.3480212809,545821.6232754841,0.0,-97717.64563230576,-42235.27525420318,0.0,192.09776114792857,164.85795433498703,151.3262186262568,144.7244609309367,141.11245709306394,138.80113060742764,137.14265090909507,135.88792955648074,134.9288693922348,134.2105965147629,133.70474313281744,133.40335537162758,133.3314941690747,133.61059045116684,175.25127705429307,156.32384358256687,147.2205822432277,142.55553893089026,139.77209214478185,137.85899133465716,136.43555565227956,135.34772947802037,134.5221571159046,133.920342301092,133.52600252715928,133.34795979977218,133.45318633725662,134.08440907982342,184.1520190210464,160.84935759229856,149.45623859992932,143.74654502618804,140.50480204552056,138.37127680444186,136.81956301150677,135.64184602481302,134.7448091646879,134.08067675651847,133.62642592370622,133.38133853380532,133.38843806374322,133.8216912280843
2026-07-17 09:50:00+00:00,1134.736,3521017.174262621,3521017.72384,2374794.7729989863,1146222.9508410138,0.5495773791335523,1146222.4012636347,3521.01772384,3521.0171742626208,3521017.72384,137.91960620438908,0,,,True,optimized,9,1341432.4861648167,0.008127252909532296,0.0,0,none,0.021,0.021,0.011408874969644727,0.0,0.003040162154470708,5.705578710242889,0.31697659501349384,False,0.021,0.009591125030355275,0.021,139.01425386402352,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.51243934303182,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.29421699110367,True,1840878.2044686412,1840.8782044686411,-,0.0,66967254046.02442,18.602015012784562,12.412532826448322,216.51243934303182,133.80574314802794,211.0955712643684,136.45562521336976,134.05790316625115,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.81091241860418,-55.5216458479836,533916.5685303451,533916.5685303451,445443.69670678815,437058.3652387323,437078.0029736728,533916.5685303451,0.0,-152360.21140465589,-96838.56555667229,0.0,192.58558704709938,165.2028882846416,151.4910288573713,144.8017112877473,141.15176264419387,138.82350369116028,137.15620297206564,135.89584219100092,134.932556831974,134.21077350979095,133.70174581011716,133.39717885308207,133.32146510304526,133.5940329733257,175.75749977112412,156.57810270187943,147.33956857800456,142.61413531210718,139.80444806029607,137.8787060083909,136.44785561607142,135.35479252150876,134.52503021005703,133.91953780132795,133.52163330851727,133.3395591995675,133.438817070049,134.05790316625115,183.67628627228126,160.67027647127335,149.33058820639255,143.67967608666987,140.46881570503052,138.34823025543747,136.80174982961574,135.62639399042243,134.73064380599092,134.06731112716938,133.61354207529024,133.36858055084292,133.37506408652146,133.80574314802794
2026-07-17 10:00:00+00:00,1136.758,3527292.2080136524,3527291.86852,3248814.497834973,278477.370685027,0.0,278477.71017867955,3527.29186852,3527.2922080136523,3527291.86852,138.3187442817412,0,,,True,optimized,9,1291463.6080550877,0.006079306732734548,0.0,0,none,0.01575,0.01575,0.008717080638969282,0.0,0.006040162154470708,29.788095842029463,1.0,True,0.021,0.012282919361030719,0.021,138.40310104705065,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.88366710639787,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.16195280095667,True,1840878.2044686412,1840.8782044686411,-,0.0,67399703155.65631,18.722139765460085,12.49268825234327,240.88366710639787,133.65671749257353,212.7184858091375,136.48111421888666,134.02619811425052,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.820178473639505,-55.59633021194887,1407936.2933663316,1407936.2933663316,1147368.5844303824,776307.5040831151,776344.8462650977,1407936.2933663316,0.0,-687187.7773131827,-631591.4471012339,0.0,193.5910562747584,165.7733814211333,151.77515656862633,144.93711293967584,141.22232546408253,138.86550161548482,137.1836644736844,135.91421695011005,134.94422390446897,134.21692762555853,133.7029705784233,133.39354511028023,133.3121131009711,133.57535435450802,176.48348786208763,156.9575306529473,147.51797985446842,142.70342646534368,139.8554247488435,137.91137398548506,136.4698419371251,135.36925936965847,134.53350169203787,133.92277499724221,133.5198410093912,133.33216770952185,133.42332000648054,134.02619811425052,190.88871641188675,164.77804354748017,151.3205767694963,144.69041441454857,141.06218251544476,138.749477282533,137.0962782223309,135.84856543639336,134.89660196219194,134.18538557462188,133.68709932827974,133.3954458126428,133.3402305842152,133.65671749257353
2026-07-17 10:10:00+00:00,1138.494,3532676.7103697043,3532678.57236,2215878.7577833906,1316799.8145766095,1.861990295816213,1316797.9525863137,3532.67857236,3532.6767103697043,3532678.57236,137.89407287894443,0,,,True,optimized,9,1327477.4455074049,0.008062577378087615,0.0,0,none,0.021,0.021,0.011454045148757983,0.0,0.002127862144485426,4.012329745698963,0.22290720809438686,False,0.021,0.009545954851242018,0.021,139.21856313745377,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.73081555483645,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3069073854351,True,1840878.2044686412,1840.8782044686411,-,0.0,67746150446.03222,18.818375123897837,12.55690304546394,216.73081555483645,133.79329512946396,213.05995409787974,136.49036878961303,133.99929516432007,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.829454372077707,-55.655390629204575,375000.55331474944,375000.55331474944,312797.6681763617,633038.0110470899,633067.5412557177,375000.55331474944,0.0,202411.59731176373,258066.9879409683,0.0,194.39006275993174,166.23289087563023,152.00379481660474,145.04497622845244,141.27732446189444,138.89727350677882,137.20369490644453,135.92695773969223,134.95160663497794,134.21991711980735,133.7020393262686,133.38875974728634,133.30281649459263,133.5587542049321,177.12471902505948,157.29643451981107,147.67807229351726,142.7819340798905,139.89885852125028,137.938325778081,136.48740199545472,135.3803246840106,134.53944244557283,133.92427589153667,133.51711248419397,133.3247953824338,133.4093630797975,133.99929516432007,185.11716149328691,161.46729620810703,149.72815820432126,143.8566524316187,140.55171188160742,138.39169628736354,136.8265255381161,135.6402597598832,134.73686058154217,134.0675581073027,133.60886494052158,133.35983677400674,133.363476601698,133.79329512946396
2026-07-17 10:20:00+00:00,1139.955,3537209.874707233,3537211.9676999995,2872065.1400659773,665146.8276340221,2.0929927662946284,665144.7346412558,3537.2119676999996,3537.209874707233,3537211.9676999995,138.09098629564585,0,,,True,optimized,9,1341902.5143710691,0.007188524832618734,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010005236320603853,0.0,0.005127862144485426,14.324719905602109,0.7958177725334505,True,0.021,0.010994763679396148,0.021,138.56760292853687,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.38467400348185,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2660973349755,True,1840878.2044686412,1840.8782044686411,-,0.0,68090959651.48554,18.914155458745984,12.620814215819076,227.38467400348185,133.65046863461666,213.82010373855906,136.5106609714162,133.97084370518039,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.838740171934594,-55.714799141324285,1031186.9355973362,1031186.9355973362,851357.0893246331,630367.1039741366,630396.8082301965,1031186.9355973362,0.0,-456504.9265084639,-400790.1273671396,0.0,195.12332468808953,166.72996101011753,152.2485296050521,145.1611582772625,141.3370226874216,138.9320862057944,137.22590579168653,135.94133725717305,134.96022716202907,134.2238122853096,133.70171216677596,133.3842718004961,133.29343129333608,133.5413882870443,177.81075569968752,157.64326220932693,147.84281908230957,142.8632608333321,139.94418309977107,137.9666558483166,136.50600488436498,135.39218029291445,134.5459620824442,133.9261602920066,133.51456368145998,133.31734156604386,133.39487200751438,133.97084370518039,190.63589819081272,164.3557531993173,151.12690551799128,144.5807877488545,140.98535912487995,138.68849773696172,137.04509895409313,135.80464707020423,134.85853898258452,134.15237333124844,133.65879065223442,133.37192611543114,133.32283886746666,133.65046863461666
2026-07-17 10:30:00+00:00,1141.15,3540919.1704843985,3540919.981,2179845.9951884416,1361073.9858115586,0.8105156016536057,1361073.175295957,3540.919981,3540.9191704843984,3540919.981,137.89838419734363,0,,,True,optimized,9,1342919.9964376565,0.008122733229331878,0.0,0,none,0.021,0.021,0.011406641916813336,0.0,0.0019186716166373333,3.0855481029333305,0.2,False,0.021,0.009593358083186666,0.021,139.26565564300049,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.90565184149239,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2935876265739,True,1840878.2044686412,1840.8782044686411,-,0.0,68358371193.723495,18.98843644270097,12.670379553288615,216.90565184149239,133.76430788245574,214.0305436179128,136.51742001934542,133.94598192912312,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.848033579495922,-55.760445367970696,338967.7907198004,338967.7907198004,282701.32437391666,501423.52598456945,501446.34909789264,338967.7907198004,0.0,106718.11301012157,162478.55837809225,0.0,195.6803112032715,167.12638673735518,152.4425870358872,145.25218763698018,141.38282528783208,138.95797428935157,137.24171696573907,135.95088947343018,134.96517751404124,134.224986278613,133.6995111541072,133.37874584291757,133.2839971027126,133.52559392324596,178.3627425043964,157.93174618916143,147.9784326196045,142.92919917561494,139.98008885426822,137.98842735075647,136.51971314579976,135.4003082670638,134.5496825476281,133.92605673796302,133.51080866652055,133.30956041602803,133.38134893331943,133.94598192912312,185.07681887590394,161.53538800542952,149.74275514738468,143.85745560592775,140.54636636724535,138.38292242682422,136.81535347037982,135.62717476531074,134.72214503984844,134.05133454748872,133.59108774511455,133.34019816831346,133.3408590517798,133.76430788245574
2026-07-17 10:40:00+00:00,1142.088,3543828.5688763093,3543830.5387199996,2831928.4507088903,711902.0880111093,1.9698436902835965,711900.1181674191,3543.83053872,3543.8285688763094,3543830.5387199996,138.08264069758974,0,,,True,optimized,9,1350235.72951743,0.00721551718084364,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009983088843868256,0.0,0.0049186716166373335,13.500496788859692,0.750027599381094,True,0.021,0.011016911156131745,0.021,138.6016781720685,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.5310404067725,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.25740809590548,True,1840878.2044686412,1840.8782044686411,-,0.0,68673403794.56002,19.075945498488895,12.72877156226359,227.5310404067725,133.62090112484424,214.7407678358558,136.53635727706543,133.91900960130317,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.85733603759303,-55.814748582650616,991050.246240249,991050.246240249,818127.0986762088,580841.9317028524,580869.0833101922,991050.246240249,0.0,-465995.91151270736,-410181.16293005674,0.0,196.33499592878061,167.58958326965273,152.67309240645744,145.36123501141597,141.43845552037504,138.99007295965944,137.26193448387903,135.96375004228923,134.97264113254437,134.22802764688106,133.69860471390967,133.37395363642437,133.2746417118743,133.5088269107728,178.97245507575371,158.25490675888645,148.13097965362266,143.00413207383576,140.02149790753566,138.01402253969994,136.5362703617403,135.4106038965971,134.5550299410299,133.92710757542318,133.50775236898986,133.30196494931192,133.36725293436425,133.91900960130317,190.8962998345152,164.72910310844358,151.29612906374268,144.65634958958017,141.01973232805415,138.7043300564374,137.05122378953772,135.80454097039524,134.85374609224388,134.14364246952533,133.64643697154145,133.35582403209676,133.30191219300286,133.62090112484424
2026-07-17 10:50:00+00:00,1142.774,3545959.147372116,3545959.1555599994,2180997.4827270303,1364961.672832969,0.008187883533537388,1364961.6646450853,3545.9591555599995,3545.9591473721157,3545959.1555599994,137.8587157064959,0,,,True,optimized,9,1349698.605733141,0.00814733060455748,0.0,0,none,0.021,0.021,0.011386787136304333,0.0,0.0019226425727391337,2.232954533848755,0.2,False,0.021,0.009613212863695668,0.021,139.26115532462754,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.97372236970455,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28798343998187,True,1840878.2044686412,1840.8782044686411,-,0.0,68929929628.0776,19.147202674466,12.776319208866818,216.97372236970455,133.72201526903828,214.90774343921726,136.54295276553236,133.89499788141876,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.866645792469601,-55.85852925943291,340119.2782583894,340119.2782583894,283654.49409287446,483379.6947836847,483401.58512207586,340119.2782583894,0.0,87423.77760425356,143282.30686368648,0.0,196.86163677881805,167.972669237531,152.86337618150836,145.45030357270576,141.48300357139817,139.01503167209304,137.27702403440887,135.97274131707607,134.97716443741814,134.22889225757487,133.69620484581495,133.36834453605417,133.26527554569552,133.49338151123928,179.4983536246466,158.5369162192469,148.26353109065695,143.06829105185133,140.05615708302338,138.03484356219457,136.54924013257224,135.41816396763952,134.55832878397925,133.9267164097623,133.50384549316797,133.29419582839841,133.35400640106877,133.89499788141876,186.08083180768375,162.121845318647,150.02267902798903,143.9910050100451,140.61667981013548,138.42414597485623,136.8405988735392,135.64170595220193,134.72838093827886,134.0504866673799,133.58360275920344,133.32562763337646,133.316688798315,133.72201526903828
2026-07-17 11:00:00+00:00,1143.212,3547317.076349028,3547318.2432799996,2184331.6313188775,1362986.6119611221,1.1669309716671705,1362985.4450301507,3547.3182432799995,3547.317076349028,3547318.2432799996,137.8923023682296,0,,,True,optimized,9,1379759.6241896453,0.00826929656104176,0.0,0,none,0.021,0.021,0.011294931849190814,0.0,0.0019410136301618375,2.1249329174492004,0.2,False,0.021,0.009705068150809187,0.021,139.25654461678195,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.03267635666646,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26186070149598,True,1840878.2044686412,1840.8782044686411,-,0.0,69084197373.24974,19.190054825902706,12.804913086251958,217.03267635666646,133.7199470447694,214.996549402196,136.54573138956468,133.87449978406875,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.875959946736206,-55.88492559963118,343453.426850236,343453.426850236,286419.1303751505,312984.636049756,312997.83421985514,343453.426850236,0.0,-86340.51823001204,-30455.592630380852,0.0,197.19098196724573,168.21833614195464,152.98232433673886,145.50427915273818,141.50857966879732,139.02806973629586,137.28367119057705,135.97538716056542,134.97685011456073,134.22613531505408,133.69125015399086,133.36120269115554,133.2555174263815,133.47927221762117,179.853093267709,158.72352677600549,148.3496843014659,143.10859090391702,140.07665728697594,138.04600088471466,136.5550546185701,135.42027281673936,134.5575031862709,133.92333377649905,133.49800474139784,133.28561360122222,133.34145077868155,133.87449978406875,185.31016145996023,161.63452971906702,149.77950987936325,143.86442874087925,140.54021803028022,138.3701597536441,136.79853240369982,135.6073890534112,134.69991128805205,134.0268638321779,133.56431830248908,133.310591819059,133.30659649593065,133.7199470447694
2026-07-17 11:10:00+00:00,1143.405,3547917.051337512,3547917.1107,2184471.9481416643,1363445.1625583358,0.059362487867474556,1363445.103195848,3547.9171107,3547.917051337512,3547917.1107,137.88784456812542,0,,,True,optimized,9,1380143.427443008,0.008270642974114704,0.0,0,none,0.021,0.021,0.011293754008413577,0.0,0.001941249198317285,2.0444711853220667,0.2,False,0.021,0.009706245991586425,0.021,139.25514413610085,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.04102058751806,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2615236295424,True,1840878.2044686412,1840.8782044686411,-,0.0,69218340351.22739,19.22731676422983,12.829776792272224,217.04102058751806,133.7040683362286,215.08159423985688,136.54778026024724,133.8545668144304,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.885277929898452,-55.90789897348189,343593.743673023,343593.743673023,286538.2652711185,279468.04224929964,279479.528936225,343593.743673023,0.0,-120022.1137102799,-64114.21473679801,0.0,197.4838833662652,168.43623544606967,153.08632831003862,145.55091219143645,141.5302546252133,139.03870571682407,137.28863932886213,135.97677790334475,134.97557939692163,134.22265984955607,133.685783368828,133.3537438520664,133.24565455708492,133.4653669086117,180.1709555525058,158.8867216878711,148.42425023717334,143.14306059797298,140.09382266646213,138.05494833955865,136.55925696996576,135.4211586365203,134.5557492360097,133.91926941434784,133.4917069890956,133.27680317290017,133.32895425261853,133.8545668144304,185.36881871197232,161.61921989959248,149.76356028306122,143.85362115473626,140.5320077300786,138.36262119247436,136.79084467112736,135.59929552476964,134.691346199145,134.01778734714443,133.55463969476293,133.30006036355934,133.29446861415843,133.7040683362286
2026-07-17 11:20:00+00:00,1143.354,3547758.1477497136,3547758.86076,2184484.035864302,1363274.824895698,0.7130102864466608,1363274.111885412,3547.75886076,3547.7581477497138,3547758.86076,137.88390110102867,0,,,True,optimized,9,1380186.6331238956,0.008269816553641335,0.0,0,none,0.021,0.021,0.011294419256096224,0.0,0.0019411161487807556,1.9525157450074744,0.2,False,0.021,0.009705580743903777,0.021,139.25369967523116,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.03410998486436,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26171401529191,True,1840878.2044686412,1840.8782044686411,-,0.0,69348553385.96263,19.263487051656288,12.853912074375504,217.03410998486436,133.6866164631564,215.16208536655412,136.5497239931084,133.83481670893502,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.894599629845125,-55.93019968003691,343605.8313956605,343605.8313956605,286555.1987738011,272940.7738855007,272951.9242387782,343605.8313956605,0.0,-126584.10683691927,-70653.90715688236,0.0,197.76833405654563,168.649421066519,153.18765949986033,145.59619757609744,141.5512039829356,139.04889313497682,137.2932943970958,135.9779355109238,134.97413214726464,134.21905337715117,133.6802258028508,133.34623373532057,133.23578730971826,133.45153459459726,180.4801876269429,159.04400357948228,148.49576138048118,143.17599078860283,140.11012434603938,138.06333607765256,136.5630569145552,135.42174155445824,134.5537666483631,133.91503843285773,133.48529971332664,133.2679434173553,133.31648920572252,133.83481670893502,185.61890233549872,161.74014461708487,149.81554513562082,143.87636851778214,140.5424281743937,138.36713150630214,136.79184015690387,135.59777145181496,134.68778988542863,134.01244158796675,133.5475613926572,133.29104315761535,133.28263990414186,133.6866164631564
2026-07-17 11:30:00+00:00,1143.06,3546843.7971484326,3546846.596399999,2184348.688379029,1362497.9080209704,2.7992515666410327,1362495.1087694038,3546.8465963999993,3546.8437971484327,3546846.596399999,137.88027509376207,0,,,True,optimized,9,1379551.6642607048,0.008266291373598342,0.0,0,none,0.021,0.021,0.011297318643732741,0.0,0.001940536271253452,1.8497492689857893,0.2,False,0.021,0.00970268135626726,0.021,139.25236045351767,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.0118346355399,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26254358483433,True,1840878.2044686412,1840.8782044686411,-,0.0,69477994447.38904,19.299442902052512,12.877904269470458,217.0118346355399,133.66912094336445,215.2374752841054,136.55172502461164,133.81520551853143,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.9039250246153,-55.9523686210408,343470.48391038756,343470.48391038756,286453.50733760954,271676.3865278836,271687.4709983856,343470.48391038756,0.0,-127735.38153304279,-71783.01291200198,0.0,198.04888787265546,168.86270377112754,153.28906892911976,145.64148559678867,141.57212469995076,139.05904612784423,137.2979190119339,135.9790691872266,134.9726677680565,134.2154366124183,133.67466533074386,133.33873007879603,133.22594258598173,133.43776210895115,180.78775617479346,159.20059776551292,148.5668749524634,143.20868562065297,140.12627201160498,138.0716139608686,136.56677488470177,135.42226297655202,134.55173955161894,133.9107786539346,133.4788802287002,133.25909329550328,133.3040729718623,133.81520551853143,185.9226432353002,161.90263499701697,149.88913547678118,143.90959828910133,140.55838322866896,138.3750452570034,136.7952175245216,135.5980320467181,134.68559902106634,134.00813061268565,133.54123620155843,133.28252475077562,133.27106365195576,133.66912094336445
2026-07-17 11:40:00+00:00,1142.519,3545165.623251784,3545167.90586,2184062.7857315657,1361105.1201284342,2.2826082156971097,1361102.8375202185,3545.16790586,3545.165623251784,3545167.90586,137.8769817715609,0,,,True,optimized,9,1378198.5777353374,0.008260006755945399,0.0,0,none,0.021,0.021,0.011302504190605838,0.0,0.0019394991618788327,1.7365579184957198,0.2,False,0.021,0.009697495809394163,0.021,139.25114359921625,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.9740332026011,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26402645792746,True,1840878.2044686412,1840.8782044686411,-,0.0,69607200857.55635,19.33533357154343,12.90185297142092,216.9740332026011,133.6517430249171,215.30723698220652,136.55381430094764,133.7957286914246,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.913254107752627,-55.97449882397122,343184.58126292453,343184.58126292453,286230.570342107,271307.45066802704,271318.51576949225,343184.58126292453,0.0,-127840.5643174035,-71866.06549343228,0.0,198.32599884474612,169.07700167427993,153.39114430890098,145.68707051131994,141.59316440162362,139.06924828617946,137.30256803783556,135.98021875010335,134.97121643320108,134.21183250797668,133.66911890103222,133.33124441841025,133.21612650938928,133.4240489281544,181.0954969899483,159.35788655653508,148.63831931035932,143.2414988961668,140.14245144422173,138.07989537286363,136.57048981958806,135.42278190631288,134.5497130361229,133.90652419475248,133.4724732539125,133.2502688668139,133.29171273406803,133.7957286914246,186.23692819248407,162.07414295510497,149.96754767799604,143.94511646671504,140.57548727415875,138.38362929593828,136.79904947693097,135.59863035547554,134.68366883343708,134.0040227088751,133.53506840304814,133.27412842638253,133.25959033603962,133.6517430249171
2026-07-17 11:50:00+00:00,1141.73,3542719.677278821,3542719.6862000003,2183626.307689771,1359093.3785102293,0.008921179454773664,1359093.3695890496,3542.7196862000005,3542.719677278821,3542719.6862000003,137.874020417524,0,,,True,optimized,9,1376128.572497878,0.008250971012192989,0.0,0,none,0.021,0.021,0.01130996878996138,0.0,0.0019380062420077246,1.6133831730928136,0.2,False,0.021,0.009690031210038622,0.021,139.25005161236473,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.92062015529933,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26615923300247,True,1840878.2044686412,1840.8782044686411,-,0.0,69736213752.24287,19.371170486734133,12.925765804836953,216.92062015529933,133.63450497022154,215.3708662784607,136.55599092227718,133.776386076548,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.922586873957199,-55.99659722743779,342748.1032211301,342748.1032211301,285886.3589013219,271007.03916991025,271018.0883716435,342748.1032211301,0.0,-127726.61207692436,-71730.01484948657,0.0,198.59952552942767,169.2924318265218,153.49398914954534,145.73300665309642,141.61434907981024,139.07951297053356,137.30724947845417,135.98138971446176,134.96978224915898,134.2082441995046,133.66358888924336,133.32377846411265,133.20634012542226,133.41039530544157,181.40358772028682,159.5160801842494,148.71021283242337,143.27448745556626,140.1586910934456,138.08819672124363,136.57421271630454,135.4233064329572,134.54769327910748,133.90227978075475,133.466082301777,133.2414725368826,133.27940976985656,133.776386076548,186.5504090926445,162.24719073775714,150.046870130602,143.9810256372117,140.59274371616164,138.3922748803068,136.8029117551336,135.59924893158237,134.6817564582684,133.99993387951923,133.52892441951838,133.26576705156108,133.24818032102328,133.63450497022154
2026-07-17 12:00:00+00:00,1140.686,3539477.4456905196,3539480.2168399994,2183034.487822317,1356445.7290176824,2.7711494797840714,1356442.9578682026,3539.4802168399992,3539.4774456905197,3539480.2168399994,137.8714012627662,0,,,True,optimized,9,1373321.812657753,0.00823909956145603,0.0,0,none,0.021,0.021,0.01131978184067503,0.0,0.0019360436318649943,1.4801431527627642,0.2,False,0.021,0.00968021815932497,0.021,139.2490890876052,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.85100943122347,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26895973749333,True,1840878.2044686412,1840.8782044686411,-,0.0,69864985713.41884,19.40694047594968,12.949633980678898,216.85100943122347,133.61740946775762,215.427858534403,136.55824862084668,133.75717812327488,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.931923316525504,-56.01865540981983,342156.28335367586,342156.28335367586,285417.0196341839,270627.5616119027,270638.59070309374,342156.28335367586,0.0,-127536.34806040194,-71517.69265058212,0.0,198.86927434520086,169.50895189438376,153.59760265494364,145.77929559560943,141.63567856567298,139.08983904720927,137.31196200251162,135.9825808867619,134.9683642527609,134.20467096059505,133.658074795503,133.31633192727858,133.19658333415666,133.39680133399105,181.71190741180396,159.6751730862378,148.7825599861236,143.30765306502352,140.17499065106227,138.09651694802713,136.57794244408743,135.423835589114,134.5456795301489,133.8980448813083,133.45970705894678,133.2327042050567,133.26716420309705,133.75717812327488,186.86188928521818,162.42066200277836,150.1265002986805,144.01703543963944,140.61000153279528,138.40089058959288,136.8067410014459,135.59984050470476,134.67982574658916,133.99583670511623,133.52278425922538,133.25742748939115,133.23682744425054,133.61740946775762
2026-07-17 12:10:00+00:00,1139.381,3535430.7646137266,3535430.8801400005,2182283.192560101,1353147.6875798996,0.11552627384662628,1353147.572053626,3535.4308801400007,3535.4307646137268,3535430.8801400005,137.8691407068157,0,,,True,optimized,9,1369747.3381016697,0.008224259800263164,0.0,0,none,0.021,0.021,0.011332052279999892,0.0,0.001933589544000022,1.3371823339917057,0.2,False,0.021,0.00966794772000011,0.021,139.24826238095994,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.7650408683947,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.27245633412224,True,1840878.2044686412,1840.8782044686411,-,0.0,69993451290.04591,19.44262535834609,12.973445367447967,216.7650408683947,133.60045654846203,215.47772516120233,136.56058027947682,133.73810530797343,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.941263426838052,-56.04066187529093,341404.9880914595,341404.9880914595,284819.0948022882,270138.95302101405,270149.9562537496,341404.9880914595,0.0,-127295.69371300083,-71255.0318377099,0.0,199.1350486459916,169.72648671504766,153.70196023381075,145.8259265847422,141.6571466508864,139.10022212711075,137.31670223596942,135.983789626373,134.9669603924578,134.20111123459176,133.65257549677906,133.30890407684532,133.18685576454686,133.3832670222136,182.02031185755627,159.83512605452836,148.85534592131958,143.34098815006593,140.19134504120893,138.10485218173366,136.58167595655613,135.42436698879305,134.54366995585067,133.89381814236538,133.45334660658898,133.22396336311203,133.25497594653518,133.73810530797343,187.17112678519575,162.59427673573958,150.20627396883802,144.05306508386806,140.62721885680233,138.40945143646223,136.81052010574692,135.6003923798747,134.67786701524912,133.99172384189524,133.51664255824414,133.24910614135527,133.22552979550014,133.60045654846203
2026-07-17 12:20:00+00:00,1137.807,3530547.2679719436,3530546.8525799997,2181368.598078937,1349178.254501063,0.0,1349178.6698930068,3530.5468525799997,3530.5472679719437,3530546.8525799997,137.86724649165708,0,,,True,optimized,9,1365396.9751061413,0.008206402381211982,0.0,0,none,0.021,0.021,0.011346819884220547,0.0,0.001930636023155891,1.1843177765387054,0.2,False,0.021,0.009653180115779455,0.021,139.24757442181198,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.66204293774103,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.27665686401087,True,1840878.2044686412,1840.8782044686411,-,0.0,70121540095.4899,19.478205582080527,12.997186918821438,216.66204293774103,133.58364537707567,215.51997270270078,136.562978665929,133.71916804333702,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.950607194218746,-56.06260428415934,340490.3936102956,340490.3936102956,284089.5141324618,269532.9754863668,269543.94669080095,340490.3936102956,0.0,-127009.05120365397,-70946.44691949463,0.0,199.39665054958,169.94495258981786,153.80703075681583,145.8728854131185,141.67874544336033,139.1106569286298,137.32146625447976,135.98501290685553,134.96556832730712,134.19756324337644,133.64708970233104,133.30149406005935,133.17715696578674,133.36979233968768,182.32865348331117,159.99589077219326,148.9285500588241,143.37448231687208,140.2077477919729,138.11319776809162,136.58540969567932,135.42489787401644,134.54166243945838,133.88959799195456,133.44699986057356,133.2152493811695,133.24284482599137,133.71916804333702,187.47793961632036,162.76790123360016,150.28611809151624,144.08907841580077,140.6443766994509,138.41794592956532,136.8142411320842,135.60089864258111,134.67587573619744,133.98759183605233,133.51049675398346,133.24080119425852,133.21428614958865,133.58364537707567
2026-07-17 12:30:00+00:00,1135.954,3524793.6412784164,3524797.10476,2830553.7875236315,694243.3172363685,3.463481583632529,694239.8537547848,3524.79710476,3524.7936412784165,3524797.10476,138.04785162907973,0,,,True,optimized,9,1334701.999328658,0.0071536616726859854,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01003492613997084,0.0,0.004930636023155891,11.536542502416864,0.640919027912048,True,0.021,0.010965073860029161,0.021,138.56624183043576,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.05651520511765,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.27770208873844,True,1840878.2044686412,1840.8782044686411,-,0.0,70411544077.21313,19.558762243670316,13.050939816326634,227.05651520511765,133.44662445314037,216.1208981815511,136.58241759684313,133.69520697533505,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.95995930198618,-56.11264660460434,989675.5830549904,989675.5830549904,817507.2567568804,539427.5949831086,539452.6161433312,989675.5830549904,0.0,-506335.6135162636,-450222.9669116593,0.0,199.9432216800464,170.39609913586915,154.03860337492628,145.98220492727742,141.7336006489143,139.1416427165621,137.3406237066511,135.99700078521113,134.9723738351924,134.20016231511372,133.64596485145879,133.29674593498947,133.16824738767684,133.35433388405437,182.88689166934356,160.30282588466707,149.07344252257275,143.44467474881398,140.24574424169663,138.13617915740963,136.5999418542794,135.43364644220398,134.54587607002424,133.88990076136758,133.44359774494453,133.20781880010028,133.2297903661194,133.69520697533505,194.38689745949287,166.9842984663948,152.35652984148325,145.13677430107367,141.25002975565062,138.82177706967286,137.10839025112284,135.82219977624436,134.84126380404427,134.10571041670104,133.58500364980648,133.26997894432685,133.18454319073226,133.44662445314037
2026-07-17 12:40:00+00:00,1133.808,3518135.2730076006,3518138.1955199996,2175888.747416371,1342249.4481036286,2.922512399032712,1342246.5255912296,3518.1381955199995,3518.1352730076005,3518138.1955199996,137.82515123788994,0,,,True,optimized,9,1324653.885473367,0.008038097674680895,0.0,0,none,0.021,0.021,0.011476515808988988,0.0,0.0019046968382022027,0.2450620300459434,0.2,False,0.021,0.009523484191011013,0.021,139.24948268660106,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.36596021159704,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.31319189106657,True,1840878.2044686412,1840.8782044686411,-,0.0,70662527317.56886,19.628479810435795,13.097460130683004,216.36596021159704,133.5294585508545,216.18768815331248,136.58994401035366,133.67350355231864,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.96931854890971,-56.155481541194625,335010.5429477299,335010.5429477299,279613.572734344,474439.4646657797,474460.88213407487,335010.5429477299,0.0,83294.85764515039,139450.33918634502,0.0,200.39949382970178,170.79315694561993,154.2435986316718,146.07833684423474,141.78103591973513,139.16777215588365,137.35626037783427,136.0063230282413,134.97715457406164,134.20126801609814,133.64382532677004,133.29146057269227,133.15937625685862,133.33988105843486,183.39714149308963,160.59841999153832,149.2136399986947,143.5117576630452,140.28124426786655,138.1571198577755,136.6128445270835,135.4411336883462,134.5491581936462,133.88958299144005,133.43989844152648,133.20049280421915,133.21751155015198,133.67350355231864,189.86756230893465,164.40374313483653,151.09580337397264,144.48454655190818,140.85936378820742,138.55220138917954,136.90630901496968,135.6659342668261,134.7206315131908,134.01548044578385,133.52310341093767,133.23800757943135,133.19256979361438,133.5294585508545
2026-07-17 12:50:00+00:00,1131.356,3510530.642069071,3510529.7866399996,2177611.216833488,1332918.5698065115,0.0,1332919.425235583,3510.5297866399997,3510.5306420690713,3510529.7866399996,137.86353783510643,0,,,True,optimized,9,1347761.4137425085,0.008133443923352128,0.0,0,none,0.021,0.021,0.011407188889312988,0.0,0.0019185622221374026,0.055713270035312235,0.2,False,0.021,0.009592811110687013,0.021,139.2457287671789,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.2434014233478,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.29374180297523,True,1840878.2044686412,1840.8782044686411,-,0.0,70813451581.33842,19.67040321703845,13.12543428618682,216.2434014233478,133.52595378826976,216.1731604608288,136.59366331050248,133.65471858753173,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.978682099518426,-56.181303652295576,336733.01236484677,336733.01236484677,281086.0320170868,307708.83221268136,307721.74326823186,336733.01236484677,0.0,-85192.57274891049,-29011.269096614917,0.0,200.6780097454936,171.05117408420344,154.37349467385312,146.13754410515597,141.80878217748474,139.18172207862008,137.36335678244058,136.0092519956176,134.97706195713295,134.19871420254364,133.63908228655913,133.2845727899176,133.1499972971612,133.3265235058943,183.74792581839748,160.79802606300353,149.3070577612907,143.55503585221882,140.30281285387252,138.16864816423714,136.61881053646906,135.4433407197569,134.54843721111078,133.88634377049215,133.43427618927714,133.1922818709916,133.20569561739825,133.65471858753173,189.18619657771882,163.91044431428006,150.8485292975093,144.3567872181016,140.78308757934505,138.49881409082198,136.86486061477856,135.63212865942123,134.69253556849003,133.9920825486533,133.50387473651625,133.22280526821228,133.18192264327442,133.52595378826976
2026-07-17 13:00:00+00:00,1128.58,3501918.3994584004,3501916.0252,1840878.2044686412,1661037.8207313588,0.0,1661040.1949897592,3501.9160252,3501.9183994584005,3501916.0252,137.8631341653204,0,,,True,optimized,9,1339522.6241009284,0.008100990232272863,0.0,0,none,0.021,0.021,0.011433968454907881,0.0,0.0,,,False,0.021,0.00956603154509212,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.06427857024698,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.30127639894215,True,1840878.2044686412,1840.8782044686411,-,0.0,70780868914.68271,19.661352476300753,13.119395014826532,,,216.15458127819053,136.58302093349303,133.64436931594597,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.988044716278289,-56.17570055917325,0.0,0.0,0.0,1874.0576795411762,1871.2561329800155,0.0,0.0,-54304.44442619324,1871.2561329800155,0.0,200.66097600173765,171.03709517514707,154.36107908027205,146.12594990059065,141.79761968818235,139.17082159040422,137.35263764269808,135.99866790284932,134.9665808062531,134.18831067746007,133.6287345744049,133.2742604335241,133.13969836218178,133.3162069656933,183.7325806115607,160.78496973481248,149.29514745494322,143.54369920600806,140.2918005574426,138.15784871151544,136.60816565148778,135.4328130661878,134.53799880762557,133.87597139858053,133.42394890274068,133.18197871890877,133.19539112754254,133.64436931594597,189.18619657771882,163.91044431428006,150.8485292975093,144.3567872181016,140.78308757934505,138.49881409082198,136.86486061477856,135.63212865942123,134.69253556849003,133.9920825486533,133.50387473651625,133.22280526821228,133.18192264327442,133.52595378826976
2026-07-17 13:10:00+00:00,1125.46,3492232.3286014916,3492234.8523999997,2437603.31118948,1054631.5412105196,2.523798508103937,1054629.0174120115,3492.2348524,3492.2323286014916,3492234.8523999997,138.07841432356634,0,,,True,optimized,9,1326673.660489616,0.007122852692572098,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010067213843946808,0.0,0.003,10.1713562614394,0.5650753478577444,True,0.021,0.010932786156053193,0.021,138.97923757635385,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.32593753962993,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2902658719108,True,1840878.2044686412,1840.8782044686411,-,0.0,70972740687.50279,19.714650190972996,13.154958884250853,226.32593753962993,133.4558845093578,216.63856904421075,136.59208829664666,133.62446046851082,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-10.997412858028538,-56.20885050148957,596725.1067208389,596725.1067208389,493261.85952138546,375978.56356380414,375995.1385349623,596725.1067208389,0.0,-276938.8186873662,-220729.96818587664,0.0,201.03833600825726,171.344352457458,154.51648166829384,146.19797596962337,141.8325143181738,139.18941876728383,137.36312928336164,136.00422643352803,134.96856199806905,134.18737954934795,133.62521588537385,133.2682111299487,133.13071703075312,133.30255642638872,184.1400213419152,161.01283281940204,149.40249545944982,143.59447702991469,140.31809469387147,138.17277562540406,136.61675656069016,135.43710156387428,134.53892747716057,133.87400700198754,133.41924459736035,133.17429406976703,133.1835455735678,133.62446046851082,191.63923025113561,165.3063549812749,151.52389488310303,144.69504637248346,140.97587226537658,138.62435754981865,136.95311105966658,135.69517331648362,134.73600194979377,134.01882548078615,133.51498308502974,133.21729527622878,133.15401097365915,133.4558845093578
2026-07-17 13:20:00+00:00,1121.974,3481421.1668254365,3481418.0035599996,1840878.2044686412,1640539.7990913584,0.0,1640542.9623567953,3481.4180035599998,3481.4211668254366,3481418.0035599996,137.8497772610946,0,,,True,optimized,9,1308943.353943099,0.00797588966588653,0.0,0,none,0.021,0.021,0.01153360177435511,0.0,0.0,,,False,0.021,0.00946639822564489,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.62635004355366,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32907284913648,True,1840878.2044686412,1840.8782044686411,-,0.0,70940142134.18561,19.70559503727378,13.148916668261734,,,216.61994344257133,136.58144607671582,133.61411421461244,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.006780065471967,-56.20324466058697,0.0,0.0,0.0,1875.1253857308548,1872.3224652795543,0.0,0.0,-54330.922195307416,1872.3224652795543,0.0,201.02126632685315,171.33024430863003,154.50405181427442,146.1863757380722,141.82134946202413,139.1785175114647,137.35241016630798,135.9936428419668,134.958081694903,134.17697715468637,133.61486955613648,133.25790040532786,133.12042001862332,133.29224227646026,184.12463702953067,160.99975506793413,149.3905756349044,143.58313645016506,140.3070808733583,138.1619757610441,136.60611188055506,135.42657453254571,134.52849002209544,133.8636358604403,133.40891880994693,133.16399271163436,133.1732432927689,133.61411421461244,191.63923025113561,165.3063549812749,151.52389488310303,144.69504637248346,140.97587226537658,138.62435754981865,136.95311105966658,135.69517331648362,134.73600194979377,134.01882548078615,133.51498308502974,133.21729527622878,133.15401097365915,133.4558845093578
2026-07-17 13:30:00+00:00,1118.094,3469375.7054505846,3469378.5963600003,2434072.774933812,1035305.8214261881,2.8909094156697392,1035302.9305167723,3469.3785963600003,3469.3757054505845,3469378.5963600003,138.08117106288037,0,,,True,optimized,9,1306694.9720606196,0.007050122007379476,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010128396331522602,0.0,0.003,9.175561075705929,0.5097533930947739,True,0.021,0.010871603668477399,0.021,138.9753091070693,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,225.79550451827726,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.31391330860407,True,1840878.2044686412,1840.8782044686411,-,0.0,71174778756.78249,19.770771876884023,13.192407099842955,225.79550451827726,133.42445675508156,217.0967441696708,136.59215662500193,133.59336217740977,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.016154005440656,-56.24363981214063,593194.5704651711,593194.5704651711,490611.48668409564,447284.47989782726,447304.67747360404,593194.5704651711,0.0,-202133.5328037077,-145889.89299156706,0.0,201.4818868770791,171.69231068427462,154.68993040562026,146.27346144488155,141.86421594643522,139.2019992504472,137.36631130516676,136.00175773435564,134.96202462159866,134.17753782923324,133.61243771340253,133.25255936836442,133.1117447833466,133.2783357766868,184.5960585730035,161.26943915370447,149.51858998597277,143.64435207679355,140.33939112941798,138.18092464897137,136.6176621376243,135.43312882095913,134.53115873758873,133.86297218643233,133.40511641725712,133.15680813388622,133.16140402656038,133.59336217740977,192.4817966191293,165.90952644831407,151.81571987549776,144.83104125758823,141.04403480760254,138.66230907562388,136.97536998846192,135.70742563990945,134.74076435229807,134.01736293918324,133.50788286893322,133.20452751167593,133.13433410221512,133.42445675508156
